time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77850341796875,0.0,0.0,0.0001102049573091,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77801513671875,0.0,0.0,0.0001160511237685,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7784729003906,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7785339355469,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7792663574219,0.0,0.0,0.000550496566575,291.6927795410156,294.1499938964844,269.8500061035156,269.27642822265625,271.61444091796875,269.85015869140625,291.6764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.519460678100586,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709655761719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0005507310270331,291.6845092773437,294.1499938964844,269.8500061035156,269.27642822265625,271.5779724121094,269.8500671386719,291.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.517030715942383,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714538574219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709655761719,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.771484375,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.772216796875,0.0,0.0,0.0005507310270331,291.6845092773437,294.1499938964844,269.8500061035156,269.27642822265625,271.5779724121094,269.8500671386719,291.6637878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593076619585e-08,0.0011746910167858,-0.0678041279315948,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.517030715942383,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0005509538459591,291.6762084960937,294.1499938964844,269.8500061035156,269.27642822265625,271.5422058105469,269.8500061035156,291.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51422119140625,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76434326171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76385498046875,0.0,0.0,0.0001161475229309,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643127441406,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7643737792969,0.0,0.0,0.0001161475229309,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7651062011719,0.0,0.0,0.0005509538459591,291.6762084960937,294.1499938964844,269.8500061035156,269.27642822265625,271.5422058105469,269.8500061035156,291.6510925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351505866273328e-08,0.0011751662241294,-0.0679487809538841,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.51422119140625,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567138671875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0005511667113751,291.6678161621094,294.1499938964844,269.8500061035156,269.27642822265625,271.50714111328125,269.8500061035156,291.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51103401184082,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571716308594,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7567138671875,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75714111328125,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7572021484375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7579040527344,0.0,0.0,0.0005511667113751,291.6678161621094,294.1499938964844,269.8500061035156,269.27642822265625,271.50714111328125,269.8500061035156,291.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461183034404e-08,0.0011756202438846,-0.0680869966745376,0.0,0.0,0.0,-0.0179026443511247,60.0,-17.51103401184082,-0.0,-9.42352258448409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0005513711366802,291.6593933105469,294.1499938964844,269.8500061035156,269.27642822265625,271.47283935546875,269.8500061035156,291.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50752830505371,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7494812011719,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499389648437,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7499694824219,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75067138671875,0.0,0.0,0.0005513711366802,291.6593933105469,294.1499938964844,269.8500061035156,269.27642822265625,271.47283935546875,269.8500061035156,291.625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197287678718,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.50752830505371,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463073730469,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.745849609375,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74627685546875,0.0,0.0,8.586744661442935e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.746337890625,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0005514758522622,291.6551513671875,294.1499938964844,269.8500061035156,269.27642822265625,271.4559631347656,269.8500061035156,291.6194152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763059301301,2.6481727033456082e-08,0.0011762795038521,-0.068287692964077,0.0,0.0,0.0,-0.0179408732801675,60.0,-17.50577735900879,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,0.0001104327238863,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7421875,0.0,0.0,0.0001162909757113,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7426452636719,0.0,0.0,8.589211938669905e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.74267578125,0.0,0.0,0.0001162909757113,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7433776855469,0.0,0.0,0.0005516342935152,291.6509094238281,294.1499938964844,269.8500061035156,269.27642822265625,271.4392395019531,269.8500061035156,291.6130676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766438838094,2.6521256302203252e-08,0.001176617341116,-0.0683905705809593,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.5047607421875,-0.0,-9.439518322551521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353210449219,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,0.000552165263798,291.6423645019531,294.1499938964844,269.8500061035156,269.27642822265625,271.4063415527344,269.8500061035156,291.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50772476196289,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73486328125,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7352905273437,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353210449219,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73602294921875,0.0,0.0,0.000552165263798,291.6423645019531,294.1499938964844,269.8500061035156,269.27642822265625,271.4063415527344,269.8500061035156,291.60040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.50772476196289,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0005528036272153,291.6337280273437,294.1499938964844,269.8500061035156,269.27642822265625,271.3740234375,269.8500061035156,291.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51558494567871,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7274475097656,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278747558594,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279052734375,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.72857666015625,0.0,0.0,0.0005528036272153,291.6337280273437,294.1499938964844,269.8500061035156,269.27642822265625,271.3740234375,269.8500061035156,291.5877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812957187871692e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.51558494567871,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.719970703125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0005533584044314,291.62506103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.3423767089844,269.8500061035156,291.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.523828506469727,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.719970703125,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72039794921875,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7204284667969,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210998535156,0.0,0.0,0.0005533584044314,291.62506103515625,294.1499938964844,269.8500061035156,269.27642822265625,271.3423767089844,269.8500061035156,291.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.6951354925586202e-08,0.0011802943190559,-0.0695097595453262,0.0,0.0,0.0,-0.0181736834347248,60.0,-17.523828506469727,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.0005536976386792,291.6163330078125,294.1499938964844,269.8500061035156,269.27642822265625,271.31134033203125,269.8500061035156,291.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.527633666992188,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7124328613281,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7128601074219,0.0,0.0,8.62133820191957e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.712890625,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.71356201171875,0.0,0.0,0.0005536976386792,291.6163330078125,294.1499938964844,269.8500061035156,269.27642822265625,271.31134033203125,269.8500061035156,291.5624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.703598056541524e-08,0.0011810178402811,-0.0697299391031265,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.527633666992188,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7086486816406,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7090759277344,0.0,0.0,8.62246670294553e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091064453125,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7097473144531,0.0,0.0,0.0005537700490094,291.6119384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2960510253906,269.8500061035156,291.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054049667185612e-08,0.0011811724398285,-0.0697769522666931,0.0,0.0,0.0,-0.0182245932519435,60.0,-17.527143478393555,-0.0,-9.512751830698109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001108589785872,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7048645019531,0.0,0.0,0.0001167398440884,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,8.622364839538932e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7052917480469,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059631347656,0.0,0.0,0.0005537635297514,291.6075439453125,294.1499938964844,269.8500061035156,269.27642822265625,271.2809143066406,269.8500061035156,291.5498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811857111752,2.7052422524320722e-08,0.0011811587028205,-0.069772720336914,0.0,0.0,0.0,-0.0182237867265939,60.0,-17.524290084838867,-0.0,-9.512528009736344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,0.0001108146316255,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,8.618915308034047e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0005535420496016,291.59869384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2511291503906,269.8500061035156,291.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807134142145,2.6997156510333298e-08,0.0011806864058598,-0.069628931581974,0.0,0.0,0.0,-0.018196390941739,60.0,-17.512351989746094,-0.0,-9.504918097036352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,0.0001108146316255,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0001166931397165,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976318359375,0.0,0.0,8.618915308034047e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6976623535156,0.0,0.0,0.0001166931397165,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69830322265625,0.0,0.0,0.0005535420496016,291.59869384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.2511291503906,269.8500061035156,291.53717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807134142145,2.6997156510333298e-08,0.0011806864058598,-0.069628931581974,0.0,0.0,0.0,-0.018196390941739,60.0,-17.512351989746094,-0.0,-9.504918097036352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,0.0001107265197788,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895446777344,0.0,0.0,0.000116600356705,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,8.61206281115301e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899719238281,0.0,0.0,0.000116600356705,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,0.0005531018832698,291.5898132324219,294.1499938964844,269.8500061035156,269.27642822265625,271.22198486328125,269.8500061035156,291.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887354565019453e-08,0.0011797477491199,-0.0693432390689849,0.0,0.0,0.0,-0.0181419588625431,60.0,-17.491943359375,-0.0,-9.489808405760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,0.0001107265197788,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6895446777344,0.0,0.0,0.000116600356705,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68994140625,0.0,0.0,8.61206281115301e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6899719238281,0.0,0.0,0.000116600356705,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69061279296875,0.0,0.0,0.0005531018832698,291.5898132324219,294.1499938964844,269.8500061035156,269.27642822265625,271.22198486328125,269.8500061035156,291.5245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797746410593,2.6887354565019453e-08,0.0011797477491199,-0.0693432390689849,0.0,0.0,0.0,-0.0181419588625431,60.0,-17.491943359375,-0.0,-9.489808405760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001106123963836,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001164801797131,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68218994140625,0.0,0.0,8.603186142863706e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822509765625,0.0,0.0,0.0001164801797131,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0005525317974388,291.5809020996094,294.1499938964844,269.8500061035156,269.27642822265625,271.1934814453125,269.8500061035156,291.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785586830228,2.6745137660100237e-08,0.0011785320239141,-0.0689731836318969,0.0,0.0,0.0,-0.0180714577436447,60.0,-17.4664249420166,-0.0,-9.470256401300504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822204589844,0.0,0.0,0.0001106123963836,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.68182373046875,0.0,0.0,0.0001164801797131,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.68218994140625,0.0,0.0,8.603186142863706e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822509765625,0.0,0.0,0.0001164801797131,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.682861328125,0.0,0.0,0.0005525317974388,291.5809020996094,294.1499938964844,269.8500061035156,269.27642822265625,271.1934814453125,269.8500061035156,291.5119323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785586830228,2.6745137660100237e-08,0.0011785320239141,-0.0689731836318969,0.0,0.0,0.0,-0.0180714577436447,60.0,-17.4664249420166,-0.0,-9.470256401300504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001104558177758,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0001163152992376,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744079589844,0.0,0.0,8.591008372604847e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0001163152992376,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0005517497193068,291.5719299316406,294.1499938964844,269.8500061035156,269.27642822265625,271.16558837890625,269.8500061035156,291.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768905678763,2.6550022624860503e-08,0.001176864025183,-0.0684654340147972,0.0,0.0,0.0,-0.0179747324436903,60.0,-17.435237884521484,-0.0,-9.443464676905933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744384765625,0.0,0.0,0.0001104558177758,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6740417480469,0.0,0.0,0.0001163152992376,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744079589844,0.0,0.0,8.591008372604847e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6744689941406,0.0,0.0,0.0001163152992376,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6750793457031,0.0,0.0,0.0005517497193068,291.5719299316406,294.1499938964844,269.8500061035156,269.27642822265625,271.16558837890625,269.8500061035156,291.4992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768905678763,2.6550022624860503e-08,0.001176864025183,-0.0684654340147972,0.0,0.0,0.0,-0.0179747324436903,60.0,-17.435237884521484,-0.0,-9.443464676905933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705322265625,0.0,0.0,0.0001103562972275,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6701354980469,0.0,0.0,0.0001162104963441,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705322265625,0.0,0.0,8.583267481299117e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705627441406,0.0,0.0,0.0001162104963441,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6711730957031,0.0,0.0,0.0005512525676749,291.56744384765625,294.1499938964844,269.8500061035156,269.27642822265625,271.1518859863281,269.8500061035156,291.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758302571251,2.6426002719404096e-08,0.0011758038308471,-0.0681426674127578,0.0,0.0,0.0,-0.0179132521152496,60.0,-17.416786193847656,-0.0,-9.426454994354573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001102419410017,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662292480469,0.0,0.0,0.0001160900719696,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6665954589844,0.0,0.0,8.57437335071154e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6666259765625,0.0,0.0,0.0001160900719696,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0005506813176907,291.5629272460937,294.1499938964844,269.8500061035156,269.27642822265625,271.1383361816406,269.8500061035156,291.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746118543669,2.628349449196321e-08,0.0011745855445042,-0.0677717626094818,0.0,0.0,0.0,-0.0178426057100296,60.0,-17.39618682861328,-0.0,-9.406927858890413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.0001099707660614,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65838623046875,0.0,0.0,0.0001158045124611,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,8.553281804779544e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,0.0001158045124611,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,0.0005493267672136,291.5539245605469,294.1499938964844,269.8500061035156,269.27642822265625,271.11163330078125,269.8500061035156,291.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717227753251,2.5945574577690426e-08,0.0011716968147084,-0.0668921470642089,0.0,0.0,0.0,-0.0176750887185335,60.0,-17.348743438720703,-0.0,-9.360706343386482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,0.0001099707660614,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.65838623046875,0.0,0.0,0.0001158045124611,291.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65875244140625,0.0,0.0,8.553281804779544e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6587829589844,0.0,0.0,0.0001158045124611,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6593933105469,0.0,0.0,0.0005493267672136,291.5539245605469,294.1499938964844,269.8500061035156,269.27642822265625,271.11163330078125,269.8500061035156,291.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717227753251,2.5945574577690426e-08,0.0011716968147084,-0.0668921470642089,0.0,0.0,0.0,-0.0176750887185335,60.0,-17.348743438720703,-0.0,-9.360706343386482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,0.0001096538835554,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001154708152171,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,8.52863522595726e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,0.0001154708152171,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,0.0005477438680827,291.5448608398437,294.1499938964844,269.8500061035156,269.27642822265625,271.08563232421875,269.8500061035156,291.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683464981615,2.5550690452291757e-08,0.0011683208867907,-0.0658640637993812,0.0,0.0,0.0,-0.0174793321639299,60.0,-17.292583465576172,-0.0,-9.306837256417569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,0.0001096538835554,291.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6505126953125,0.0,0.0,0.0001154708152171,291.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.65087890625,0.0,0.0,8.52863522595726e-05,291.86297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6509094238281,0.0,0.0,0.0001154708152171,292.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,0.0005477438680827,291.5448608398437,294.1499938964844,269.8500061035156,269.27642822265625,271.08563232421875,269.8500061035156,291.4614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683464981615,2.5550690452291757e-08,0.0011683208867907,-0.0658640637993812,0.0,0.0,0.0,-0.0174793321639299,60.0,-17.292583465576172,-0.0,-9.306837256417569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,0.000109318185423,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.0001151173128164,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,8.502525452058762e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430053710937,0.0,0.0,0.0001151173128164,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0005460669635795,291.5357971191406,294.1499938964844,269.8500061035156,269.27642822265625,271.06024169921875,269.8500061035156,291.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647697538137,2.5132370851110863e-08,0.0011647446081042,-0.0647747442126274,0.0,0.0,0.0,-0.0172719564288854,60.0,-17.231552124023438,-0.0,-9.249940546851577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,0.000109318185423,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6426086425781,0.0,0.0,0.0001151173128164,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6429748535156,0.0,0.0,8.502525452058762e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6430053710937,0.0,0.0,0.0001151173128164,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6435852050781,0.0,0.0,0.0005460669635795,291.5357971191406,294.1499938964844,269.8500061035156,269.27642822265625,271.06024169921875,269.8500061035156,291.4488830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647697538137,2.5132370851110863e-08,0.0011647446081042,-0.0647747442126274,0.0,0.0,0.0,-0.0172719564288854,60.0,-17.231552124023438,-0.0,-9.249940546851577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,0.0001090025107259,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0001147848888649,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,8.4779727330897e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001147848888649,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0005444901180453,291.5267028808594,294.1499938964844,269.8500061035156,269.27642822265625,271.035400390625,269.8500061035156,291.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614060495048,2.473899840538252e-08,0.0011613813694566,-0.0637501776218414,0.0,0.0,0.0,-0.0170769467949867,60.0,-17.170438766479492,-0.0,-9.196595129878916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,0.0001090025107259,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6347045898437,0.0,0.0,0.0001147848888649,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6350402832031,0.0,0.0,8.4779727330897e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63507080078125,0.0,0.0,0.0001147848888649,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6356506347656,0.0,0.0,0.0005444901180453,291.5267028808594,294.1499938964844,269.8500061035156,269.27642822265625,271.035400390625,269.8500061035156,291.4363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011614060495048,2.473899840538252e-08,0.0011613813694566,-0.0637501776218414,0.0,0.0,0.0,-0.0170769467949867,60.0,-17.170438766479492,-0.0,-9.196595129878916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,0.0001088657663785,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6307067871094,0.0,0.0,0.0001146408903878,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6310729980469,0.0,0.0,8.467337465845048e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.631103515625,0.0,0.0,0.0001146408903878,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6316833496094,0.0,0.0,0.0005438070511445,291.52215576171875,294.1499938964844,269.8500061035156,269.27642822265625,271.0232238769531,269.8500061035156,291.4300231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011599489953368,2.4568597822849373e-08,0.0011599244317039,-0.0633063018321991,0.0,0.0,0.0,-0.0169924721121788,60.0,-17.141845703125,-0.0,-9.173535175932557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,0.0001087427881429,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,0.0001145113928942,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6271057128906,0.0,0.0,8.457772491965443e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.62713623046875,0.0,0.0,0.0001145113928942,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.627685546875,0.0,0.0,0.0005431927274912,291.5176086425781,294.1499938964844,269.8500061035156,269.27642822265625,271.0111694335937,269.8500061035156,291.4237365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586386244744,2.441535329467116e-08,0.0011586141772568,-0.0629070773720741,0.0,0.0,0.0,-0.0169165022671222,60.0,-17.115394592285156,-0.0,-9.152821434099678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
