time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.45477294921875,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550170898437,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4550476074219,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4554748535156,0.0,0.0,0.0005082766874693,291.32293701171875,294.1499938964844,269.8500061035156,269.27642822265625,270.6122436523437,269.8500061035156,291.1645812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.040174126625061,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.837084770202637,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001013501023408,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001067265329766,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,7.882785575930029e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0001067265329766,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.0005062647396698,291.3136291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5976867675781,269.8500061035156,291.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798713192343,1.520373160701638e-08,0.0010798560688272,-0.0388620868325233,0.0,0.0,0.0,-0.0123499538749456,60.0,-15.765295028686523,-0.0,-7.950647784582544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,0.0001013501023408,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.44647216796875,0.0,0.0,0.0001067265329766,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467163085937,0.0,0.0,7.882785575930029e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4467468261719,0.0,0.0,0.0001067265329766,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4471435546875,0.0,0.0,0.0005062647396698,291.3136291503906,294.1499938964844,269.8500061035156,269.27642822265625,270.5976867675781,269.8500061035156,291.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798713192343,1.520373160701638e-08,0.0010798560688272,-0.0388620868325233,0.0,0.0,0.0,-0.0123499538749456,60.0,-15.765295028686523,-0.0,-7.950647784582544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,7.851905684219673e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384460449219,0.0,0.0,0.0001063084491761,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0005042815464548,291.3043518066406,294.1499938964844,269.8500061035156,269.27642822265625,270.5834655761719,269.8500061035156,291.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.470904820166652e-08,0.0010756263509392,-0.0375685803592205,0.0,0.0,0.0,-0.0121047189459204,60.0,-15.694358825683594,-0.0,-7.888478847917214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,0.0001009530751616,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.43817138671875,0.0,0.0,0.0001063084491761,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384155273437,0.0,0.0,7.851905684219673e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4384460449219,0.0,0.0,0.0001063084491761,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4388427734375,0.0,0.0,0.0005042815464548,291.3043518066406,294.1499938964844,269.8500061035156,269.27642822265625,270.5834655761719,269.8500061035156,291.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756410192698,1.470904820166652e-08,0.0010756263509392,-0.0375685803592205,0.0,0.0,0.0,-0.0121047189459204,60.0,-15.694358825683594,-0.0,-7.888478847917214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,7.821596955182031e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001058980924426,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005023349658586,291.2950439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.569580078125,269.8500061035156,291.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714890668168,1.4223512145861152e-08,0.0010714747477322,-0.0362988114356994,0.0,0.0,0.0,-0.0118640195578336,60.0,-15.624555587768556,-0.0,-7.827696890672088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,0.0001005633894237,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4298400878906,0.0,0.0,0.0001058980924426,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301147460937,0.0,0.0,7.821596955182031e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4301452636719,0.0,0.0,0.0001058980924426,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305419921875,0.0,0.0,0.0005023349658586,291.2950439453125,294.1499938964844,269.8500061035156,269.27642822265625,270.569580078125,269.8500061035156,291.128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714890668168,1.4223512145861152e-08,0.0010714747477322,-0.0362988114356994,0.0,0.0,0.0,-0.0118640195578336,60.0,-15.624555587768556,-0.0,-7.827696890672088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001003718061838,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4256896972656,0.0,0.0,0.0001056963446899,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,7.806695793988183e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42596435546875,0.0,0.0,0.0001056963446899,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263610839844,0.0,0.0,0.0005013779154978,291.2904052734375,294.1499938964844,269.8500061035156,269.27642822265625,270.562744140625,269.8500061035156,291.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694477241486,1.3984800872890446e-08,0.0010694336378946,-0.0356744714081287,0.0,0.0,0.0,-0.0117456801235675,60.0,-15.590170860290527,-0.0,-7.797899570505251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001001819982775,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4215393066406,0.0,0.0,0.0001054964668583,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4217834472656,0.0,0.0,7.791932875989005e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4218139648437,0.0,0.0,0.0001054964668583,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4222106933594,0.0,0.0,0.0005004298291169,291.2857666015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5559997558594,269.8500061035156,291.11676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674252407625,1.3748310045968992e-08,0.0010674115037545,-0.0350559018552303,0.0,0.0,0.0,-0.0116284424439072,60.0,-15.55605697631836,-0.0,-7.768435494881487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,9.980973118217662e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,0.0001051044528139,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.762978930259123e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.0001051044528139,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,0.0004985702689737,291.2764892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.542724609375,269.8500061035156,291.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634588543325,1.3284478406205837e-08,0.0010634455829858,-0.0338425748050212,0.0,0.0,0.0,-0.0113985016942024,60.0,-15.488964080810549,-0.0,-7.710809057925871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,9.980973118217662e-05,291.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132385253906,0.0,0.0,0.0001051044528139,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4134826660156,0.0,0.0,7.762978930259123e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.0001051044528139,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4139099121094,0.0,0.0,0.0004985702689737,291.2764892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.542724609375,269.8500061035156,291.1048889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634588543325,1.3284478406205837e-08,0.0010634455829858,-0.0338425748050212,0.0,0.0,0.0,-0.0113985016942024,60.0,-15.488964080810549,-0.0,-7.710809057925871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,7.73481369833462e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,0.0004967614077031,291.2672424316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5297546386719,269.8500061035156,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833294427139208e-08,0.0010595876956358,-0.0326621904969215,0.0,0.0,0.0,-0.0111748315393924,60.0,-15.42348289489746,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,9.944760677171872e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049377441406,0.0,0.0,0.0001047231198754,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,7.73481369833462e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001047231198754,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,0.0004967614077031,291.2672424316406,294.1499938964844,269.8500061035156,269.27642822265625,270.5297546386719,269.8500061035156,291.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596005013212,1.2833294427139208e-08,0.0010595876956358,-0.0326621904969215,0.0,0.0,0.0,-0.0111748315393924,60.0,-15.42348289489746,-0.0,-7.654959688352393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968811035156,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0004950041184201,291.2579650878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5170593261719,269.8500061035156,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.35959529876709,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3966064453125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968811035156,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3972473144531,0.0,0.0,0.0004950041184201,291.2579650878906,294.1499938964844,269.8500061035156,269.27642822265625,270.5170593261719,269.8500061035156,291.081298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.35959529876709,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0004933038144372,291.2486877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5046081542969,269.8500061035156,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29747486114502,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,9.87554303719662e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3882751464844,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885192871094,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885498046875,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.388916015625,0.0,0.0,0.0004933038144372,291.2486877441406,294.1499938964844,269.8500061035156,269.27642822265625,270.5046081542969,269.8500061035156,291.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.29747486114502,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841247558594,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843994140625,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.384765625,0.0,0.0,0.0004924758686684,291.2440795898437,294.1499938964844,269.8500061035156,269.27642822265625,270.4985046386719,269.8500061035156,291.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651363700628,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.26717472076416,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802185058594,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.38018798828125,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3802185058594,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3805847167969,0.0,0.0,0.0004916623583994,291.23944091796875,294.1499938964844,269.8500061035156,269.27642822265625,270.4924621582031,269.8500061035156,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.23734188079834,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004900794592685,291.2301940917969,294.1499938964844,269.8500061035156,269.27642822265625,270.4805908203125,269.8500061035156,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.179024696350098,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37164306640625,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3718566894531,0.0,0.0,7.630772597622126e-05,291.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37225341796875,0.0,0.0,0.0004900794592685,291.2301940917969,294.1499938964844,269.8500061035156,269.27642822265625,270.4805908203125,269.8500061035156,291.04620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.179024696350098,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,0.0004885583766736,291.2209167480469,294.1499938964844,269.8500061035156,269.27642822265625,270.4689636230469,269.8500061035156,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122705459594728,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633117675781,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.363525390625,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3635559082031,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3639221191406,0.0,0.0,0.0004885583766736,291.2209167480469,294.1499938964844,269.8500061035156,269.27642822265625,270.4689636230469,269.8500061035156,291.0346069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.122705459594728,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,0.0004871003038715,291.211669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.45758056640625,269.8500061035156,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.068398475646973,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35498046875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551940917969,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.355224609375,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3555603027344,0.0,0.0,0.0004871003038715,291.211669921875,294.1499938964844,269.8500061035156,269.27642822265625,270.45758056640625,269.8500061035156,291.0230407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.026355730369687,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.068398475646973,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0004857032618019,291.2024230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.44647216796875,269.8500061035156,291.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.015999794006348,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,9.723386028781532e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3466186523437,0.0,0.0,0.0001023919394356,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3468322753906,0.0,0.0,7.562633254565299e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34686279296875,0.0,0.0,0.0001023919394356,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.34722900390625,0.0,0.0,0.0004857032618019,291.2024230957031,294.1499938964844,269.8500061035156,269.27642822265625,270.44647216796875,269.8500061035156,291.01153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360132437199,1.0075116740893009e-08,0.0010360032320022,-0.025443535298109,0.0,0.0,0.0,-0.0098074870184063,60.0,-15.015999794006348,-0.0,-7.317949979324112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,9.709916776046156e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3424377441406,0.0,0.0,0.0001022500946419,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,7.552157330792397e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3426818847656,0.0,0.0,0.0001022500946419,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3430480957031,0.0,0.0,0.0004850304394494,291.1977844238281,294.1499938964844,269.8500061035156,269.27642822265625,270.44097900390625,269.8500061035156,291.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345780756324,9.907298093025927e-09,0.00103456818033,-0.0250041857361793,0.0,0.0,0.0,-0.0097242919728159,60.0,-14.99066162109375,-0.0,-7.29768956375665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,9.69669854384847e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3382873535156,0.0,0.0,0.0001021109055727,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,7.541877130279317e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001021109055727,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3388671875,0.0,0.0,0.0004843701899517,291.19317626953125,294.1499938964844,269.8500061035156,269.27642822265625,270.4355773925781,269.8500061035156,291.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331696830689,9.742620044050913e-09,0.0010331600205972,-0.0245730429887771,0.0,0.0,0.0,-0.0096426540985703,60.0,-14.965723991394045,-0.0,-7.27783557863404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0004831014375668,291.18389892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.4248962402344,269.8500061035156,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426166514003851e-09,0.0010304540628567,-0.0237445030361413,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.917461395263672,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,9.671299631008878e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3299255371094,0.0,0.0,0.0001018434413708,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,7.522121450165287e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33013916015625,0.0,0.0,0.0001018434413708,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,0.0004831014375668,291.18389892578125,294.1499938964844,269.8500061035156,269.27642822265625,270.4248962402344,269.8500061035156,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304634924978,9.426166514003851e-09,0.0010304540628567,-0.0237445030361413,0.0,0.0,0.0,-0.0094857746735215,60.0,-14.917461395263672,-0.0,-7.23975901451013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,9.64715873124078e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.050000000745058,0.0004818955494556,291.1746520996094,291.1499938964844,269.8500061035156,269.27642822265625,270.4144592285156,269.8500061035156,290.97723388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125393773956604e-09,0.0010278822155669,-0.0229569729417562,0.0,0.0,0.0,-0.0093366680666804,60.0,-14.871065139770508,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,9.64715873124078e-05,291.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3215637207031,0.0,0.050000000745058,0.0001015892266877,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,7.503345113946125e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.32177734375,0.0,0.050000000745058,0.0001015892266877,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3221130371094,0.0,0.050000000745058,0.0004818955494556,291.1746520996094,291.1499938964844,269.8500061035156,269.27642822265625,270.4144592285156,269.8500061035156,290.97723388671875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001027891295962,9.125393773956604e-09,0.0010278822155669,-0.0229569729417562,0.0,0.0,0.0,-0.0093366680666804,60.0,-14.871065139770508,-0.0,-7.203661311905307e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.6364942193031311,0.050000000745058,0.0408326089382171,291.4743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161682128906,0.6364942193031311,0.050000000745058,0.0429987050592899,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.6364942193031311,0.050000000745058,0.0317586958408355,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162292480469,0.6364942193031311,0.050000000745058,0.0429987050592899,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4162902832031,0.6364942193031311,0.050000000745058,0.2039673328399658,290.259765625,291.1499938964844,269.850341796875,269.2768859863281,284.5917663574219,287.755615234375,290.78985595703125,1.0,0.1097058951854705,0.2000000029802322,0.2000000029802322,0.9980002045631408,1.0,-0.4350316524505615,0.0188182760030031,0.4162133634090423,-0.0928762331604957,0.0,0.0,0.0,10.197881698608398,60.0,-635.2088623046875,-0.0,12.27542209625244,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.8351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.6333109140396118,0.050000000745058,0.0452278442680835,291.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.6333109140396118,0.050000000745058,0.0476270988583564,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.6333109140396118,0.050000000745058,0.0351772122085094,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.6333109140396118,0.050000000745058,0.0476270988583564,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5727844238281,0.6333109140396118,0.050000000745058,0.2259224504232406,289.49755859375,291.1499938964844,269.8513488769531,269.2782592773437,286.5929870605469,292.1017761230469,290.17095947265625,1.0,0.1210767328739166,0.4000000059604645,0.4000000059604645,0.996000349521637,1.0,-0.4819104671478271,0.0878617987036705,0.3940486907958984,-0.0343330614268779,0.0,0.0,0.0,12.53651237487793,60.0,-1078.355224609375,-0.0,16.674156188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.2281498908996582,288.38848876953125,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2950439453125,289.0453796386719,1.0,0.1405544877052307,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509994506836,60.0,-1751.4244384765625,-0.0,23.171537399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.84039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0456737615168094,291.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0480966717004776,291.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0355240367352962,291.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.0480966717004776,292.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4460144042969,0.57218998670578,0.050000000745058,0.2281498908996582,288.38848876953125,291.1499938964844,269.855224609375,269.2836303710937,283.2657165527344,292.2950439453125,289.0453796386719,1.0,0.1405544877052307,0.800000011920929,0.800000011920929,0.992000699043274,1.0,-0.4866640567779541,0.2002706676721573,0.286393404006958,0.0764362812042236,0.0,0.0,0.0,20.07509994506836,60.0,-1751.4244384765625,-0.0,23.171537399291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469482421875,0.5502398014068604,0.050000000745058,0.0458108186721801,291.5657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469482421875,0.5502398014068604,0.050000000745058,0.0482409968972206,291.85797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469482421875,0.5502398014068604,0.050000000745058,0.0356306359171867,291.80401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469482421875,0.5502398014068604,0.050000000745058,0.0482409968972206,292.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7469482421875,0.5502398014068604,0.050000000745058,0.2288345247507095,287.67633056640625,291.1499938964844,269.85809326171875,269.2875671386719,282.86773681640625,292.2898254394531,288.31561279296875,1.0,0.1489495933055877,1.0,1.0,0.9900009036064148,1.0,-0.4881244897842407,0.2062729746103286,0.2818515002727508,0.0820137783885002,0.0,0.0,0.0,23.73725891113281,60.0,-1871.7708740234373,-0.0,26.31925392150879,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.5333065986633301,0.050000000745058,0.0459417626261711,291.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.5333065986633301,0.050000000745058,0.0483788885176181,291.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.5333065986633301,0.050000000745058,0.0357324816286563,291.79400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.5333065986633301,0.050000000745058,0.0483788885176181,292.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.06494140625,0.5333065986633301,0.050000000745058,0.2294886261224746,287.000732421875,291.1499938964844,269.8615417480469,269.29229736328125,282.8223571777344,292.2821350097656,287.6953125,1.0,0.1565090417861938,0.9992061853408812,0.9992061853408812,0.992000699043274,1.0,-0.4895198047161102,0.2069885432720184,0.2825312614440918,0.08233542740345,0.0,0.0,0.0,27.2384090423584,60.0,-1772.845947265625,-0.0,29.347341537475582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
