time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8037414550781,297.1499938964844,293.1499938964844,0.0005900705000385,-51.538719177246094,287.8837585449219,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5617980957031,297.1499938964844,293.1499938964844,0.0006337091326713,-58.2864875793457,287.9298400878906,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8282775878906,297.1499938964844,293.1499938964844,0.0006918483413755,-46.999813079833984,288.0460510253906,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7762145996094,297.1499938964844,293.1499938964844,0.0007501480868086,-68.99616241455078,288.1318054199219,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.5102404356002808,0.050000000745058,0.2306814193725586,286.121826171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81561279296875,292.2635803222656,287.1485900878906,1.0,0.169339582324028,0.9976186156272888,0.9976186156272888,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229133605957,60.0,-369.337890625,-2420.648193359375,34.912899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9774475097656,292.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,5515.5791015625,18000.0,0.0,0.0,0.0576303899288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401490211486816,0.7401536107063293,-4.573981186695164e-06,0.0,5.848751970916055e-05,0.0,0.0,45.49604034423828,0.0,0.0,0.0,0.4313900172710418,4.0,0.0,1.0
281280,291.8037414550781,297.1499938964844,293.1499938964844,0.0005900705000385,-51.538719177246094,287.8837585449219,0.5102404356002808,0.050000000745058,0.0461805537343025,291.5617980957031,297.1499938964844,293.1499938964844,0.0006337091326713,-58.2864875793457,287.9298400878906,0.5102404356002808,0.050000000745058,0.0486303456127643,291.8282775878906,297.1499938964844,293.1499938964844,0.0006918483413755,-46.999813079833984,288.0460510253906,0.5102404356002808,0.050000000745058,0.0359182097017765,291.7762145996094,297.1499938964844,293.1499938964844,0.0007501480868086,-68.99616241455078,288.1318054199219,0.5102404356002808,0.050000000745058,0.0486303456127643,292.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4671325683594,0.5102404356002808,0.050000000745058,0.2306814193725586,286.121826171875,291.1499938964844,269.8700866699219,269.30401611328125,282.81561279296875,292.2635803222656,287.1485900878906,1.0,0.169339582324028,0.9976186156272888,0.9976186156272888,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.6229133605957,60.0,-369.337890625,-2420.648193359375,34.912899017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9774475097656,292.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,5515.5791015625,18000.0,0.0,0.0,0.0576303899288177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401490211486816,0.7401536107063293,-4.573981186695164e-06,0.0,5.848751970916055e-05,0.0,0.0,45.49604034423828,0.0,0.0,0.0,0.4313900172710418,4.0,0.0,1.0
281340,291.7997436523437,297.1499938964844,293.1499938964844,0.0011387959821149,-98.54688262939452,288.9997253417969,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5643920898437,297.1499938964844,293.1499938964844,0.0012695008190348,-115.685302734375,289.1792907714844,0.4959815442562103,0.050000000745058,0.0488451197743415,291.82244873046875,297.1499938964844,293.1499938964844,0.001232613925822,-82.96206665039062,289.145751953125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7704162597656,297.1499938964844,293.1499938964844,0.001311877160333,-119.54691314697266,289.2626037597656,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.4959815442562103,0.050000000745058,0.2317002117633819,286.3843994140625,291.1499938964844,269.8807373046875,269.318603515625,282.8158874511719,292.25457763671875,287.4282531738281,1.0,0.1795076876878738,0.9960310459136964,0.9960310459136964,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.075721740722656,60.0,199.43458557128903,-2758.30810546875,39.710899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6419372558594,293.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,13546.830078125,19080.0,0.0,0.0,0.1307621151208877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183789849281311,1.1838014125823977,-1.157334554591216e-05,0.0,0.0001327069330727,0.0,0.0,184.4513397216797,0.0,0.0,0.0,0.6690220236778259,4.0,0.0,1.0
281400,291.7997436523437,297.1499938964844,293.1499938964844,0.0011387959821149,-98.54688262939452,288.9997253417969,0.4959815442562103,0.050000000745058,0.0463845059275627,291.5643920898437,297.1499938964844,293.1499938964844,0.0012695008190348,-115.685302734375,289.1792907714844,0.4959815442562103,0.050000000745058,0.0488451197743415,291.82244873046875,297.1499938964844,293.1499938964844,0.001232613925822,-82.96206665039062,289.145751953125,0.4959815442562103,0.050000000745058,0.0360768362879753,291.7704162597656,297.1499938964844,293.1499938964844,0.001311877160333,-119.54691314697266,289.2626037597656,0.4959815442562103,0.050000000745058,0.0488451197743415,292.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3072204589844,0.4959815442562103,0.050000000745058,0.2317002117633819,286.3843994140625,291.1499938964844,269.8807373046875,269.318603515625,282.8158874511719,292.25457763671875,287.4282531738281,1.0,0.1795076876878738,0.9960310459136964,0.9960310459136964,1.0,1.0,-0.4942376017570495,0.2089378386735916,0.2852997481822967,0.0828791335225105,0.0,0.0,1.0,39.075721740722656,60.0,199.43458557128903,-2758.30810546875,39.710899353027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6419372558594,293.0846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,13546.830078125,19080.0,0.0,0.0,0.1307621151208877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183789849281311,1.1838014125823977,-1.157334554591216e-05,0.0,0.0001327069330727,0.0,0.0,184.4513397216797,0.0,0.0,0.0,0.6690220236778259,4.0,0.0,1.0
281460,291.8059997558594,297.1499938964844,293.1499938964844,0.0016233294736593,-139.5580291748047,289.92657470703125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5729064941406,297.1499938964844,293.1499938964844,0.0018403694266453,-166.6085205078125,290.23638916015625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8258056640625,297.1499938964844,293.1499938964844,0.0017137683462351,-114.59211730957033,290.065185546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7731018066406,297.1499938964844,293.1499938964844,0.0018139749299734,-164.21934509277344,290.212890625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2546691894531,297.1499938964844,293.1499938964844,0.0009822999127209,-421.8390808105469,288.9863586425781,0.4862402677536011,0.050000000745058,0.2325437813997268,286.5770568847656,291.1499938964844,269.8932800292969,269.3358459472656,282.8188171386719,292.254150390625,287.6452331542969,1.0,0.1874753385782241,0.996425449848175,0.996425449848175,1.0,1.0,-0.4960371553897857,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.5904655456543,48.0,446.1446228027344,-3249.557861328125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.3597717285156,294.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17565.896484375,19080.0,0.0,0.0,0.188467264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348026156425476,1.3480411767959597,-1.5007294678071048e-05,0.0,0.0001912703155539,0.0,0.0,272.36456298828125,0.0,0.0,0.0,0.7384139895439148,4.0,0.0,1.0
281520,291.8059997558594,297.1499938964844,293.1499938964844,0.0016233294736593,-139.5580291748047,289.92657470703125,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5729064941406,297.1499938964844,293.1499938964844,0.0018403694266453,-166.6085205078125,290.23638916015625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8258056640625,297.1499938964844,293.1499938964844,0.0017137683462351,-114.59211730957033,290.065185546875,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7731018066406,297.1499938964844,293.1499938964844,0.0018139749299734,-164.21934509277344,290.212890625,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2546691894531,297.1499938964844,293.1499938964844,0.0009822999127209,-421.8390808105469,288.9863586425781,0.4862402677536011,0.050000000745058,0.2325437813997268,286.5770568847656,291.1499938964844,269.8932800292969,269.3358459472656,282.8188171386719,292.254150390625,287.6452331542969,1.0,0.1874753385782241,0.996425449848175,0.996425449848175,1.0,1.0,-0.4960371553897857,0.2097533196210861,0.2862838208675384,0.0831155702471733,0.0,0.0,1.0,43.5904655456543,48.0,446.1446228027344,-3249.557861328125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.3597717285156,294.7844543457031,278.1499938964844,0.0,18000.0,313.1499938964844,17565.896484375,19080.0,0.0,0.0,0.188467264175415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.348026156425476,1.3480411767959597,-1.5007294678071048e-05,0.0,0.0001912703155539,0.0,0.0,272.36456298828125,0.0,0.0,0.0,0.7384139895439148,4.0,0.0,1.0
281580,291.81903076171875,297.1499938964844,293.1499938964844,0.0020340832415968,-172.59507751464844,290.8955383300781,0.4839411675930023,0.050000000745058,0.0465956591069698,291.58544921875,297.1499938964844,293.1499938964844,0.0023342550266534,-208.5467224121093,291.3270874023437,0.4839411675930023,0.050000000745058,0.0490674749016761,291.8355407714844,297.1499938964844,293.1499938964844,0.0021235302556306,-140.14051818847656,291.0302429199219,0.4839411675930023,0.050000000745058,0.0362410694360733,291.7817687988281,297.1499938964844,293.1499938964844,0.0022437570150941,-200.4718017578125,291.2063293457031,0.4839411675930023,0.050000000745058,0.0490674749016761,292.26226806640625,297.1499938964844,293.1499938964844,0.001256049145013,-532.3982543945312,289.7560119628906,0.4839411675930023,0.050000000745058,0.2327549755573272,286.948486328125,291.1499938964844,269.9075927734375,269.35546875,282.8263244628906,292.26080322265625,288.07177734375,1.0,0.1889258027076721,0.996819794178009,0.996819794178009,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71971130371094,36.0,722.609375,-3884.542236328125,44.72050094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.76300048828125,297.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18654.748046875,19080.0,0.0,0.0,0.2309610843658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389177918434143,1.3891938924789429,-1.5937548596411943e-05,0.0,0.0002343961386941,0.0,0.0,298.0777282714844,0.0,0.0,0.0,0.7590630650520325,4.0,0.0,1.0
281640,291.81903076171875,297.1499938964844,293.1499938964844,0.0020340832415968,-172.59507751464844,290.8955383300781,0.4839411675930023,0.050000000745058,0.0465956591069698,291.58544921875,297.1499938964844,293.1499938964844,0.0023342550266534,-208.5467224121093,291.3270874023437,0.4839411675930023,0.050000000745058,0.0490674749016761,291.8355407714844,297.1499938964844,293.1499938964844,0.0021235302556306,-140.14051818847656,291.0302429199219,0.4839411675930023,0.050000000745058,0.0362410694360733,291.7817687988281,297.1499938964844,293.1499938964844,0.0022437570150941,-200.4718017578125,291.2063293457031,0.4839411675930023,0.050000000745058,0.0490674749016761,292.26226806640625,297.1499938964844,293.1499938964844,0.001256049145013,-532.3982543945312,289.7560119628906,0.4839411675930023,0.050000000745058,0.2327549755573272,286.948486328125,291.1499938964844,269.9075927734375,269.35546875,282.8263244628906,292.26080322265625,288.07177734375,1.0,0.1889258027076721,0.996819794178009,0.996819794178009,1.0,1.0,-0.496487945318222,0.2099941670894622,0.2864937782287597,0.0831075459718704,0.0,0.0,1.0,44.71971130371094,36.0,722.609375,-3884.542236328125,44.72050094604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.76300048828125,297.0959167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18654.748046875,19080.0,0.0,0.0,0.2309610843658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389177918434143,1.3891938924789429,-1.5937548596411943e-05,0.0,0.0002343961386941,0.0,0.0,298.0777282714844,0.0,0.0,0.0,0.7590630650520325,4.0,0.0,1.0
281700,291.82781982421875,297.1499938964844,293.1499938964844,0.0022117914631962,-185.90939331054688,291.4087219238281,0.4851527810096741,0.050000000745058,0.0465733110904693,291.593017578125,297.1499938964844,293.1499938964844,0.0025529928971081,-225.9109344482422,291.8974914550781,0.4851527810096741,0.050000000745058,0.0490439422428607,291.842529296875,297.1499938964844,293.1499938964844,0.0023014910984784,-150.4534454345703,291.5423278808594,0.4851527810096741,0.050000000745058,0.0362236872315406,291.7880859375,297.1499938964844,293.1499938964844,0.002431514672935,-215.1893768310547,291.7314453125,0.4851527810096741,0.050000000745058,0.0490439422428607,292.268310546875,297.1499938964844,293.1499938964844,0.0013720550341531,-576.1334838867188,290.1846008300781,0.4851527810096741,0.050000000745058,0.2326433360576629,287.2178955078125,291.1499938964844,269.91534423828125,269.3661499023437,282.8317565917969,292.2663879394531,288.3682861328125,1.0,0.1877356469631195,0.9970170259475708,0.9970170259475708,1.0,1.0,-0.4962499141693115,0.209916815161705,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12137222290039,36.0,864.8779907226562,-4236.09130859375,44.187381744384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,299.119140625,298.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18855.974609375,20160.0,0.0,0.0,0.2468281686305999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.396650314331055,1.3966665267944336,-1.610946492291987e-05,0.0,0.0002504992298781,0.0,0.0,302.91375732421875,0.0,0.0,0.0,0.7778118252754211,4.0,0.0,1.0
281760,291.83795166015625,297.1499938964844,293.1499938964844,0.0023705267813056,-196.9996795654297,291.9384155273437,0.4876586496829986,0.050000000745058,0.0465276204049587,291.60137939453125,297.1499938964844,293.1499938964844,0.0027523110620677,-240.73963928222656,292.481689453125,0.4876586496829986,0.050000000745058,0.0489958263933658,291.850830078125,297.1499938964844,293.1499938964844,0.0024609055835753,-159.05140686035156,292.0714111328125,0.4876586496829986,0.050000000745058,0.0361881516873836,291.79559326171875,297.1499938964844,293.1499938964844,0.0026005490217357,-227.52452087402344,292.272705078125,0.4876586496829986,0.050000000745058,0.0489958263933658,292.2756652832031,297.1499938964844,293.1499938964844,0.001473811105825,-611.9229736328125,290.6401062011719,0.4876586496829986,0.050000000745058,0.232415109872818,287.5408020019531,291.1499938964844,269.9234924316406,269.3773193359375,282.838134765625,292.2733459472656,288.71728515625,1.0,0.1854581832885742,0.9972217679023744,0.9972217679023744,1.0,1.0,-0.4957631230354309,0.2097333520650863,0.2860297560691833,0.0828811824321746,0.0,0.0,1.0,42.89876174926758,25.0,1005.8074340820312,-4607.025390625,43.09953689575195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.5304870605469,299.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,19703.90625,20160.0,0.0,0.0,0.259369432926178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277079105377195,1.4277247190475464,-1.683389018580783e-05,0.0,0.000263227004325,0.0,0.0,323.5744323730469,0.0,0.0,0.0,0.7801358699798584,4.0,0.0,1.0
281820,291.8619689941406,297.1499938964844,293.1499938964844,0.0026326824445277,-212.69796752929688,293.0346069335937,0.4958317577838897,0.050000000745058,0.0463869348168373,291.62017822265625,297.1499938964844,293.1499938964844,0.0030943958554416,-262.9423217773437,293.67730712890625,0.4958317577838897,0.050000000745058,0.0488476753234863,291.8709716796875,297.1499938964844,293.1499938964844,0.0027255255263298,-171.2382354736328,293.16729736328125,0.4958317577838897,0.050000000745058,0.0360787287354469,291.8138122558594,297.1499938964844,293.1499938964844,0.0028838857542723,-245.2242126464844,293.3900451660156,0.4958317577838897,0.050000000745058,0.0488476753234863,292.2939758300781,297.1499938964844,293.1499938964844,0.0016355757834389,-660.3843994140625,291.61920166015625,0.4958317577838897,0.050000000745058,0.2317123413085937,288.3334350585937,291.1499938964844,269.9408264160156,269.4010925292969,282.85357666015625,292.2909545898437,289.5545349121094,1.0,0.1784967482089996,0.9976312518119812,0.9976312518119812,1.0,1.0,-0.4942641258239746,0.2091426998376846,0.2851214110851288,0.0825103297829628,0.0,0.0,1.0,39.1350212097168,25.0,1254.3543701171875,-5338.82958984375,39.76358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3939819335937,302.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20036.388671875,20160.0,0.0,0.0,0.2754717171192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439703106880188,1.4397201538085938,-1.7117943571065553e-05,0.0,0.0002795687760226,0.0,0.0,331.79888916015625,0.0,0.0,0.0,0.7861461043357849,4.0,0.0,1.0
281880,291.8619689941406,297.1499938964844,293.1499938964844,0.0026326824445277,-212.69796752929688,293.0346069335937,0.4958317577838897,0.050000000745058,0.0463869348168373,291.62017822265625,297.1499938964844,293.1499938964844,0.0030943958554416,-262.9423217773437,293.67730712890625,0.4958317577838897,0.050000000745058,0.0488476753234863,291.8709716796875,297.1499938964844,293.1499938964844,0.0027255255263298,-171.2382354736328,293.16729736328125,0.4958317577838897,0.050000000745058,0.0360787287354469,291.8138122558594,297.1499938964844,293.1499938964844,0.0028838857542723,-245.2242126464844,293.3900451660156,0.4958317577838897,0.050000000745058,0.0488476753234863,292.2939758300781,297.1499938964844,293.1499938964844,0.0016355757834389,-660.3843994140625,291.61920166015625,0.4958317577838897,0.050000000745058,0.2317123413085937,288.3334350585937,291.1499938964844,269.9408264160156,269.4010925292969,282.85357666015625,292.2909545898437,289.5545349121094,1.0,0.1784967482089996,0.9976312518119812,0.9976312518119812,1.0,1.0,-0.4942641258239746,0.2091426998376846,0.2851214110851288,0.0825103297829628,0.0,0.0,1.0,39.1350212097168,25.0,1254.3543701171875,-5338.82958984375,39.76358413696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.3939819335937,302.50897216796875,278.1499938964844,0.0,18000.0,313.1499938964844,20036.388671875,20160.0,0.0,0.0,0.2754717171192169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439703106880188,1.4397201538085938,-1.7117943571065553e-05,0.0,0.0002795687760226,0.0,0.0,331.79888916015625,0.0,0.0,0.0,0.7861461043357849,4.0,0.0,1.0
281940,291.8901672363281,297.1499938964844,293.1499938964844,0.0028271325863897,-220.6609649658203,294.1486511230469,0.503200113773346,0.050000000745058,0.0462746322154998,291.64141845703125,297.1499938964844,293.1499938964844,0.0033661962952464,-276.0725402832031,294.8758544921875,0.503200113773346,0.050000000745058,0.0487294159829616,291.8950500488281,297.1499938964844,293.1499938964844,0.0029236313421279,-177.437744140625,294.28173828125,0.503200113773346,0.050000000745058,0.0359913818538188,291.835693359375,297.1499938964844,293.1499938964844,0.0030998773872852,-254.5643310546875,294.5217590332031,0.503200113773346,0.050000000745058,0.0487294159829616,292.3163757324219,297.1499938964844,293.1499938964844,0.0017461016541346,-681.3585815429688,292.6563720703125,0.503200113773346,0.050000000745058,0.2311513721942901,289.28155517578125,291.1499938964844,269.9594421386719,269.4266662597656,282.8718566894531,292.3127746582031,290.53533935546875,1.0,0.1731149554252624,0.9980406761169434,0.9980406761169434,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028335571289,25.0,1440.967529296875,-6039.4111328125,37.11442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15301513671875,305.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20126.58984375,21240.0,0.0,0.0,0.2813177108764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44294011592865,1.4429572820663452,-1.7195005057146773e-05,0.0,0.0002855017082765,0.0,0.0,334.0419921875,0.0,0.0,0.0,0.8027676343917847,4.0,0.0,1.0
282000,291.8901672363281,297.1499938964844,293.1499938964844,0.0028271325863897,-220.6609649658203,294.1486511230469,0.503200113773346,0.050000000745058,0.0462746322154998,291.64141845703125,297.1499938964844,293.1499938964844,0.0033661962952464,-276.0725402832031,294.8758544921875,0.503200113773346,0.050000000745058,0.0487294159829616,291.8950500488281,297.1499938964844,293.1499938964844,0.0029236313421279,-177.437744140625,294.28173828125,0.503200113773346,0.050000000745058,0.0359913818538188,291.835693359375,297.1499938964844,293.1499938964844,0.0030998773872852,-254.5643310546875,294.5217590332031,0.503200113773346,0.050000000745058,0.0487294159829616,292.3163757324219,297.1499938964844,293.1499938964844,0.0017461016541346,-681.3585815429688,292.6563720703125,0.503200113773346,0.050000000745058,0.2311513721942901,289.28155517578125,291.1499938964844,269.9594421386719,269.4266662597656,282.8718566894531,292.3127746582031,290.53533935546875,1.0,0.1731149554252624,0.9980406761169434,0.9980406761169434,1.0,1.0,-0.4930673241615295,0.2086824923753738,0.2843848168849945,0.0821925848722457,0.0,0.0,1.0,36.13028335571289,25.0,1440.967529296875,-6039.4111328125,37.11442565917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.15301513671875,305.1539001464844,278.1499938964844,0.0,18000.0,313.1499938964844,20126.58984375,21240.0,0.0,0.0,0.2813177108764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.44294011592865,1.4429572820663452,-1.7195005057146773e-05,0.0,0.0002855017082765,0.0,0.0,334.0419921875,0.0,0.0,0.0,0.8027676343917847,4.0,0.0,1.0
282060,291.9215393066406,297.1499938964844,293.1499938964844,0.0029567710589617,-221.827392578125,295.2481994628906,0.5095014572143555,0.050000000745058,0.0461898669600486,291.6646728515625,297.1499938964844,293.1499938964844,0.003568307030946,-281.0101928710937,296.0425720214844,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9222412109375,297.1499938964844,293.1499938964844,0.0030575504060834,-178.35162353515625,295.3817138671875,0.5095014572143555,0.050000000745058,0.0359254516661167,291.8603820800781,297.1499938964844,293.1499938964844,0.0032502885442227,-256.4792175292969,295.6344299316406,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3420104980469,297.1499938964844,293.1499938964844,0.0018083564937114,-678.5216674804688,293.71636962890625,0.5095014572143555,0.050000000745058,0.2307279407978058,290.3385009765625,291.1499938964844,269.9791564941406,269.4537048339844,282.8924560546875,292.33795166015625,291.6134338378906,1.0,0.1688158065080642,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.861961364746094,25.0,1560.9825439453125,-6686.87353515625,35.1228141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6590881347656,307.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21060.990234375,21240.0,0.0,0.0,0.2791224122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476055145263672,1.476073145866394,-1.7993304936680943e-05,0.0,0.0002832737518474,0.0,0.0,357.5725402832031,0.0,0.0,0.0,0.806075394153595,4.0,0.0,1.0
282120,291.9215393066406,297.1499938964844,293.1499938964844,0.0029567710589617,-221.827392578125,295.2481994628906,0.5095014572143555,0.050000000745058,0.0461898669600486,291.6646728515625,297.1499938964844,293.1499938964844,0.003568307030946,-281.0101928710937,296.0425720214844,0.5095014572143555,0.050000000745058,0.0486401543021202,291.9222412109375,297.1499938964844,293.1499938964844,0.0030575504060834,-178.35162353515625,295.3817138671875,0.5095014572143555,0.050000000745058,0.0359254516661167,291.8603820800781,297.1499938964844,293.1499938964844,0.0032502885442227,-256.4792175292969,295.6344299316406,0.5095014572143555,0.050000000745058,0.0486401543021202,292.3420104980469,297.1499938964844,293.1499938964844,0.0018083564937114,-678.5216674804688,293.71636962890625,0.5095014572143555,0.050000000745058,0.2307279407978058,290.3385009765625,291.1499938964844,269.9791564941406,269.4537048339844,282.8924560546875,292.33795166015625,291.6134338378906,1.0,0.1688158065080642,0.9984826445579528,0.9984826445579528,1.0,1.0,-0.4921640157699585,0.2083471119403839,0.2838169038295746,0.081931322813034,0.0,0.0,1.0,33.861961364746094,25.0,1560.9825439453125,-6686.87353515625,35.1228141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6590881347656,307.57733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21060.990234375,21240.0,0.0,0.0,0.2791224122047424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476055145263672,1.476073145866394,-1.7993304936680943e-05,0.0,0.0002832737518474,0.0,0.0,357.5725402832031,0.0,0.0,0.0,0.806075394153595,4.0,0.0,1.0
282180,291.9552307128906,297.1499938964844,293.1499938964844,0.0030250661075115,-217.4014892578125,296.3018493652344,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6893005371094,297.1499938964844,293.1499938964844,0.0037020021118223,-279.02496337890625,297.1457824707031,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9516906738281,297.1499938964844,293.1499938964844,0.0031302354764193,-174.89747619628906,296.4354248046875,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8871459960937,297.1499938964844,293.1499938964844,0.0033375264611095,-252.2192230224609,296.6963195800781,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3699951171875,297.1499938964844,293.1499938964844,0.0018258604686707,-656.4131469726562,294.7629699707031,0.5149820446968079,0.050000000745058,0.2303974032402038,291.4522705078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9149169921875,292.3656005859375,292.7335510253906,1.0,0.1653745174407959,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.940808653831482,32.09095001220703,25.0,1600.4371337890625,-7229.3427734375,33.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8197326660156,309.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21539.74609375,21240.0,0.0,0.0,0.2710303664207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470006227493286,1.4700242280960083,-1.7993357687373646e-05,0.0,0.0002750613784883,0.0,0.0,355.1562194824219,0.0,0.0,0.0,0.8018462657928467,4.0,0.0,1.0
282240,291.9552307128906,297.1499938964844,293.1499938964844,0.0030250661075115,-217.4014892578125,296.3018493652344,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6893005371094,297.1499938964844,293.1499938964844,0.0037020021118223,-279.02496337890625,297.1457824707031,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9516906738281,297.1499938964844,293.1499938964844,0.0031302354764193,-174.89747619628906,296.4354248046875,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8871459960937,297.1499938964844,293.1499938964844,0.0033375264611095,-252.2192230224609,296.6963195800781,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3699951171875,297.1499938964844,293.1499938964844,0.0018258604686707,-656.4131469726562,294.7629699707031,0.5149820446968079,0.050000000745058,0.2303974032402038,291.4522705078125,291.1499938964844,269.99981689453125,269.4820861816406,282.9149169921875,292.3656005859375,292.7335510253906,1.0,0.1653745174407959,0.9989246129989624,0.9989246129989624,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.940808653831482,32.09095001220703,25.0,1600.4371337890625,-7229.3427734375,33.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8197326660156,309.645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,21539.74609375,21240.0,0.0,0.0,0.2710303664207458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.470006227493286,1.4700242280960083,-1.7993357687373646e-05,0.0,0.0002750613784883,0.0,0.0,355.1562194824219,0.0,0.0,0.0,0.8018462657928467,4.0,0.0,1.0
282300,291.9726257324219,297.1499938964844,293.1499938964844,0.0030386864673346,-213.59458923339844,296.80181884765625,0.5174329876899719,0.050000000745058,0.0460961163043975,291.701904296875,297.1499938964844,293.1499938964844,0.0037454178091138,-276.0144348144531,297.6643981933594,0.5174329876899719,0.050000000745058,0.0485414303839206,291.96697998046875,297.1499938964844,293.1499938964844,0.0031460055615752,-171.92318725585938,296.9352111816406,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9010314941406,297.1499938964844,293.1499938964844,0.0033598360605537,-248.32037353515625,297.1986999511719,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38458251953125,297.1499938964844,293.1499938964844,0.0018198614707216,-639.9512939453125,295.2693786621094,0.5174329876899719,0.050000000745058,0.2302596569061279,292.0123596191406,291.1499938964844,270.0104675292969,269.4967041015625,282.9266662597656,292.3800964355469,293.29071044921875,1.0,0.1639169305562973,0.9991456270217896,0.9991456270217896,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.081611081957817,0.0,0.0,0.8272597193717957,31.35282325744629,25.0,1583.6279296875,-7425.2900390625,32.92806625366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7565002441406,310.482421875,278.1499938964844,0.0,18000.0,313.1499938964844,23038.337890625,20160.0,0.0,0.0,0.2653693854808807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3892050981521606,1.3892220258712769,-1.692935256869532e-05,0.0,0.0002693161950446,0.0,0.0,310.5766906738281,0.0,0.0,0.0,0.7460730671882629,4.0,0.0,1.0
282360,291.9902648925781,297.1499938964844,293.1499938964844,0.003041049465537,-209.1202850341797,297.2765197753906,0.5197014808654785,0.050000000745058,0.0460716038942337,291.714599609375,297.1499938964844,293.1499938964844,0.0037757102400064,-272.13006591796875,298.15447998046875,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9825134277344,297.1499938964844,293.1499938964844,0.0031504686921834,-168.42771911621094,297.4096069335937,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9151306152344,297.1499938964844,293.1499938964844,0.0033704028464853,-243.6801300048828,297.6750183105469,0.5197014808654785,0.050000000745058,0.0485156178474426,292.3994445800781,297.1499938964844,293.1499938964844,0.0018057617126032,-621.2154541015625,295.7550964355469,0.5197014808654785,0.050000000745058,0.2301371991634369,292.56005859375,291.1499938964844,270.0212707519531,269.51153564453125,282.9386901855469,292.3948669433594,293.8258056640625,1.0,0.1626091301441192,0.9993165135383606,0.9993165135383606,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6783528923988342,30.696622848510746,25.0,1516.4063720703125,-7488.99072265625,32.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60369873046875,311.0594482421875,278.1499938964844,0.0,18000.0,313.1499938964844,24969.95703125,20160.0,0.0,0.0,0.2588235437870025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.15069580078125,1.1507095098495483,-1.3687534192285966e-05,0.0,0.0002626730129122,0.0,0.0,198.1170349121093,0.0,0.0,0.0,0.6459826231002808,4.0,0.0,1.0
282420,292.0252990722656,297.1499938964844,293.1499938964844,0.0030473885126411,-201.9442138671875,298.083740234375,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7395324707031,297.1499938964844,293.1499938964844,0.0038399503100663,-266.5419921875,298.993408203125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0135498046875,297.1499938964844,293.1499938964844,0.0031616443302482,-162.88108825683594,298.2172546386719,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9432067871094,297.1499938964844,293.1499938964844,0.0033946589101105,-236.48849487304688,298.4873962402344,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4290466308594,297.1499938964844,293.1499938964844,0.001776410266757,-588.9360961914062,296.5789489746094,0.5237256288528442,0.050000000745058,0.229930967092514,293.4913024902344,291.1499938964844,270.0433654785156,269.5418395996094,282.9630432128906,292.424560546875,294.65240478515625,1.0,0.1603797823190689,0.999658226966858,0.999658226966858,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.3000872433185577,29.59130096435547,25.0,973.4024658203124,-6478.01416015625,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,310.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,25990.189453125,20160.0,0.0,0.0,0.2426217198371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794417381286621,0.3794485032558441,-6.776904228900094e-06,0.0,0.0002462301927153,0.0,0.0,25.29317855834961,0.0,0.0,0.0,0.3634903728961944,4.0,0.0,1.0
282480,292.0252990722656,297.1499938964844,293.1499938964844,0.0030473885126411,-201.9442138671875,298.083740234375,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7395324707031,297.1499938964844,293.1499938964844,0.0038399503100663,-266.5419921875,298.993408203125,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0135498046875,297.1499938964844,293.1499938964844,0.0031616443302482,-162.88108825683594,298.2172546386719,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9432067871094,297.1499938964844,293.1499938964844,0.0033946589101105,-236.48849487304688,298.4873962402344,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4290466308594,297.1499938964844,293.1499938964844,0.001776410266757,-588.9360961914062,296.5789489746094,0.5237256288528442,0.050000000745058,0.229930967092514,293.4913024902344,291.1499938964844,270.0433654785156,269.5418395996094,282.9630432128906,292.424560546875,294.65240478515625,1.0,0.1603797823190689,0.999658226966858,0.999658226966858,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827028930187225,0.0813596174120903,0.0,0.0,0.3000872433185577,29.59130096435547,25.0,973.4024658203124,-6478.01416015625,31.392467498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.13299560546875,310.2444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,25990.189453125,20160.0,0.0,0.0,0.2426217198371887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3794417381286621,0.3794485032558441,-6.776904228900094e-06,0.0,0.0002462301927153,0.0,0.0,25.29317855834961,0.0,0.0,0.0,0.3634903728961944,4.0,0.0,1.0
282540,292.0564880371094,297.1499938964844,293.1499938964844,0.0032370127737522,-214.5767974853516,298.4001159667969,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7615661621094,297.1499938964844,293.1499938964844,0.0041332528926432,-286.244384765625,299.40155029296875,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0415344238281,297.1499938964844,293.1499938964844,0.0033613923005759,-173.18812561035156,298.5425109863281,0.5271279811859131,0.050000000745058,0.0357757657766342,291.968505859375,297.1499938964844,293.1499938964844,0.0036203002091497,-252.0847625732422,298.8355712890625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4552001953125,297.1499938964844,293.1499938964844,0.0018674939638003,-619.8306274414062,296.8082580566406,0.5271279811859131,0.050000000745058,0.2297665923833847,293.60809326171875,291.1499938964844,270.06591796875,269.5727844238281,282.9861145019531,292.4515686035156,294.44549560546875,1.0,0.1585779786109924,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7101993560791,25.0,-560.7481079101562,-3983.203125,30.62598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908874511719,305.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,21477.470703125,19080.0,0.0,0.0,0.2200395315885543,0.0,0.0,0.0,0.0,1.0,0.002252779668197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836770310997963,0.094763159751892,-0.0110861295834183,0.0,0.0002233121631434,0.0,0.0,4.3049421310424805,0.0,0.0,0.0,0.2752037942409515,4.0,0.0,1.0
282600,292.0564880371094,297.1499938964844,293.1499938964844,0.0032370127737522,-214.5767974853516,298.4001159667969,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7615661621094,297.1499938964844,293.1499938964844,0.0041332528926432,-286.244384765625,299.40155029296875,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0415344238281,297.1499938964844,293.1499938964844,0.0033613923005759,-173.18812561035156,298.5425109863281,0.5271279811859131,0.050000000745058,0.0357757657766342,291.968505859375,297.1499938964844,293.1499938964844,0.0036203002091497,-252.0847625732422,298.8355712890625,0.5271279811859131,0.050000000745058,0.0484374873340129,292.4552001953125,297.1499938964844,293.1499938964844,0.0018674939638003,-619.8306274414062,296.8082580566406,0.5271279811859131,0.050000000745058,0.2297665923833847,293.60809326171875,291.1499938964844,270.06591796875,269.5727844238281,282.9861145019531,292.4515686035156,294.44549560546875,1.0,0.1585779786109924,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506167650222,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.7101993560791,25.0,-560.7481079101562,-3983.203125,30.62598419189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6908874511719,305.6277160644531,278.1499938964844,0.0,18000.0,313.1499938964844,21477.470703125,19080.0,0.0,0.0,0.2200395315885543,0.0,0.0,0.0,0.0,1.0,0.002252779668197,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836770310997963,0.094763159751892,-0.0110861295834183,0.0,0.0002233121631434,0.0,0.0,4.3049421310424805,0.0,0.0,0.0,0.2752037942409515,4.0,0.0,1.0
282660,292.0773620605469,297.1499938964844,293.1499938964844,0.003768793772906,-262.88677978515625,298.0698547363281,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7763977050781,297.1499938964844,293.1499938964844,0.004864337388426,-351.4741516113281,299.2872314453125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0609436035156,297.1499938964844,293.1499938964844,0.0039118882268667,-211.9208068847656,298.23583984375,0.5299851298332214,0.050000000745058,0.035755269229412,291.9864196777344,297.1499938964844,293.1499938964844,0.0042212172411382,-308.42144775390625,298.58721923828125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4719543457031,297.1499938964844,293.1499938964844,0.002192354761064,-768.5587158203125,296.19091796875,0.5299851298332214,0.050000000745058,0.2296349555253982,292.4681396484375,291.1499938964844,270.0887756347656,269.6041259765625,283.00445556640625,292.4700622558594,292.8661499023437,1.0,0.1571186333894729,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00458335876465,25.0,-2782.879638671875,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7369079589844,300.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19329.666015625,19080.0,0.0,0.0,0.1856885105371475,0.0,0.0,0.0,0.0,1.0,0.0108272824436426,0.0,-0.0,-0.0,0.0,0.0,0.0,3.263528196839616e-05,0.0663102567195892,-0.0662776231765747,0.0,0.0001884502271423,0.0,0.0,2.641354322433472,0.0,0.0,0.0,0.2710241079330444,4.0,0.0,1.0
282720,292.0773620605469,297.1499938964844,293.1499938964844,0.003768793772906,-262.88677978515625,298.0698547363281,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7763977050781,297.1499938964844,293.1499938964844,0.004864337388426,-351.4741516113281,299.2872314453125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.0609436035156,297.1499938964844,293.1499938964844,0.0039118882268667,-211.9208068847656,298.23583984375,0.5299851298332214,0.050000000745058,0.035755269229412,291.9864196777344,297.1499938964844,293.1499938964844,0.0042212172411382,-308.42144775390625,298.58721923828125,0.5299851298332214,0.050000000745058,0.0484097376465797,292.4719543457031,297.1499938964844,293.1499938964844,0.002192354761064,-768.5587158203125,296.19091796875,0.5299851298332214,0.050000000745058,0.2296349555253982,292.4681396484375,291.1499938964844,270.0887756347656,269.6041259765625,283.00445556640625,292.4700622558594,292.8661499023437,1.0,0.1571186333894729,1.0,1.0,0.999338150024414,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00458335876465,25.0,-2782.879638671875,-0.0,30.01293563842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7369079589844,300.25701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,19329.666015625,19080.0,0.0,0.0,0.1856885105371475,0.0,0.0,0.0,0.0,1.0,0.0108272824436426,0.0,-0.0,-0.0,0.0,0.0,0.0,3.263528196839616e-05,0.0663102567195892,-0.0662776231765747,0.0,0.0001884502271423,0.0,0.0,2.641354322433472,0.0,0.0,0.0,0.2710241079330444,4.0,0.0,1.0
282780,292.08209228515625,297.1499938964844,293.1499938964844,0.0046057724393904,-345.8828430175781,297.2619323730469,0.532371461391449,0.050000000745058,0.0459498763084411,291.7806701660156,297.1499938964844,293.1499938964844,0.0060104583390057,-459.1089477539063,298.8328857421875,0.532371461391449,0.050000000745058,0.0483874343335628,292.06707763671875,297.1499938964844,293.1499938964844,0.004772157408297,-277.866455078125,297.4624328613281,0.532371461391449,0.050000000745058,0.0357387922704219,291.9930114746094,297.1499938964844,293.1499938964844,0.0051563577726483,-403.1405334472656,297.9094543457031,0.532371461391449,0.050000000745058,0.0483874343335628,292.4743347167969,297.1499938964844,293.1499938964844,0.0027373326011002,-1044.4375,294.8726501464844,0.532371461391449,0.050000000745058,0.2295291572809219,290.17095947265625,291.1499938964844,270.1117553710937,269.6356506347656,283.0149841308594,292.4745483398437,290.8500366210937,1.0,0.1559346914291381,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1266664117574691,27.43740463256836,25.0,-1616.4306640625,-4639.8134765625,29.52066230773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27606201171875,304.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18798.099609375,19080.0,0.0,0.0,0.12517711520195,0.0,0.0,0.0,0.0,1.0,0.0072472929023206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827326625585556,0.1332587748765945,-0.0505261085927486,0.0,0.0001270388602279,0.0,0.0,5.359556198120117,0.0,0.0,0.0,0.2786050140857696,4.0,0.0,1.0
282840,292.08209228515625,297.1499938964844,293.1499938964844,0.0046057724393904,-345.8828430175781,297.2619323730469,0.532371461391449,0.050000000745058,0.0459498763084411,291.7806701660156,297.1499938964844,293.1499938964844,0.0060104583390057,-459.1089477539063,298.8328857421875,0.532371461391449,0.050000000745058,0.0483874343335628,292.06707763671875,297.1499938964844,293.1499938964844,0.004772157408297,-277.866455078125,297.4624328613281,0.532371461391449,0.050000000745058,0.0357387922704219,291.9930114746094,297.1499938964844,293.1499938964844,0.0051563577726483,-403.1405334472656,297.9094543457031,0.532371461391449,0.050000000745058,0.0483874343335628,292.4743347167969,297.1499938964844,293.1499938964844,0.0027373326011002,-1044.4375,294.8726501464844,0.532371461391449,0.050000000745058,0.2295291572809219,290.17095947265625,291.1499938964844,270.1117553710937,269.6356506347656,283.0149841308594,292.4745483398437,290.8500366210937,1.0,0.1559346914291381,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.1266664117574691,27.43740463256836,25.0,-1616.4306640625,-4639.8134765625,29.52066230773925,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.27606201171875,304.34600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18798.099609375,19080.0,0.0,0.0,0.12517711520195,0.0,0.0,0.0,0.0,1.0,0.0072472929023206,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0827326625585556,0.1332587748765945,-0.0505261085927486,0.0,0.0001270388602279,0.0,0.0,5.359556198120117,0.0,0.0,0.0,0.2786050140857696,4.0,0.0,1.0
282900,292.08270263671875,297.1499938964844,293.1499938964844,0.0047707585617899,-354.6507263183594,297.4148254394531,0.5334100723266602,0.050000000745058,0.0459408797323703,291.7810974121094,297.1499938964844,293.1499938964844,0.0062366430647671,-469.6649169921875,299.0536804199219,0.5334100723266602,0.050000000745058,0.0483779609203338,292.0682678222656,297.1499938964844,293.1499938964844,0.0049387677572667,-284.5713806152344,297.6178283691406,0.5334100723266602,0.050000000745058,0.0357317961752414,291.99462890625,297.1499938964844,293.1499938964844,0.0053350129164755,-412.3813171386719,298.08056640625,0.5334100723266602,0.050000000745058,0.0483779609203338,292.4738464355469,297.1499938964844,293.1499938964844,0.0028616415802389,-1083.885498046875,294.9385986328125,0.5334100723266602,0.050000000745058,0.2294842153787613,290.0763244628906,291.1499938964844,270.1232604980469,269.6513977050781,283.0188293457031,292.4738464355469,291.3553771972656,1.0,0.1554288566112518,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.2150842249393463,27.1965274810791,25.0,121.7712173461914,-5681.68017578125,29.31172752380371,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.8219909667969,311.2071533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18860.734375,18000.0,0.0,0.0,0.1026924550533294,0.0,0.0,0.0,0.0,1.0,0.001882672891952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387736052274704,0.1458633840084076,-0.0070897783152759,0.0,0.0001042197909555,0.0,0.0,6.022448539733887,0.0,0.0,0.0,0.2680285274982452,4.0,0.0,1.0
