time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0862731933594,297.1499938964844,293.1499938964844,0.0047722463496029,-346.5726013183594,297.8829650878906,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0062615629285573,-460.2943115234375,299.5117492675781,0.5343563556671143,0.050000000745058,0.0483694449067115,292.071533203125,297.1499938964844,293.1499938964844,0.0049398308619856,-278.0642395019531,298.0807800292969,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9978332519531,297.1499938964844,293.1499938964844,0.0053390488028526,-403.1371154785156,298.53729248046875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.4759826660156,297.1499938964844,293.1499938964844,0.0028556219767779,-1056.6925048828125,295.4451599121094,0.5343563556671143,0.050000000745058,0.2294438183307647,290.6728515625,291.1499938964844,270.1347351074219,269.6671142578125,283.0240173339844,292.47515869140625,291.9547119140625,1.0,0.1549727767705917,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1877097338438034,26.980085372924805,25.0,767.1796264648438,-5786.7470703125,29.12405776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.6336669921875,312.27734375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.537109375,18000.0,0.0,0.0,0.0873655453324318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476498693227768,0.1476541757583618,-4.300919044908369e-06,0.0,8.866492134984583e-05,0.0,0.0,5.873998165130615,0.0,0.0,0.0,0.2774902880191803,4.0,0.0,1.0
283020,292.0985107421875,297.1499938964844,293.1499938964844,0.0048861722461879,-346.3660888671875,298.5290222167969,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0064922324381768,-463.336669921875,300.19580078125,0.5360020399093628,0.050000000745058,0.048354897648096,292.0821228027344,297.1499938964844,293.1499938964844,0.0050612124614417,-277.98876953125,298.7264099121094,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0054840948432683,-403.6110229492188,299.1877136230469,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0028957561589777,-1048.2496337890625,296.0899963378906,0.5360020399093628,0.050000000745058,0.2293748259544372,291.3509826660156,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.4832763671875,292.39599609375,1.0,0.1541903913021087,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.104664146900177,26.61042594909668,25.0,493.6814880371094,-4999.17822265625,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8949890136719,310.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9375,18000.0,0.0,0.0,0.0622537396848201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078934445977211,0.1078976988792419,-4.252821327099809e-06,0.0,6.317963561741635e-05,0.0,0.0,4.207747459411621,0.0,0.0,0.0,0.2715350687503814,4.0,0.0,1.0
283080,292.0985107421875,297.1499938964844,293.1499938964844,0.0048861722461879,-346.3660888671875,298.5290222167969,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0064922324381768,-463.336669921875,300.19580078125,0.5360020399093628,0.050000000745058,0.048354897648096,292.0821228027344,297.1499938964844,293.1499938964844,0.0050612124614417,-277.98876953125,298.7264099121094,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0054840948432683,-403.6110229492188,299.1877136230469,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847717285156,297.1499938964844,293.1499938964844,0.0028957561589777,-1048.2496337890625,296.0899963378906,0.5360020399093628,0.050000000745058,0.2293748259544372,291.3509826660156,291.1499938964844,270.15753173828125,269.6983337402344,283.03765869140625,292.4832763671875,292.39599609375,1.0,0.1541903913021087,1.0,1.0,0.9980455040931702,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.104664146900177,26.61042594909668,25.0,493.6814880371094,-4999.17822265625,28.803680419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8949890136719,310.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18132.9375,18000.0,0.0,0.0,0.0622537396848201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078934445977211,0.1078976988792419,-4.252821327099809e-06,0.0,6.317963561741635e-05,0.0,0.0,4.207747459411621,0.0,0.0,0.0,0.2715350687503814,4.0,0.0,1.0
283140,292.1116638183594,297.1499938964844,293.1499938964844,0.0051689022220671,-364.264404296875,298.8619689941406,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7964782714844,297.1499938964844,293.1499938964844,0.0069739376194775,-489.4625244140625,300.6470642089844,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0937194824219,297.1499938964844,293.1499938964844,0.0053584459237754,-292.346435546875,299.0687866210937,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01812744140625,297.1499938964844,293.1499938964844,0.005823706742376,-424.7343444824219,299.5572814941406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.494384765625,297.1499938964844,293.1499938964844,0.0030458301771432,-1102.5078125,296.3051452636719,0.5373630523681641,0.050000000745058,0.2293189018964767,291.3736877441406,291.1499938964844,270.1799621582031,269.7290344238281,283.0522766113281,292.492919921875,292.3540954589844,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0702351927757263,26.311010360717773,25.0,88.5423355102539,-4556.6611328125,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0129699707031,308.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.0417873337864875,0.0,0.0,0.0,0.0,1.0,0.0014254871057346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901068076491355,0.0940126329660415,-0.0039058316033333,0.0,4.240883208694868e-05,0.0,0.0,3.6177725791931152,0.0,0.0,0.0,0.2688782513141632,4.0,0.0,1.0
283200,292.1116638183594,297.1499938964844,293.1499938964844,0.0051689022220671,-364.264404296875,298.8619689941406,0.5373630523681641,0.050000000745058,0.0459077842533588,291.7964782714844,297.1499938964844,293.1499938964844,0.0069739376194775,-489.4625244140625,300.6470642089844,0.5373630523681641,0.050000000745058,0.0483431108295917,292.0937194824219,297.1499938964844,293.1499938964844,0.0053584459237754,-292.346435546875,299.0687866210937,0.5373630523681641,0.050000000745058,0.0357060544192791,292.01812744140625,297.1499938964844,293.1499938964844,0.005823706742376,-424.7343444824219,299.5572814941406,0.5373630523681641,0.050000000745058,0.0483431108295917,292.494384765625,297.1499938964844,293.1499938964844,0.0030458301771432,-1102.5078125,296.3051452636719,0.5373630523681641,0.050000000745058,0.2293189018964767,291.3736877441406,291.1499938964844,270.1799621582031,269.7290344238281,283.0522766113281,292.492919921875,292.3540954589844,1.0,0.1535534411668777,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0702351927757263,26.311010360717773,25.0,88.5423355102539,-4556.6611328125,28.54431533813477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.0129699707031,308.0392150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18048.384765625,18000.0,0.0,0.0,0.0417873337864875,0.0,0.0,0.0,0.0,1.0,0.0014254871057346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0901068076491355,0.0940126329660415,-0.0039058316033333,0.0,4.240883208694868e-05,0.0,0.0,3.6177725791931152,0.0,0.0,0.0,0.2688782513141632,4.0,0.0,1.0
283260,292.1239624023437,297.1499938964844,293.1499938964844,0.0054911295883357,-385.3081970214844,299.1461486816406,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80377197265625,297.1499938964844,293.1499938964844,0.007535130251199,-519.5780029296875,301.066162109375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.104736328125,297.1499938964844,293.1499938964844,0.0056976871564984,-309.1998596191406,299.3641357421875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0285949707031,297.1499938964844,293.1499938964844,0.0062124133110046,-449.3767395019531,299.8836669921875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5032958984375,297.1499938964844,293.1499938964844,0.0032176198437809,-1168.2476806640625,296.44842529296875,0.5384865999221802,0.050000000745058,0.2292734831571579,291.2801208496094,291.1499938964844,270.201904296875,269.759033203125,283.0666198730469,292.501953125,292.2518310546875,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0587546564638614,26.068084716796875,25.0,-97.18563842773438,-4312.00732421875,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8976745605469,306.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.0276489425450563,0.0,0.0,0.0,0.0,1.0,0.0024304410908371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845057144761085,0.0953496843576431,-0.0108439708128571,0.0,2.8060161639587022e-05,0.0,0.0,3.654358148574829,0.0,0.0,0.0,0.2685353755950928,4.0,0.0,1.0
283320,292.1239624023437,297.1499938964844,293.1499938964844,0.0054911295883357,-385.3081970214844,299.1461486816406,0.5384865999221802,0.050000000745058,0.0458986945450305,291.80377197265625,297.1499938964844,293.1499938964844,0.007535130251199,-519.5780029296875,301.066162109375,0.5384865999221802,0.050000000745058,0.0483335368335247,292.104736328125,297.1499938964844,293.1499938964844,0.0056976871564984,-309.1998596191406,299.3641357421875,0.5384865999221802,0.050000000745058,0.0356989838182926,292.0285949707031,297.1499938964844,293.1499938964844,0.0062124133110046,-449.3767395019531,299.8836669921875,0.5384865999221802,0.050000000745058,0.0483335368335247,292.5032958984375,297.1499938964844,293.1499938964844,0.0032176198437809,-1168.2476806640625,296.44842529296875,0.5384865999221802,0.050000000745058,0.2292734831571579,291.2801208496094,291.1499938964844,270.201904296875,269.759033203125,283.0666198730469,292.501953125,292.2518310546875,1.0,0.1530344784259796,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.0587546564638614,26.068084716796875,25.0,-97.18563842773438,-4312.00732421875,28.333965301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8976745605469,306.70904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.3359375,18000.0,0.0,0.0,0.0276489425450563,0.0,0.0,0.0,0.0,1.0,0.0024304410908371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0845057144761085,0.0953496843576431,-0.0108439708128571,0.0,2.8060161639587022e-05,0.0,0.0,3.654358148574829,0.0,0.0,0.0,0.2685353755950928,4.0,0.0,1.0
283380,292.1309509277344,297.1499938964844,293.1499938964844,0.0056954310275614,-398.5524597167969,299.3118591308594,0.5390636324882507,0.050000000745058,0.0458940751850605,291.80810546875,297.1499938964844,293.1499938964844,0.0079027209430933,-538.4857788085938,301.3160400390625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.11102294921875,297.1499938964844,293.1499938964844,0.0059134280309081,-319.8089599609375,299.5368957519531,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03472900390625,297.1499938964844,293.1499938964844,0.0064610349945724,-464.860107421875,300.07550048828125,0.5390636324882507,0.050000000745058,0.0483286716043949,292.5083312988281,297.1499938964844,293.1499938964844,0.0033240981865674,-1209.70361328125,296.525634765625,0.5390636324882507,0.050000000745058,0.2292504161596298,291.2078552246094,291.1499938964844,270.2147521972656,269.7765808105469,283.0750732421875,292.5070495605469,292.1747131347656,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.0607953481376171,25.94480323791504,25.0,-158.39967346191406,-4212.193359375,28.22724342346192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1431884765625,306.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.0222967211157083,0.0,0.0,0.0,0.0,1.0,0.0026870197616517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841551944613456,0.0972482711076736,-0.0130930766463279,0.0,2.2628337319474667e-05,0.0,0.0,3.725895643234253,0.0,0.0,0.0,0.2686701118946075,4.0,0.0,1.0
283440,292.13543701171875,297.1499938964844,293.1499938964844,0.0058371010236442,-407.6558532714844,299.4210205078125,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8109436035156,297.1499938964844,293.1499938964844,0.0081629985943436,-551.4500122070312,301.4826965332031,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1150817871094,297.1499938964844,293.1499938964844,0.0060633271932601,-327.10162353515625,299.65093994140625,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0387878417969,297.1499938964844,293.1499938964844,0.00663439091295,-475.48773193359375,300.2024230957031,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5115661621094,297.1499938964844,293.1499938964844,0.003396906889975,-1238.272216796875,296.57427978515625,0.5394127368927002,0.050000000745058,0.2292365431785583,291.15399169921875,291.1499938964844,270.2231750488281,269.7880554199219,283.08062744140625,292.51031494140625,292.1189880371094,1.0,0.152611419558525,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.0663097202777862,25.870725631713867,25.0,-182.8364715576172,-4166.82080078125,28.163122177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6177062988281,305.8358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.103515625,18000.0,0.0,0.0,0.0199806131422519,0.0,0.0,0.0,0.0,1.0,0.0027158274315297,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085259810090065,0.0986181870102882,-0.0133583769202232,0.0,2.02777828235412e-05,0.0,0.0,3.7798142433166495,0.0,0.0,0.0,0.2688446938991546,4.0,0.0,1.0
283500,292.14093017578125,297.1499938964844,293.1499938964844,0.0060182004235684,-419.13720703125,299.5575561523437,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81451416015625,297.1499938964844,293.1499938964844,0.0085035013034939,-567.8145141601562,301.6920471191406,0.5398126244544983,0.050000000745058,0.0483224131166935,292.1200256347656,297.1499938964844,293.1499938964844,0.0062553724274039,-336.302734375,299.793701171875,0.5398126244544983,0.050000000745058,0.0356907695531845,292.04376220703125,297.1499938964844,293.1499938964844,0.0068573937751352,-488.887451171875,300.361328125,0.5398126244544983,0.050000000745058,0.0483224131166935,292.5155029296875,297.1499938964844,293.1499938964844,0.0034885560162365,-1274.3284912109375,296.6341857910156,0.5398126244544983,0.050000000745058,0.2292207330465316,291.0841369628906,291.1499938964844,270.2335205078125,269.8021545410156,283.08746337890625,292.5143127441406,292.04913330078125,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.0776884034276008,25.786327362060547,25.0,-195.7579345703125,-4134.537109375,28.090076446533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9447937011719,305.59381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1328125,18000.0,0.0,0.0,0.0184461195021867,0.0,0.0,0.0,0.0,1.0,0.0025844213087111,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0882382318377494,0.100420244038105,-0.0121820187196135,0.0,1.872046595963184e-05,0.0,0.0,3.853102922439575,0.0,0.0,0.0,0.2691514790058136,4.0,0.0,1.0
283560,292.14630126953125,297.1499938964844,293.1499938964844,0.0062025184743106,-430.5686340332031,299.69586181640625,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8180236816406,297.1499938964844,293.1499938964844,0.0088594546541571,-584.1281127929688,301.90350341796875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1248779296875,297.1499938964844,293.1499938964844,0.0064513366669416,-345.46795654296875,299.9383544921875,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0487365722656,297.1499938964844,293.1499938964844,0.0070859938859939,-502.223876953125,300.5219421386719,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51934814453125,297.1499938964844,293.1499938964844,0.0035801592748612,-1310.2496337890625,296.6958923339844,0.5401753783226013,0.050000000745058,0.2292064428329467,291.0162658691406,291.1499938964844,270.2436218261719,269.81591796875,283.0942077636719,292.5181579589844,291.9838562011719,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0934195443987846,25.71019554138184,25.0,-190.7221527099609,-4128.02392578125,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2620849609375,305.46685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.095703125,18000.0,0.0,0.0,0.0183667372912168,0.0,0.0,0.0,0.0,1.0,0.0022493386641144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930113643407821,0.1023846715688705,-0.0093733128160238,0.0,1.8639902918948792e-05,0.0,0.0,3.9354636669158936,0.0,0.0,0.0,0.2695622444152832,4.0,0.0,1.0
283620,292.1568298339844,297.1499938964844,293.1499938964844,0.0065738735720515,-452.5409851074219,299.98297119140625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8251647949219,297.1499938964844,293.1499938964844,0.0096093006432056,-615.6326904296875,302.33465576171875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1343078613281,297.1499938964844,293.1499938964844,0.0068478970788419,-363.1028137207031,300.2381286621094,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0586242675781,297.1499938964844,293.1499938964844,0.0075520216487348,-527.8587646484375,300.85223388671875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5268859863281,297.1499938964844,293.1499938964844,0.0037591902073472,-1379.227294921875,296.8343505859375,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9050598144531,291.1499938964844,270.2630920410156,269.8423767089844,283.107421875,292.5257263183594,291.8838806152344,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.133963793516159,25.57950210571289,25.0,-138.0357208251953,-4180.2626953125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89727783203125,305.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.0223028641194105,0.0,0.0,0.0,0.0,1.0,0.0006343818968161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107700876891613,0.1085422709584236,-0.0008413949399255,0.0,2.263457099616062e-05,0.0,0.0,4.195571899414063,0.0,0.0,0.0,0.2708688378334045,4.0,0.0,1.0
283680,292.1568298339844,297.1499938964844,293.1499938964844,0.0065738735720515,-452.5409851074219,299.98297119140625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8251647949219,297.1499938964844,293.1499938964844,0.0096093006432056,-615.6326904296875,302.33465576171875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1343078613281,297.1499938964844,293.1499938964844,0.0068478970788419,-363.1028137207031,300.2381286621094,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0586242675781,297.1499938964844,293.1499938964844,0.0075520216487348,-527.8587646484375,300.85223388671875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5268859863281,297.1499938964844,293.1499938964844,0.0037591902073472,-1379.227294921875,296.8343505859375,0.5408028960227966,0.050000000745058,0.2291819006204605,290.9050598144531,291.1499938964844,270.2630920410156,269.8423767089844,283.107421875,292.5257263183594,291.8838806152344,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.133963793516159,25.57950210571289,25.0,-138.0357208251953,-4180.2626953125,27.91110038757324,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89727783203125,305.41851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.32421875,18000.0,0.0,0.0,0.0223028641194105,0.0,0.0,0.0,0.0,1.0,0.0006343818968161,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107700876891613,0.1085422709584236,-0.0008413949399255,0.0,2.263457099616062e-05,0.0,0.0,4.195571899414063,0.0,0.0,0.0,0.2708688378334045,4.0,0.0,1.0
283740,292.1673583984375,297.1499938964844,293.1499938964844,0.0069393338635563,-472.4099731445313,300.2873229980469,0.541318953037262,0.050000000745058,0.0458763502538204,291.8325500488281,297.1499938964844,293.1499938964844,0.0103975115343928,-644.4584350585938,302.775634765625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1437072753906,297.1499938964844,293.1499938964844,0.0072408160194754,-379.0849914550781,300.5548095703125,0.541318953037262,0.050000000745058,0.0356816053390502,292.0687866210937,297.1499938964844,293.1499938964844,0.0080183912068605,-551.0591430664062,301.1962585449219,0.541318953037262,0.050000000745058,0.0483100078999996,292.53448486328125,297.1499938964844,293.1499938964844,0.0039274143055081,-1441.2322998046875,297.0020446777344,0.541318953037262,0.050000000745058,0.2291618734598159,290.8473815917969,291.1499938964844,270.2814025878906,269.8671875,283.12030029296875,292.5332946777344,291.8417663574219,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1788336038589477,25.473024368286133,25.0,-52.463748931884766,-4287.4404296875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,305.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.705078125,18000.0,0.0,0.0,0.0313414931297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279226541519165,0.1279269009828567,-4.2386459426779766e-06,0.0,3.180763087584637e-05,0.0,0.0,4.992825984954834,0.0,0.0,0.0,0.2738294005393982,4.0,0.0,1.0
283800,292.1673583984375,297.1499938964844,293.1499938964844,0.0069393338635563,-472.4099731445313,300.2873229980469,0.541318953037262,0.050000000745058,0.0458763502538204,291.8325500488281,297.1499938964844,293.1499938964844,0.0103975115343928,-644.4584350585938,302.775634765625,0.541318953037262,0.050000000745058,0.0483100078999996,292.1437072753906,297.1499938964844,293.1499938964844,0.0072408160194754,-379.0849914550781,300.5548095703125,0.541318953037262,0.050000000745058,0.0356816053390502,292.0687866210937,297.1499938964844,293.1499938964844,0.0080183912068605,-551.0591430664062,301.1962585449219,0.541318953037262,0.050000000745058,0.0483100078999996,292.53448486328125,297.1499938964844,293.1499938964844,0.0039274143055081,-1441.2322998046875,297.0020446777344,0.541318953037262,0.050000000745058,0.2291618734598159,290.8473815917969,291.1499938964844,270.2814025878906,269.8671875,283.12030029296875,292.5332946777344,291.8417663574219,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.1788336038589477,25.473024368286133,25.0,-52.463748931884766,-4287.4404296875,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56365966796875,305.39923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17924.705078125,18000.0,0.0,0.0,0.0313414931297302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1279226541519165,0.1279269009828567,-4.2386459426779766e-06,0.0,3.180763087584637e-05,0.0,0.0,4.992825984954834,0.0,0.0,0.0,0.2738294005393982,4.0,0.0,1.0
283860,292.1781311035156,297.1499938964844,293.1499938964844,0.0072921789251267,-489.7214660644531,300.6060485839844,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84039306640625,297.1499938964844,293.1499938964844,0.0112138343974947,-669.982177734375,303.2208251953125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1532592773437,297.1499938964844,293.1499938964844,0.0076229497790336,-393.0504150390625,300.88525390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.079345703125,297.1499938964844,293.1499938964844,0.0084768189117312,-571.3175659179688,301.5503234863281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5424194335937,297.1499938964844,293.1499938964844,0.0040817717090249,-1494.6402587890625,297.1991271972656,0.5417430400848389,0.050000000745058,0.2291454970836639,290.84967041015625,291.1499938964844,270.29840087890625,269.89013671875,283.1329345703125,292.5411682128906,291.8579406738281,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2193305939435959,25.386219024658203,25.0,33.03825759887695,-4406.54150390625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37725830078125,305.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.27734375,18000.0,0.0,0.0,0.0439892522990703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506026685237884,0.1506069451570511,-4.275517767382553e-06,0.0,4.4643496948992833e-05,0.0,0.0,5.961467266082764,0.0,0.0,0.0,0.2775310277938843,4.0,0.0,1.0
283920,292.1781311035156,297.1499938964844,293.1499938964844,0.0072921789251267,-489.7214660644531,300.6060485839844,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84039306640625,297.1499938964844,293.1499938964844,0.0112138343974947,-669.982177734375,303.2208251953125,0.5417430400848389,0.050000000745058,0.0483065545558929,292.1532592773437,297.1499938964844,293.1499938964844,0.0076229497790336,-393.0504150390625,300.88525390625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.079345703125,297.1499938964844,293.1499938964844,0.0084768189117312,-571.3175659179688,301.5503234863281,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5424194335937,297.1499938964844,293.1499938964844,0.0040817717090249,-1494.6402587890625,297.1991271972656,0.5417430400848389,0.050000000745058,0.2291454970836639,290.84967041015625,291.1499938964844,270.29840087890625,269.89013671875,283.1329345703125,292.5411682128906,291.8579406738281,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.2193305939435959,25.386219024658203,25.0,33.03825759887695,-4406.54150390625,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.37725830078125,305.28594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.27734375,18000.0,0.0,0.0,0.0439892522990703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506026685237884,0.1506069451570511,-4.275517767382553e-06,0.0,4.4643496948992833e-05,0.0,0.0,5.961467266082764,0.0,0.0,0.0,0.2775310277938843,4.0,0.0,1.0
283980,292.1891784667969,297.1499938964844,293.1499938964844,0.007633080240339,-504.7578430175781,300.93170166015625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8487243652344,297.1499938964844,293.1499938964844,0.012061771005392,-692.573974609375,303.6632995605469,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1631164550781,297.1499938964844,293.1499938964844,0.0079949405044317,-405.221923828125,301.22198486328125,0.5420916080474854,0.050000000745058,0.035676971077919,292.090087890625,297.1499938964844,293.1499938964844,0.0089289881289005,-589.010009765625,301.9081420898437,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55084228515625,297.1499938964844,293.1499938964844,0.0042231413535773,-1540.262451171875,297.4165344238281,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9002990722656,291.1499938964844,270.3139038085937,269.9109802246094,283.1452331542969,292.54949951171875,291.9175720214844,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.2496501952409744,25.31541633605957,25.0,93.13473510742188,-4493.83056640625,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4174499511719,305.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.251953125,18000.0,0.0,0.0,0.0586798265576362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712782680988311,0.1712825894355774,-4.31628359365277e-06,0.0,5.95525634707883e-05,0.0,0.0,6.883878231048584,0.0,0.0,0.0,0.2811636328697204,4.0,0.0,1.0
284040,292.1891784667969,297.1499938964844,293.1499938964844,0.007633080240339,-504.7578430175781,300.93170166015625,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8487243652344,297.1499938964844,293.1499938964844,0.012061771005392,-692.573974609375,303.6632995605469,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1631164550781,297.1499938964844,293.1499938964844,0.0079949405044317,-405.221923828125,301.22198486328125,0.5420916080474854,0.050000000745058,0.035676971077919,292.090087890625,297.1499938964844,293.1499938964844,0.0089289881289005,-589.010009765625,301.9081420898437,0.5420916080474854,0.050000000745058,0.0483037307858467,292.55084228515625,297.1499938964844,293.1499938964844,0.0042231413535773,-1540.262451171875,297.4165344238281,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9002990722656,291.1499938964844,270.3139038085937,269.9109802246094,283.1452331542969,292.54949951171875,291.9175720214844,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.2496501952409744,25.31541633605957,25.0,93.13473510742188,-4493.83056640625,27.682615280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4174499511719,305.08917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17915.251953125,18000.0,0.0,0.0,0.0586798265576362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712782680988311,0.1712825894355774,-4.31628359365277e-06,0.0,5.95525634707883e-05,0.0,0.0,6.883878231048584,0.0,0.0,0.0,0.2811636328697204,4.0,0.0,1.0
284100,292.19482421875,297.1499938964844,293.1499938964844,0.0078020510263741,-511.72412109375,301.0942687988281,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8531188964844,297.1499938964844,293.1499938964844,0.012504550628364,-703.154052734375,303.8817749023437,0.5422418117523193,0.050000000745058,0.0483025200664997,292.1681823730469,297.1499938964844,293.1499938964844,0.0081803193315863,-410.8740539550781,301.3899841308594,0.5422418117523193,0.050000000745058,0.0356760770082473,292.09552001953125,297.1499938964844,293.1499938964844,0.00915661547333,-597.2420043945312,302.08612060546875,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5552062988281,297.1499938964844,293.1499938964844,0.0042905653826892,-1561.1414794921875,297.52838134765625,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9361267089844,291.1499938964844,270.3210754394531,269.9205627441406,283.1512451171875,292.5538635253906,291.9552307128906,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.2603422701358795,25.28506660461425,25.0,108.59933471679688,-4519.30224609375,27.65635871887207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0360107421875,304.97906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17924.5234375,18000.0,0.0,0.0,0.0663516148924827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795929670333862,0.1795973032712936,-4.335227913543349e-06,0.0,6.733845657436177e-05,0.0,0.0,7.267821311950684,0.0,0.0,0.0,0.2827091217041015,4.0,0.0,1.0
284160,292.2005615234375,297.1499938964844,293.1499938964844,0.007971785031259,-518.4891967773438,301.2554016113281,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8576965332031,297.1499938964844,293.1499938964844,0.0129649629816412,-713.4821166992188,304.0978698730469,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1733093261719,297.1499938964844,293.1499938964844,0.0083672171458601,-416.3710021972656,301.5565490722656,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1009521484375,297.1499938964844,293.1499938964844,0.0093876905739307,-605.259033203125,302.26251220703125,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5596923828125,297.1499938964844,293.1499938964844,0.0043566022068262,-1581.2574462890625,297.6399230957031,0.5423779487609863,0.050000000745058,0.2291211485862732,290.97442626953125,291.1499938964844,270.3277893066406,269.92950439453125,283.1571655273437,292.55828857421875,291.993896484375,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.2682177424430847,25.25765037536621,25.0,114.98914337158205,-4534.12939453125,27.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7241516113281,304.8740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17936.88671875,18000.0,0.0,0.0,0.0740217193961143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186215341091156,0.1862196922302246,-4.35183892477653e-06,0.0,7.51226325519383e-05,0.0,0.0,7.580207824707031,0.0,0.0,0.0,0.2839842736721039,4.0,0.0,1.0
284220,292.21221923828125,297.1499938964844,293.1499938964844,0.0083133243024349,-531.624755859375,301.5704040527344,0.5469669103622437,0.050000000745058,0.0458340123295784,291.8806457519531,297.1499938964844,293.1499938964844,0.0223429799079895,-957.7595825195312,304.1307067871094,0.6162537336349487,0.074718177318573,0.0655548945069313,292.1838073730469,297.1499938964844,293.1499938964844,0.0087454840540885,-427.0645446777344,301.8826904296875,0.5469669103622437,0.050000000745058,0.0356486774981021,292.11199951171875,297.1499938964844,293.1499938964844,0.0098605100065469,-620.87939453125,302.6085205078125,0.5469669103622437,0.050000000745058,0.0482654236257076,292.5692138671875,297.1499938964844,293.1499938964844,0.00448341621086,-1619.634033203125,297.8552551269531,0.5469669103622437,0.050000000745058,0.2289503812789917,291.04656982421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1744384765625,292.5677185058594,292.05865478515625,1.0,0.1514811813831329,1.0,1.0,0.9937431216239928,1.0,-0.5091164708137512,0.2155065387487411,0.2936099469661712,0.0856008231639862,0.0,0.0,0.2769854664802551,24.50908470153809,25.0,80.43596649169922,-4630.81982421875,28.72445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3025817871094,304.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.841796875,18000.0,0.0,0.0,0.0888678655028343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943559199571609,0.1943602859973907,-4.375641310616629e-06,0.0,9.018959099194036e-05,0.0,0.0,7.9753804206848145,0.0,0.0,0.0,0.2856380939483642,4.0,0.0,1.0
284280,292.21221923828125,297.1499938964844,293.1499938964844,0.0083133243024349,-531.624755859375,301.5704040527344,0.5469669103622437,0.050000000745058,0.0458340123295784,291.8806457519531,297.1499938964844,293.1499938964844,0.0223429799079895,-957.7595825195312,304.1307067871094,0.6162537336349487,0.074718177318573,0.0655548945069313,292.1838073730469,297.1499938964844,293.1499938964844,0.0087454840540885,-427.0645446777344,301.8826904296875,0.5469669103622437,0.050000000745058,0.0356486774981021,292.11199951171875,297.1499938964844,293.1499938964844,0.0098605100065469,-620.87939453125,302.6085205078125,0.5469669103622437,0.050000000745058,0.0482654236257076,292.5692138671875,297.1499938964844,293.1499938964844,0.00448341621086,-1619.634033203125,297.8552551269531,0.5469669103622437,0.050000000745058,0.2289503812789917,291.04656982421875,291.1499938964844,270.3398742675781,269.94549560546875,283.1744384765625,292.5677185058594,292.05865478515625,1.0,0.1514811813831329,1.0,1.0,0.9937431216239928,1.0,-0.5091164708137512,0.2155065387487411,0.2936099469661712,0.0856008231639862,0.0,0.0,0.2769854664802551,24.50908470153809,25.0,80.43596649169922,-4630.81982421875,28.72445297241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3025817871094,304.6070251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17964.841796875,18000.0,0.0,0.0,0.0888678655028343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943559199571609,0.1943602859973907,-4.375641310616629e-06,0.0,9.018959099194036e-05,0.0,0.0,7.9753804206848145,0.0,0.0,0.0,0.2856380939483642,4.0,0.0,1.0
284340,292.2243347167969,297.1499938964844,293.1499938964844,0.0086993314325809,-547.0095825195312,301.86700439453125,0.5518627166748047,0.050000000745058,0.0457994639873504,291.9421081542969,297.1499938964844,293.1499938964844,0.0383199341595172,-1254.9681396484375,304.11083984375,0.678819477558136,0.0944623425602912,0.0859111323952674,292.19482421875,297.1499938964844,293.1499938964844,0.0091753462329506,-439.57568359375,302.19189453125,0.5518627166748047,0.050000000745058,0.0356218069791793,292.12335205078125,297.1499938964844,293.1499938964844,0.0104055805131793,-639.1787109375,302.9408569335937,0.5518627166748047,0.050000000745058,0.0482290424406528,292.5812683105469,297.1499938964844,293.1499938964844,0.0046158088371157,-1662.981689453125,298.0322265625,0.5518627166748047,0.050000000745058,0.2287778109312057,291.0629272460937,291.1499938964844,270.3500061035156,269.95867919921875,283.1934814453125,292.57940673828125,292.060302734375,1.0,0.1520918160676956,1.0,1.0,0.993312656879425,1.0,-0.5332218408584595,0.2255370020866394,0.30768483877182,0.0907745063304901,0.0,0.0,0.2867633998394012,23.784353256225582,25.0,7.749846458435059,-4760.51904296875,30.18735313415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,304.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.033203125,18000.0,0.0,0.0,0.1026961579918861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007913440465927,0.2007957398891449,-4.390132289699977e-06,0.0,0.0001042235453496,0.0,0.0,8.28437614440918,0.0,0.0,0.0,0.2869128286838531,4.0,0.0,1.0
284400,292.2243347167969,297.1499938964844,293.1499938964844,0.0086993314325809,-547.0095825195312,301.86700439453125,0.5518627166748047,0.050000000745058,0.0457994639873504,291.9421081542969,297.1499938964844,293.1499938964844,0.0383199341595172,-1254.9681396484375,304.11083984375,0.678819477558136,0.0944623425602912,0.0859111323952674,292.19482421875,297.1499938964844,293.1499938964844,0.0091753462329506,-439.57568359375,302.19189453125,0.5518627166748047,0.050000000745058,0.0356218069791793,292.12335205078125,297.1499938964844,293.1499938964844,0.0104055805131793,-639.1787109375,302.9408569335937,0.5518627166748047,0.050000000745058,0.0482290424406528,292.5812683105469,297.1499938964844,293.1499938964844,0.0046158088371157,-1662.981689453125,298.0322265625,0.5518627166748047,0.050000000745058,0.2287778109312057,291.0629272460937,291.1499938964844,270.3500061035156,269.95867919921875,283.1934814453125,292.57940673828125,292.060302734375,1.0,0.1520918160676956,1.0,1.0,0.993312656879425,1.0,-0.5332218408584595,0.2255370020866394,0.30768483877182,0.0907745063304901,0.0,0.0,0.2867633998394012,23.784353256225582,25.0,7.749846458435059,-4760.51904296875,30.18735313415528,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1051330566406,304.4338073730469,278.1499938964844,0.0,18000.0,313.1499938964844,17966.033203125,18000.0,0.0,0.0,0.1026961579918861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2007913440465927,0.2007957398891449,-4.390132289699977e-06,0.0,0.0001042235453496,0.0,0.0,8.28437614440918,0.0,0.0,0.0,0.2869128286838531,4.0,0.0,1.0
284460,292.2375183105469,297.1499938964844,293.1499938964844,0.0091129271313548,-563.0107421875,302.1516418457031,0.5550996661186218,0.050000000745058,0.0457776151597499,292.0142822265625,297.1499938964844,293.1499938964844,0.051582433283329,-1485.2994384765625,304.1020202636719,0.7231016159057617,0.1104407086968422,0.1016867980360984,292.2070007324219,297.1499938964844,293.1499938964844,0.0096387602388858,-452.5872802734375,302.4898376464844,0.5550996661186218,0.050000000745058,0.0356048122048378,292.1355285644531,297.1499938964844,293.1499938964844,0.0110032316297292,-658.2653198242188,303.2642822265625,0.5550996661186218,0.050000000745058,0.0482060350477695,292.5961608886719,297.1499938964844,293.1499938964844,0.0047473371960222,-1706.7188720703125,298.1846008300781,0.5550996661186218,0.050000000745058,0.228668674826622,291.0527648925781,291.1499938964844,270.35797119140625,269.9692077636719,283.20904541015625,292.5940246582031,292.0526123046875,1.0,0.1529015898704528,1.0,1.0,0.9931014776229858,1.0,-0.5519495010375977,0.2333730310201645,0.318576455116272,0.0947649031877517,0.0,0.0,0.3005056083202362,23.35604286193848,25.0,-3.6071810722351074,-4934.4580078125,31.481876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0945739746094,304.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6796875,18000.0,0.0,0.0,0.1150560602545738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21120385825634,0.2112082690000534,-4.4104504013375845e-06,0.0,0.0001167672744486,0.0,0.0,8.785788536071777,0.0,0.0,0.0,0.2888948023319244,4.0,0.0,1.0
284520,292.2375183105469,297.1499938964844,293.1499938964844,0.0091129271313548,-563.0107421875,302.1516418457031,0.5550996661186218,0.050000000745058,0.0457776151597499,292.0142822265625,297.1499938964844,293.1499938964844,0.051582433283329,-1485.2994384765625,304.1020202636719,0.7231016159057617,0.1104407086968422,0.1016867980360984,292.2070007324219,297.1499938964844,293.1499938964844,0.0096387602388858,-452.5872802734375,302.4898376464844,0.5550996661186218,0.050000000745058,0.0356048122048378,292.1355285644531,297.1499938964844,293.1499938964844,0.0110032316297292,-658.2653198242188,303.2642822265625,0.5550996661186218,0.050000000745058,0.0482060350477695,292.5961608886719,297.1499938964844,293.1499938964844,0.0047473371960222,-1706.7188720703125,298.1846008300781,0.5550996661186218,0.050000000745058,0.228668674826622,291.0527648925781,291.1499938964844,270.35797119140625,269.9692077636719,283.20904541015625,292.5940246582031,292.0526123046875,1.0,0.1529015898704528,1.0,1.0,0.9931014776229858,1.0,-0.5519495010375977,0.2333730310201645,0.318576455116272,0.0947649031877517,0.0,0.0,0.3005056083202362,23.35604286193848,25.0,-3.6071810722351074,-4934.4580078125,31.481876373291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0945739746094,304.5041809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.6796875,18000.0,0.0,0.0,0.1150560602545738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.21120385825634,0.2112082690000534,-4.4104504013375845e-06,0.0,0.0001167672744486,0.0,0.0,8.785788536071777,0.0,0.0,0.0,0.2888948023319244,4.0,0.0,1.0
284580,292.2519836425781,297.1499938964844,293.1499938964844,0.0095244282856583,-577.6010131835938,302.43121337890625,0.557457685470581,0.050000000745058,0.0457621552050113,292.0867614746094,297.1499938964844,293.1499938964844,0.0626449212431907,-1683.5107421875,304.0997009277344,0.7548126578330994,0.1245148405432701,0.1153927966952323,292.2205505371094,297.1499938964844,293.1499938964844,0.0101038590073585,-464.4858093261719,302.7823486328125,0.557457685470581,0.050000000745058,0.0355927869677543,292.14874267578125,297.1499938964844,293.1499938964844,0.0116155231371521,-675.8261108398438,303.5819702148437,0.557457685470581,0.050000000745058,0.0481897518038749,292.61297607421875,297.1499938964844,293.1499938964844,0.0048666116781532,-1744.5697021484375,298.33551025390625,0.557457685470581,0.050000000745058,0.2285914272069931,291.0626220703125,291.1499938964844,270.36376953125,269.9775390625,283.222900390625,292.6106872558594,292.0674743652344,1.0,0.1538435369729995,1.0,1.0,0.992890238761902,1.0,-0.5682530999183655,0.2402252405881881,0.3280278742313385,0.0982244759798049,0.0,0.0,0.3117533922195434,23.07934188842773,25.0,18.896089553833008,-5120.60205078125,32.7331428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2276916503906,304.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8515625,18000.0,0.0,0.0,0.1257201731204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213491350412368,0.2213535755872726,-4.435083610587753e-06,0.0,0.0001275899994652,0.0,0.0,9.292522430419922,0.0,0.0,0.0,0.2909403443336487,4.0,0.0,1.0
284640,292.2519836425781,297.1499938964844,293.1499938964844,0.0095244282856583,-577.6010131835938,302.43121337890625,0.557457685470581,0.050000000745058,0.0457621552050113,292.0867614746094,297.1499938964844,293.1499938964844,0.0626449212431907,-1683.5107421875,304.0997009277344,0.7548126578330994,0.1245148405432701,0.1153927966952323,292.2205505371094,297.1499938964844,293.1499938964844,0.0101038590073585,-464.4858093261719,302.7823486328125,0.557457685470581,0.050000000745058,0.0355927869677543,292.14874267578125,297.1499938964844,293.1499938964844,0.0116155231371521,-675.8261108398438,303.5819702148437,0.557457685470581,0.050000000745058,0.0481897518038749,292.61297607421875,297.1499938964844,293.1499938964844,0.0048666116781532,-1744.5697021484375,298.33551025390625,0.557457685470581,0.050000000745058,0.2285914272069931,291.0626220703125,291.1499938964844,270.36376953125,269.9775390625,283.222900390625,292.6106872558594,292.0674743652344,1.0,0.1538435369729995,1.0,1.0,0.992890238761902,1.0,-0.5682530999183655,0.2402252405881881,0.3280278742313385,0.0982244759798049,0.0,0.0,0.3117533922195434,23.07934188842773,25.0,18.896089553833008,-5120.60205078125,32.7331428527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2276916503906,304.6966247558594,278.1499938964844,0.0,18000.0,313.1499938964844,17952.8515625,18000.0,0.0,0.0,0.1257201731204986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2213491350412368,0.2213535755872726,-4.435083610587753e-06,0.0,0.0001275899994652,0.0,0.0,9.292522430419922,0.0,0.0,0.0,0.2909403443336487,4.0,0.0,1.0
