time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2596130371094,297.1499938964844,293.1499938964844,0.009728848002851,-584.3717041015625,302.5687561035156,0.558391273021698,0.050000000745058,0.0457561314105987,292.12237548828125,297.1499938964844,293.1499938964844,0.0675130560994148,-1773.3626708984375,304.1000061035156,0.7692267894744873,0.1309895366430282,0.12168500572443,292.2277526855469,297.1499938964844,293.1499938964844,0.0103365425020456,-470.0227966308594,302.9262390136719,0.558391273021698,0.050000000745058,0.0355881005525589,292.1557006835937,297.1499938964844,293.1499938964844,0.0119265904650092,-684.035400390625,303.7382202148437,0.558391273021698,0.050000000745058,0.0481834076344966,292.621826171875,297.1499938964844,293.1499938964844,0.0049219941720366,-1761.4468994140625,298.4109191894531,0.558391273021698,0.050000000745058,0.2285613417625427,291.0754089355469,291.1499938964844,270.36590576171875,269.9809265136719,283.2292785644531,292.6195068359375,292.0819091796875,1.0,0.1543483436107635,1.0,1.0,0.99278461933136,1.0,-0.5757479071617126,0.2433846890926361,0.3323632478713989,0.099810667335987,0.0,0.0,0.3154678344726562,22.98149299621582,25.0,31.07911872863769,-5207.759765625,33.34910202026367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33697509765625,304.8099060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17960.154296875,18000.0,0.0,0.0,0.1303656995296478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2251623570919037,0.2251668125391006,-4.446062575880205e-06,0.0,0.0001323046162724,0.0,0.0,9.48893928527832,0.0,0.0,0.0,0.2917498350143432,4.0,0.0,1.0
284760,292.2675170898437,297.1499938964844,293.1499938964844,0.0099330898374319,-590.8654174804688,302.7044372558594,0.5591819882392883,0.050000000745058,0.0457510724663734,292.15740966796875,297.1499938964844,293.1499938964844,0.0720100551843643,-1857.7091064453125,304.1009216308594,0.7827229499816895,0.1371225416660308,0.1276402175426483,292.23516845703125,297.1499938964844,293.1499938964844,0.0105702802538871,-475.3464050292969,303.0682678222656,0.5591819882392883,0.050000000745058,0.0355841666460037,292.162841796875,297.1499938964844,293.1499938964844,0.012242323718965,-691.9525756835938,303.8924865722656,0.5591819882392883,0.050000000745058,0.0481780804693698,292.630859375,297.1499938964844,293.1499938964844,0.004974934272468,-1777.2156982421875,298.4856262207031,0.5591819882392883,0.050000000745058,0.2285360693931579,291.0916442871094,291.1499938964844,270.3675842285156,269.9837951660156,283.2353820800781,292.6285400390625,292.09912109375,1.0,0.1548686921596527,1.0,1.0,0.9927064776420592,1.0,-0.5828474164009094,0.2463825196027755,0.3364648818969726,0.1013104394078254,0.0,0.0,0.3177427947521209,22.906265258789062,25.0,40.75975799560547,-5287.955078125,33.957725524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4701843261719,304.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.068359375,18000.0,0.0,0.0,0.1345279961824417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278328835964203,0.2278373390436172,-4.454921054275474e-06,0.0,0.0001365288189845,0.0,0.0,9.629788398742676,0.0,0.0,0.0,0.2923406362533569,4.0,0.0,1.0
284820,292.2838134765625,297.1499938964844,293.1499938964844,0.0103458017110824,-603.3245239257812,302.9696350097656,0.5606112480163574,0.050000000745058,0.0457420237362384,292.2244873046875,297.1499938964844,293.1499938964844,0.0801902413368225,-2013.923095703125,304.1036682128906,0.8072174191474915,0.1486646980047226,0.1387693732976913,292.2505187988281,297.1499938964844,293.1499938964844,0.0110460156574845,-485.5863037109375,303.3462829589844,0.5606112480163574,0.050000000745058,0.0355771295726299,292.1775207519531,297.1499938964844,293.1499938964844,0.0128777166828513,-708.6324462890625,304.1470031738281,0.5629085302352905,0.0535144060850143,0.0486479848623275,292.64923095703125,297.1499938964844,293.1499938964844,0.0050755711272358,-1806.5223388671875,298.630859375,0.5606112480163574,0.050000000745058,0.228490874171257,291.12847900390625,291.1499938964844,270.3695983886719,269.9881591796875,283.24639892578125,292.6469116210937,292.13604736328125,1.0,0.1559476852416992,1.0,1.0,0.9925501942634584,1.0,-0.5966923832893372,0.2522534728050232,0.3444388806819916,0.1042067259550094,0.0,0.0,0.3181691467761993,22.78174591064453,25.0,48.885929107666016,-5426.90478515625,35.19088363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7955322265625,305.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1413637101650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295574098825454,0.2295618653297424,-4.464434823603369e-06,0.0,0.000143466197187,0.0,0.0,9.72905158996582,0.0,0.0,0.0,0.2927906215190887,4.0,0.0,1.0
284880,292.2838134765625,297.1499938964844,293.1499938964844,0.0103458017110824,-603.3245239257812,302.9696350097656,0.5606112480163574,0.050000000745058,0.0457420237362384,292.2244873046875,297.1499938964844,293.1499938964844,0.0801902413368225,-2013.923095703125,304.1036682128906,0.8072174191474915,0.1486646980047226,0.1387693732976913,292.2505187988281,297.1499938964844,293.1499938964844,0.0110460156574845,-485.5863037109375,303.3462829589844,0.5606112480163574,0.050000000745058,0.0355771295726299,292.1775207519531,297.1499938964844,293.1499938964844,0.0128777166828513,-708.6324462890625,304.1470031738281,0.5629085302352905,0.0535144060850143,0.0486479848623275,292.64923095703125,297.1499938964844,293.1499938964844,0.0050755711272358,-1806.5223388671875,298.630859375,0.5606112480163574,0.050000000745058,0.228490874171257,291.12847900390625,291.1499938964844,270.3695983886719,269.9881591796875,283.24639892578125,292.6469116210937,292.13604736328125,1.0,0.1559476852416992,1.0,1.0,0.9925501942634584,1.0,-0.5966923832893372,0.2522534728050232,0.3444388806819916,0.1042067259550094,0.0,0.0,0.3181691467761993,22.78174591064453,25.0,48.885929107666016,-5426.90478515625,35.19088363647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7955322265625,305.1561584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1413637101650238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295574098825454,0.2295618653297424,-4.464434823603369e-06,0.0,0.000143466197187,0.0,0.0,9.72905158996582,0.0,0.0,0.0,0.2927906215190887,4.0,0.0,1.0
284940,292.3003845214844,297.1499938964844,293.1499938964844,0.0107755484059453,-615.9002685546875,303.2259216308594,0.5670190453529358,0.050000000745058,0.0457030870020389,292.29107666015625,297.1499938964844,293.1499938964844,0.087417148053646,-2154.185546875,304.1070861816406,0.8324263095855713,0.1586177349090576,0.1486169397830963,292.2663879394531,297.1499938964844,293.1499938964844,0.011544588021934,-495.9058532714844,303.6153259277344,0.5670190453529358,0.050000000745058,0.0355468466877937,292.2071533203125,297.1499938964844,293.1499938964844,0.0218754708766937,-945.0969848632812,304.1328125,0.632565438747406,0.0722065344452858,0.0650711357593536,292.6680603027344,297.1499938964844,293.1499938964844,0.0051703355275094,-1834.856201171875,298.7616271972656,0.5670190453529358,0.050000000745058,0.2282963842153549,291.1505432128906,291.1499938964844,270.3699951171875,269.9907531738281,283.251708984375,292.665771484375,292.1488342285156,1.0,0.1574071794748306,1.0,1.0,0.9923938512802124,1.0,-0.6279013156890869,0.265618234872818,0.3622830808162689,0.1105603873729705,0.0,0.0,0.3161244988441467,22.00775146484375,25.0,6.65915584564209,-5617.55517578125,37.56634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675109863281,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.1463229060173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277858406305313,0.2277903109788894,-4.463176537683466e-06,0.0,0.0001484991516917,0.0,0.0,9.644667625427246,0.0,0.0,0.0,0.2924958765506744,4.0,0.0,1.0
285000,292.3003845214844,297.1499938964844,293.1499938964844,0.0107755484059453,-615.9002685546875,303.2259216308594,0.5670190453529358,0.050000000745058,0.0457030870020389,292.29107666015625,297.1499938964844,293.1499938964844,0.087417148053646,-2154.185546875,304.1070861816406,0.8324263095855713,0.1586177349090576,0.1486169397830963,292.2663879394531,297.1499938964844,293.1499938964844,0.011544588021934,-495.9058532714844,303.6153259277344,0.5670190453529358,0.050000000745058,0.0355468466877937,292.2071533203125,297.1499938964844,293.1499938964844,0.0218754708766937,-945.0969848632812,304.1328125,0.632565438747406,0.0722065344452858,0.0650711357593536,292.6680603027344,297.1499938964844,293.1499938964844,0.0051703355275094,-1834.856201171875,298.7616271972656,0.5670190453529358,0.050000000745058,0.2282963842153549,291.1505432128906,291.1499938964844,270.3699951171875,269.9907531738281,283.251708984375,292.665771484375,292.1488342285156,1.0,0.1574071794748306,1.0,1.0,0.9923938512802124,1.0,-0.6279013156890869,0.265618234872818,0.3622830808162689,0.1105603873729705,0.0,0.0,0.3161244988441467,22.00775146484375,25.0,6.65915584564209,-5617.55517578125,37.56634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1675109863281,305.2899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.08984375,18000.0,0.0,0.0,0.1463229060173034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277858406305313,0.2277903109788894,-4.463176537683466e-06,0.0,0.0001484991516917,0.0,0.0,9.644667625427246,0.0,0.0,0.0,0.2924958765506744,4.0,0.0,1.0
285060,292.3170471191406,297.1499938964844,293.1499938964844,0.0112670511007308,-630.5107421875,303.4729309082031,0.5715400576591492,0.050000000745058,0.0456769466400146,292.3572082519531,297.1499938964844,293.1499938964844,0.0937337875366211,-2277.873779296875,304.1108703613281,0.8520438075065613,0.1669654995203018,0.1567867994308471,292.2827453613281,297.1499938964844,293.1499938964844,0.0121166789904236,-507.8348388671875,303.8756408691406,0.5715400576591492,0.050000000745058,0.0355265140533447,292.2560729980469,297.1499938964844,293.1499938964844,0.0321175940334796,-1150.359619140625,304.1217346191406,0.6802610158920288,0.0861960127949714,0.0791733786463737,292.6881408691406,297.1499938964844,293.1499938964844,0.0052720946259796,-1868.0408935546875,298.8639221191406,0.5715400576591492,0.050000000745058,0.2281658053398132,291.1280822753906,291.1499938964844,270.368896484375,269.9917907714844,283.2554016113281,292.685791015625,292.1236267089844,1.0,0.1591082364320755,1.0,1.0,0.9923261404037476,1.0,-0.6544193029403687,0.2770543098449707,0.3773649930953979,0.1159142702817916,0.0,0.0,0.320350706577301,21.5393009185791,25.0,-25.4351863861084,-5824.115234375,39.89371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54071044921875,305.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.291015625,18000.0,0.0,0.0,0.1497684270143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298759967088699,0.2298804521560669,-4.463699042389635e-06,0.0,0.0001519959187135,0.0,0.0,9.742242813110352,0.0,0.0,0.0,0.2928660213947296,4.0,0.0,1.0
285120,292.3170471191406,297.1499938964844,293.1499938964844,0.0112670511007308,-630.5107421875,303.4729309082031,0.5715400576591492,0.050000000745058,0.0456769466400146,292.3572082519531,297.1499938964844,293.1499938964844,0.0937337875366211,-2277.873779296875,304.1108703613281,0.8520438075065613,0.1669654995203018,0.1567867994308471,292.2827453613281,297.1499938964844,293.1499938964844,0.0121166789904236,-507.8348388671875,303.8756408691406,0.5715400576591492,0.050000000745058,0.0355265140533447,292.2560729980469,297.1499938964844,293.1499938964844,0.0321175940334796,-1150.359619140625,304.1217346191406,0.6802610158920288,0.0861960127949714,0.0791733786463737,292.6881408691406,297.1499938964844,293.1499938964844,0.0052720946259796,-1868.0408935546875,298.8639221191406,0.5715400576591492,0.050000000745058,0.2281658053398132,291.1280822753906,291.1499938964844,270.368896484375,269.9917907714844,283.2554016113281,292.685791015625,292.1236267089844,1.0,0.1591082364320755,1.0,1.0,0.9923261404037476,1.0,-0.6544193029403687,0.2770543098449707,0.3773649930953979,0.1159142702817916,0.0,0.0,0.320350706577301,21.5393009185791,25.0,-25.4351863861084,-5824.115234375,39.89371490478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.54071044921875,305.4930725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.291015625,18000.0,0.0,0.0,0.1497684270143509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298759967088699,0.2298804521560669,-4.463699042389635e-06,0.0,0.0001519959187135,0.0,0.0,9.742242813110352,0.0,0.0,0.0,0.2928660213947296,4.0,0.0,1.0
285180,292.3341369628906,297.1499938964844,293.1499938964844,0.0117684211581945,-644.2958374023438,303.714111328125,0.5744280219078064,0.050000000745058,0.0456607639789581,292.41961669921875,297.1499938964844,293.1499938964844,0.099282220005989,-2385.916259765625,304.1146545410156,0.868405282497406,0.1743958592414856,0.1639944165945053,292.299560546875,297.1499938964844,293.1499938964844,0.0128185851499438,-521.1520385742188,304.1297607421875,0.5744397640228271,0.050000000745058,0.03551572188735,292.3099365234375,297.1499938964844,293.1499938964844,0.0423009358346462,-1321.5035400390625,304.1143493652344,0.7166323065757751,0.0979255139827728,0.0907026603817939,292.7093200683594,297.1499938964844,293.1499938964844,0.0053647332824766,-1897.36279296875,298.9596862792969,0.5744280219078064,0.050000000745058,0.2280849665403366,291.1133117675781,291.1499938964844,270.3665466308594,269.9913635253906,283.2585754394531,292.7069396972656,292.11260986328125,1.0,0.1609184443950653,1.0,1.0,0.9922584295272828,1.0,-0.6767769455909729,0.2867617011070251,0.3900152146816253,0.1203799247741699,0.0,0.0,0.3264555335044861,21.302967071533203,25.0,-14.788217544555664,-6041.38623046875,42.12716293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88165283203125,305.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.29296875,18000.0,0.0,0.0,0.1520980596542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352022528648376,0.2352067232131958,-4.474500656215241e-06,0.0,0.0001543601974844,0.0,0.0,10.012162208557127,0.0,0.0,0.0,0.2939271926879883,4.0,0.0,1.0
285240,292.3341369628906,297.1499938964844,293.1499938964844,0.0117684211581945,-644.2958374023438,303.714111328125,0.5744280219078064,0.050000000745058,0.0456607639789581,292.41961669921875,297.1499938964844,293.1499938964844,0.099282220005989,-2385.916259765625,304.1146545410156,0.868405282497406,0.1743958592414856,0.1639944165945053,292.299560546875,297.1499938964844,293.1499938964844,0.0128185851499438,-521.1520385742188,304.1297607421875,0.5744397640228271,0.050000000745058,0.03551572188735,292.3099365234375,297.1499938964844,293.1499938964844,0.0423009358346462,-1321.5035400390625,304.1143493652344,0.7166323065757751,0.0979255139827728,0.0907026603817939,292.7093200683594,297.1499938964844,293.1499938964844,0.0053647332824766,-1897.36279296875,298.9596862792969,0.5744280219078064,0.050000000745058,0.2280849665403366,291.1133117675781,291.1499938964844,270.3665466308594,269.9913635253906,283.2585754394531,292.7069396972656,292.11260986328125,1.0,0.1609184443950653,1.0,1.0,0.9922584295272828,1.0,-0.6767769455909729,0.2867617011070251,0.3900152146816253,0.1203799247741699,0.0,0.0,0.3264555335044861,21.302967071533203,25.0,-14.788217544555664,-6041.38623046875,42.12716293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88165283203125,305.7475891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.29296875,18000.0,0.0,0.0,0.1520980596542358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352022528648376,0.2352067232131958,-4.474500656215241e-06,0.0,0.0001543601974844,0.0,0.0,10.012162208557127,0.0,0.0,0.0,0.2939271926879883,4.0,0.0,1.0
285300,292.3428649902344,297.1499938964844,293.1499938964844,0.0120172658935189,-650.673095703125,303.8323669433594,0.5765604376792908,0.050000000745058,0.0456490851938724,292.44952392578125,297.1499938964844,293.1499938964844,0.1017982438206672,-2434.46435546875,304.11651611328125,0.8770520091056824,0.1777698099613189,0.1672975569963455,292.3089294433594,297.1499938964844,293.1499938964844,0.014197340235114,-554.3381958007812,304.1449890136719,0.5922165513038635,0.0576712042093277,0.0380105637013912,292.3367919921875,297.1499938964844,293.1499938964844,0.0464987494051456,-1395.1983642578125,304.1131896972656,0.73138028383255,0.1032961755990982,0.0959081500768661,292.7201538085937,297.1499938964844,293.1499938964844,0.005405877251178,-1909.9110107421875,299.0067138671875,0.5765604376792908,0.050000000745058,0.2280266433954239,291.1123046875,291.1499938964844,270.36492919921875,269.9906921386719,283.2587280273437,292.7178039550781,292.1123046875,1.0,0.1618859767913818,1.0,1.0,0.9922245144844056,1.0,-0.689895749092102,0.2925001084804535,0.3973956406116485,0.1229452490806579,0.0,0.0,0.3290832340717315,21.10648727416992,25.0,-9.328635215759276,-6153.75390625,43.41501998901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0335388183594,305.85430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.54296875,18000.0,0.0,0.0,0.1529608517885208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377156168222427,0.237720102071762,-4.481033556658076e-06,0.0,0.0001552358298795,0.0,0.0,10.143492698669434,0.0,0.0,0.0,0.2944604754447937,4.0,0.0,1.0
285360,292.3516845703125,297.1499938964844,293.1499938964844,0.0122713288292288,-657.0404663085938,303.9488220214844,0.5796611905097961,0.050000000745058,0.0456324778497219,292.4797668457031,297.1499938964844,293.1499938964844,0.1041083037853241,-2478.826416015625,304.118408203125,0.8864789009094238,0.1807083487510681,0.1702692210674286,292.3246154785156,297.1499938964844,293.1499938964844,0.0181417148560285,-634.2713623046875,304.13873291015625,0.6239704489707947,0.065252237021923,0.0435001365840435,292.363037109375,297.1499938964844,293.1499938964844,0.0506636537611484,-1467.6444091796875,304.1123046875,0.7461467385292053,0.1084410324692726,0.1008650958538055,292.7311706542969,297.1499938964844,293.1499938964844,0.0054446933791041,-1921.9036865234373,299.0506896972656,0.5796611905097961,0.050000000745058,0.2279436886310577,291.10968017578125,291.1499938964844,270.363037109375,269.9896850585937,283.2569580078125,292.72882080078125,292.1073303222656,1.0,0.16294726729393,1.0,1.0,0.9922589063644408,1.0,-0.7058800458908081,0.2995085120201111,0.406371533870697,0.1260702013969421,0.0,0.0,0.3319993317127228,20.805179595947266,25.0,-16.679275512695312,-6274.20751953125,44.95244216918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1691589355469,305.9319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.357421875,18000.0,0.0,0.0,0.1536985486745834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2401558756828308,0.2401603609323501,-4.487340902414871e-06,0.0,0.0001559844822622,0.0,0.0,10.271522521972656,0.0,0.0,0.0,0.2949885129928589,4.0,0.0,1.0
285420,292.3695983886719,297.1499938964844,293.1499938964844,0.0126944975927472,-668.3634643554688,304.14776611328125,0.5851703882217407,0.0521098636090755,0.0458083190023899,292.5394592285156,297.1499938964844,293.1499938964844,0.108095146715641,-2555.031494140625,304.1222839355469,0.901293396949768,0.1855791062116623,0.1751411706209182,292.367919921875,297.1499938964844,293.1499938964844,0.0264116171747446,-767.502685546875,304.1288146972656,0.6683434247970581,0.0774026364088058,0.052586480975151,292.4134216308594,297.1499938964844,293.1499938964844,0.0584791824221611,-1606.457275390625,304.1119079589844,0.7732401490211487,0.1181593090295791,0.1102152243256568,292.7541198730469,297.1499938964844,293.1499938964844,0.0055214841850101,-1946.5462646484373,299.1246337890625,0.5841690301895142,0.050000000745058,0.2278265953063964,291.0890197753906,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7517395019531,292.08612060546875,1.0,0.1651849597692489,1.0,1.0,0.9923275709152222,1.0,-0.7339237332344055,0.3118720054626465,0.422051727771759,0.1315068155527115,0.0,0.0,0.3414532542228699,20.431671142578125,25.0,-23.99359130859375,-6517.9755859375,47.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3853454589844,306.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.50390625,18000.0,0.0,0.0,0.1550007462501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478002458810806,0.2478047460317611,-4.50381730843219e-06,0.0,0.0001573060435475,0.0,0.0,10.66905689239502,0.0,0.0,0.0,0.2965978384017944,4.0,0.0,1.0
285480,292.3695983886719,297.1499938964844,293.1499938964844,0.0126944975927472,-668.3634643554688,304.14776611328125,0.5851703882217407,0.0521098636090755,0.0458083190023899,292.5394592285156,297.1499938964844,293.1499938964844,0.108095146715641,-2555.031494140625,304.1222839355469,0.901293396949768,0.1855791062116623,0.1751411706209182,292.367919921875,297.1499938964844,293.1499938964844,0.0264116171747446,-767.502685546875,304.1288146972656,0.6683434247970581,0.0774026364088058,0.052586480975151,292.4134216308594,297.1499938964844,293.1499938964844,0.0584791824221611,-1606.457275390625,304.1119079589844,0.7732401490211487,0.1181593090295791,0.1102152243256568,292.7541198730469,297.1499938964844,293.1499938964844,0.0055214841850101,-1946.5462646484373,299.1246337890625,0.5841690301895142,0.050000000745058,0.2278265953063964,291.0890197753906,291.1499938964844,270.35858154296875,269.9869079589844,283.25408935546875,292.7517395019531,292.08612060546875,1.0,0.1651849597692489,1.0,1.0,0.9923275709152222,1.0,-0.7339237332344055,0.3118720054626465,0.422051727771759,0.1315068155527115,0.0,0.0,0.3414532542228699,20.431671142578125,25.0,-23.99359130859375,-6517.9755859375,47.9530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3853454589844,306.0992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.50390625,18000.0,0.0,0.0,0.1550007462501526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478002458810806,0.2478047460317611,-4.50381730843219e-06,0.0,0.0001573060435475,0.0,0.0,10.66905689239502,0.0,0.0,0.0,0.2965978384017944,4.0,0.0,1.0
285540,292.4019470214844,297.1499938964844,293.1499938964844,0.0187586527317762,-830.5333251953125,304.1383361816406,0.6380066871643066,0.065381221473217,0.056769672781229,292.5963134765625,297.1499938964844,293.1499938964844,0.1112653240561485,-2615.10498046875,304.126220703125,0.9204485416412354,0.1895084381103515,0.1789116561412811,292.41461181640625,297.1499938964844,293.1499938964844,0.0345128923654556,-877.3673095703125,304.1224365234375,0.7093772292137146,0.0877473428845405,0.0600336790084838,292.4610595703125,297.1499938964844,293.1499938964844,0.0655275359749794,-1735.343505859375,304.1128845214844,0.8032312989234924,0.1271574348211288,0.1188550665974617,292.7782897949219,297.1499938964844,293.1499938964844,0.0055853840894997,-1967.0267333984373,299.1880187988281,0.5921531319618225,0.050000000745058,0.2276291847229004,291.070068359375,291.1499938964844,270.3533630371094,269.9831848144531,283.2451171875,292.7759094238281,292.0655517578125,1.0,0.1677662134170532,1.0,1.0,0.9923962950706482,1.0,-0.7706720232963562,0.3282071948051452,0.4424648582935333,0.1385333687067031,0.0,0.0,0.3532372117042541,19.71316337585449,25.0,-33.01588439941406,-6811.9521484375,51.82930374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5172119140625,306.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.107421875,18000.0,0.0,0.0,0.156445175409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258323073387146,0.2583276033401489,-4.529269517661305e-06,0.0,0.0001587719598319,0.0,0.0,11.231688499450684,0.0,0.0,0.0,0.2988875806331634,4.0,0.0,1.0
285600,292.4019470214844,297.1499938964844,293.1499938964844,0.0187586527317762,-830.5333251953125,304.1383361816406,0.6380066871643066,0.065381221473217,0.056769672781229,292.5963134765625,297.1499938964844,293.1499938964844,0.1112653240561485,-2615.10498046875,304.126220703125,0.9204485416412354,0.1895084381103515,0.1789116561412811,292.41461181640625,297.1499938964844,293.1499938964844,0.0345128923654556,-877.3673095703125,304.1224365234375,0.7093772292137146,0.0877473428845405,0.0600336790084838,292.4610595703125,297.1499938964844,293.1499938964844,0.0655275359749794,-1735.343505859375,304.1128845214844,0.8032312989234924,0.1271574348211288,0.1188550665974617,292.7782897949219,297.1499938964844,293.1499938964844,0.0055853840894997,-1967.0267333984373,299.1880187988281,0.5921531319618225,0.050000000745058,0.2276291847229004,291.070068359375,291.1499938964844,270.3533630371094,269.9831848144531,283.2451171875,292.7759094238281,292.0655517578125,1.0,0.1677662134170532,1.0,1.0,0.9923962950706482,1.0,-0.7706720232963562,0.3282071948051452,0.4424648582935333,0.1385333687067031,0.0,0.0,0.3532372117042541,19.71316337585449,25.0,-33.01588439941406,-6811.9521484375,51.82930374145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5172119140625,306.21343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.107421875,18000.0,0.0,0.0,0.156445175409317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.258323073387146,0.2583276033401489,-4.529269517661305e-06,0.0,0.0001587719598319,0.0,0.0,11.231688499450684,0.0,0.0,0.0,0.2988875806331634,4.0,0.0,1.0
285660,292.4503479003906,297.1499938964844,293.1499938964844,0.0250343214720487,-961.5155639648438,304.1318664550781,0.676475465297699,0.0745324790477752,0.0656169056892395,292.640625,297.1499938964844,293.1499938964844,0.1150103062391281,-2686.099365234375,304.1278381347656,0.9395837783813475,0.19453164935112,0.1833598613739013,292.4603576660156,297.1499938964844,293.1499938964844,0.0422301031649112,-976.5425415039062,304.11883544921875,0.740069568157196,0.0971070006489753,0.0667124316096305,292.5060729980469,297.1499938964844,293.1499938964844,0.0719710662961006,-1856.3431396484373,304.1145324707031,0.8278087377548218,0.1354818791151046,0.1268575340509414,292.80377197265625,297.1499938964844,293.1499938964844,0.0056426874361932,-1985.90478515625,299.2367553710937,0.5984214544296265,0.050000000745058,0.2274818569421768,291.0437316894531,291.1499938964844,270.3475341796875,269.97869873046875,283.237060546875,292.8013916015625,292.04132080078125,1.0,0.1705852448940277,1.0,1.0,0.9926391243934632,1.0,-0.8040721416473389,0.3431468904018402,0.4609252214431762,0.1448967158794403,0.0,0.0,0.369304746389389,19.2391300201416,25.0,-28.41127586364746,-7120.31005859375,55.82596206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,306.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.35546875,18000.0,0.0,0.0,0.1584884077310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273446261882782,0.2734508216381073,-4.566688858176349e-06,0.0,0.0001608455786481,0.0,0.0,12.061861991882324,0.0,0.0,0.0,0.3022728562355041,4.0,0.0,1.0
285720,292.4503479003906,297.1499938964844,293.1499938964844,0.0250343214720487,-961.5155639648438,304.1318664550781,0.676475465297699,0.0745324790477752,0.0656169056892395,292.640625,297.1499938964844,293.1499938964844,0.1150103062391281,-2686.099365234375,304.1278381347656,0.9395837783813475,0.19453164935112,0.1833598613739013,292.4603576660156,297.1499938964844,293.1499938964844,0.0422301031649112,-976.5425415039062,304.11883544921875,0.740069568157196,0.0971070006489753,0.0667124316096305,292.5060729980469,297.1499938964844,293.1499938964844,0.0719710662961006,-1856.3431396484373,304.1145324707031,0.8278087377548218,0.1354818791151046,0.1268575340509414,292.80377197265625,297.1499938964844,293.1499938964844,0.0056426874361932,-1985.90478515625,299.2367553710937,0.5984214544296265,0.050000000745058,0.2274818569421768,291.0437316894531,291.1499938964844,270.3475341796875,269.97869873046875,283.237060546875,292.8013916015625,292.04132080078125,1.0,0.1705852448940277,1.0,1.0,0.9926391243934632,1.0,-0.8040721416473389,0.3431468904018402,0.4609252214431762,0.1448967158794403,0.0,0.0,0.369304746389389,19.2391300201416,25.0,-28.41127586364746,-7120.31005859375,55.82596206665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55535888671875,306.32525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17914.35546875,18000.0,0.0,0.0,0.1584884077310562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273446261882782,0.2734508216381073,-4.566688858176349e-06,0.0,0.0001608455786481,0.0,0.0,12.061861991882324,0.0,0.0,0.0,0.3022728562355041,4.0,0.0,1.0
285780,292.4996032714844,297.1499938964844,293.1499938964844,0.0308459363877773,-1067.3450927734375,304.1282958984375,0.707466721534729,0.0822678953409195,0.0727991163730621,292.67822265625,297.1499938964844,293.1499938964844,0.1189783290028572,-2760.59814453125,304.1286315917969,0.9568080306053162,0.199806734919548,0.1883183568716049,292.5042419433594,297.1499938964844,293.1499938964844,0.0492692738771438,-1066.471923828125,304.1175231933594,0.7668115496635437,0.1056760028004646,0.0728180781006813,292.5486145019531,297.1499938964844,293.1499938964844,0.0777155458927154,-1966.0771484375,304.1167907714844,0.8486208319664001,0.1431632339954376,0.1342490166425705,292.8299560546875,297.1499938964844,293.1499938964844,0.0056854886934161,-1999.0667724609373,299.2814025878906,0.6032728552818298,0.050000000745058,0.2273720055818557,291.03515625,291.1499938964844,270.3412780761719,269.9735717773437,283.23028564453125,292.8276062011719,292.034912109375,1.0,0.1735448539257049,1.0,1.0,0.9928820133209229,1.0,-0.8347101807594299,0.3569249510765075,0.4777852296829223,0.1507299393415451,0.0,0.0,0.3853438198566437,18.94582939147949,25.0,-11.11214542388916,-7415.68505859375,59.91384506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50946044921875,306.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.33984375,18000.0,0.0,0.0,0.1613952666521072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905997931957245,0.2906044125556946,-4.616441856342135e-06,0.0,0.0001637956738704,0.0,0.0,13.051703453063965,0.0,0.0,0.0,0.3063419759273529,4.0,0.0,1.0
285840,292.4996032714844,297.1499938964844,293.1499938964844,0.0308459363877773,-1067.3450927734375,304.1282958984375,0.707466721534729,0.0822678953409195,0.0727991163730621,292.67822265625,297.1499938964844,293.1499938964844,0.1189783290028572,-2760.59814453125,304.1286315917969,0.9568080306053162,0.199806734919548,0.1883183568716049,292.5042419433594,297.1499938964844,293.1499938964844,0.0492692738771438,-1066.471923828125,304.1175231933594,0.7668115496635437,0.1056760028004646,0.0728180781006813,292.5486145019531,297.1499938964844,293.1499938964844,0.0777155458927154,-1966.0771484375,304.1167907714844,0.8486208319664001,0.1431632339954376,0.1342490166425705,292.8299560546875,297.1499938964844,293.1499938964844,0.0056854886934161,-1999.0667724609373,299.2814025878906,0.6032728552818298,0.050000000745058,0.2273720055818557,291.03515625,291.1499938964844,270.3412780761719,269.9735717773437,283.23028564453125,292.8276062011719,292.034912109375,1.0,0.1735448539257049,1.0,1.0,0.9928820133209229,1.0,-0.8347101807594299,0.3569249510765075,0.4777852296829223,0.1507299393415451,0.0,0.0,0.3853438198566437,18.94582939147949,25.0,-11.11214542388916,-7415.68505859375,59.91384506225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.50946044921875,306.40313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17901.33984375,18000.0,0.0,0.0,0.1613952666521072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2905997931957245,0.2906044125556946,-4.616441856342135e-06,0.0,0.0001637956738704,0.0,0.0,13.051703453063965,0.0,0.0,0.0,0.3063419759273529,4.0,0.0,1.0
285900,292.5235290527344,297.1499938964844,293.1499938964844,0.033719178289175,-1115.0028076171875,304.126953125,0.7199990749359131,0.0858110040426254,0.0760671198368072,292.6956787109375,297.1499938964844,293.1499938964844,0.1209011226892471,-2796.447021484375,304.1289978027344,0.9641323089599608,0.2023545652627945,0.1907521933317184,292.5254211425781,297.1499938964844,293.1499938964844,0.0525199323892593,-1108.44873046875,304.1175231933594,0.7792457938194275,0.1096960827708244,0.0756817460060119,292.5690002441406,297.1499938964844,293.1499938964844,0.0803719609975814,-2017.3062744140625,304.11798095703125,0.8582265973091125,0.1467789858579635,0.1377294063568115,292.8431701660156,297.1499938964844,293.1499938964844,0.0057025752030313,-2004.105712890625,299.3013610839844,0.6052283048629761,0.050000000745058,0.2273286581039428,291.0345764160156,291.1499938964844,270.3380432128906,269.9708251953125,283.2273864746094,292.8408508300781,292.0346984863281,1.0,0.1750555336475372,1.0,1.0,0.9930034279823304,1.0,-0.8491154909133911,0.3634234964847564,0.4856919944286346,0.1534804105758667,0.0,0.0,0.3931041955947876,18.85469436645508,25.0,-5.111277103424072,-7552.68115234375,61.984413146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4628601074219,306.4234924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.869140625,18000.0,0.0,0.0,0.1631873250007629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992580533027649,0.2992627024650574,-4.643565262085758e-06,0.0,0.0001656143867876,0.0,0.0,13.56966495513916,0.0,0.0,0.0,0.3084824383258819,4.0,0.0,1.0
285960,292.5468139648437,297.1499938964844,293.1499938964844,0.0364303365349769,-1160.1729736328125,304.126220703125,0.7307146191596985,0.0891693904995918,0.0791623070836067,292.71246337890625,297.1499938964844,293.1499938964844,0.1227567568421363,-2830.89794921875,304.12945556640625,0.9705464243888856,0.2048069834709167,0.1931068003177642,292.5460510253906,297.1499938964844,293.1499938964844,0.0555997565388679,-1148.6365966796875,304.1178283691406,0.7908921241760254,0.1135508120059967,0.0784281939268112,292.5887756347656,297.1499938964844,293.1499938964844,0.0829045549035072,-2066.37353515625,304.11920166015625,0.8672879934310913,0.1502524316310882,0.1410739123821258,292.8564147949219,297.1499938964844,293.1499938964844,0.0057172500528395,-2008.3466796875,299.3193054199219,0.6068817973136902,0.050000000745058,0.227292388677597,291.0350952148437,291.1499938964844,270.3347473144531,269.96795654296875,283.22491455078125,292.8541259765625,292.0355224609375,1.0,0.176576092839241,1.0,1.0,0.993174135684967,1.0,-0.8629231452941895,0.3696615397930145,0.4932615756988525,0.1561247706413269,0.0,0.0,0.4007145762443542,18.797090530395508,25.0,-0.6025412678718567,-7683.5869140625,64.0648193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4052124023437,306.4351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17894.6484375,18000.0,0.0,0.0,0.1651950031518936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079850375652313,0.3079897165298462,-4.6718782868993e-06,0.0,0.0001676519314059,0.0,0.0,14.103713989257812,0.0,0.0,0.0,0.3106890320777893,4.0,0.0,1.0
286020,292.591552734375,297.1499938964844,293.1499938964844,0.0415179170668125,-1243.5091552734375,304.1257019042969,0.7495103478431702,0.0953737869858741,0.0848810225725174,292.7444763183594,297.1499938964844,293.1499938964844,0.1262303292751312,-2894.996337890625,304.1305236816406,0.9808565378189088,0.2093971222639084,0.1975307762622833,292.5858154296875,297.1499938964844,293.1499938964844,0.0612716637551784,-1223.8736572265625,304.1191101074219,0.811374843120575,0.1207831129431724,0.0835853740572929,292.62664794921875,297.1499938964844,293.1499938964844,0.0876286998391151,-2158.296142578125,304.12158203125,0.8836208581924438,0.1567885130643844,0.1473722010850906,292.8831787109375,297.1499938964844,293.1499938964844,0.0057390611618757,-2014.396484375,299.3486022949219,0.6093297004699707,0.050000000745058,0.2272392660379409,291.0390014648437,291.1499938964844,270.328125,269.96209716796875,283.22125244140625,292.88092041015625,292.03985595703125,1.0,0.179618239402771,1.0,1.0,0.9935155510902404,1.0,-0.8887814879417419,0.3813654780387878,0.5074160099029541,0.1611128151416778,0.0,0.0,0.415290504693985,18.77259826660156,25.0,5.672628402709961,-7928.07080078125,68.23102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2694702148437,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.814453125,18000.0,0.0,0.0,0.1697998344898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254570662975311,0.3254618048667907,-4.73174895887496e-06,0.0,0.0001723252498777,0.0,0.0,15.211289405822754,0.0,0.0,0.0,0.3152555823326111,4.0,0.0,1.0
286080,292.591552734375,297.1499938964844,293.1499938964844,0.0415179170668125,-1243.5091552734375,304.1257019042969,0.7495103478431702,0.0953737869858741,0.0848810225725174,292.7444763183594,297.1499938964844,293.1499938964844,0.1262303292751312,-2894.996337890625,304.1305236816406,0.9808565378189088,0.2093971222639084,0.1975307762622833,292.5858154296875,297.1499938964844,293.1499938964844,0.0612716637551784,-1223.8736572265625,304.1191101074219,0.811374843120575,0.1207831129431724,0.0835853740572929,292.62664794921875,297.1499938964844,293.1499938964844,0.0876286998391151,-2158.296142578125,304.12158203125,0.8836208581924438,0.1567885130643844,0.1473722010850906,292.8831787109375,297.1499938964844,293.1499938964844,0.0057390611618757,-2014.396484375,299.3486022949219,0.6093297004699707,0.050000000745058,0.2272392660379409,291.0390014648437,291.1499938964844,270.328125,269.96209716796875,283.22125244140625,292.88092041015625,292.03985595703125,1.0,0.179618239402771,1.0,1.0,0.9935155510902404,1.0,-0.8887814879417419,0.3813654780387878,0.5074160099029541,0.1611128151416778,0.0,0.0,0.415290504693985,18.77259826660156,25.0,5.672628402709961,-7928.07080078125,68.23102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2694702148437,306.4404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17889.814453125,18000.0,0.0,0.0,0.1697998344898224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254570662975311,0.3254618048667907,-4.73174895887496e-06,0.0,0.0001723252498777,0.0,0.0,15.211289405822754,0.0,0.0,0.0,0.3152555823326111,4.0,0.0,1.0
286140,292.6336975097656,297.1499938964844,293.1499938964844,0.0461040884256362,-1318.3577880859375,304.12615966796875,0.7657850384712219,0.1009717732667923,0.0900370329618454,292.7745056152344,297.1499938964844,293.1499938964844,0.1293854713439941,-2952.785888671875,304.1317443847656,0.98838871717453,0.2135776430368423,0.2015672177076339,292.6235656738281,297.1499938964844,293.1499938964844,0.0663496106863021,-1292.6453857421875,304.1209716796875,0.8273593783378601,0.1274185329675674,0.0883186608552932,292.6623229980469,297.1499938964844,293.1499938964844,0.0919444411993026,-2242.44775390625,304.1238708496094,0.8974801301956177,0.1628082692623138,0.1531763523817062,292.90966796875,297.1499938964844,293.1499938964844,0.0057528680190443,-2017.8994140625,299.37017822265625,0.6107617616653442,0.050000000745058,0.2272083461284637,291.0455627441406,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.90753173828125,292.0466613769531,1.0,0.1826213151216507,1.0,1.0,0.993856966495514,1.0,-0.9124244451522828,0.3920840620994568,0.5203403830528259,0.1657323837280273,0.0,0.0,0.4287934899330139,18.850032806396484,25.0,9.41555118560791,-8151.0068359375,72.3702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1255798339844,306.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.95703125,18000.0,0.0,0.0,0.1750521808862686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425521552562713,0.3425569236278534,-4.794717824552208e-06,0.0,0.0001776557037374,0.0,0.0,16.3479061126709,0.0,0.0,0.0,0.3199194371700287,4.0,0.0,1.0
286200,292.6336975097656,297.1499938964844,293.1499938964844,0.0461040884256362,-1318.3577880859375,304.12615966796875,0.7657850384712219,0.1009717732667923,0.0900370329618454,292.7745056152344,297.1499938964844,293.1499938964844,0.1293854713439941,-2952.785888671875,304.1317443847656,0.98838871717453,0.2135776430368423,0.2015672177076339,292.6235656738281,297.1499938964844,293.1499938964844,0.0663496106863021,-1292.6453857421875,304.1209716796875,0.8273593783378601,0.1274185329675674,0.0883186608552932,292.6623229980469,297.1499938964844,293.1499938964844,0.0919444411993026,-2242.44775390625,304.1238708496094,0.8974801301956177,0.1628082692623138,0.1531763523817062,292.90966796875,297.1499938964844,293.1499938964844,0.0057528680190443,-2017.8994140625,299.37017822265625,0.6107617616653442,0.050000000745058,0.2272083461284637,291.0455627441406,291.1499938964844,270.32159423828125,269.9560546875,283.2192077636719,292.90753173828125,292.0466613769531,1.0,0.1826213151216507,1.0,1.0,0.993856966495514,1.0,-0.9124244451522828,0.3920840620994568,0.5203403830528259,0.1657323837280273,0.0,0.0,0.4287934899330139,18.850032806396484,25.0,9.41555118560791,-8151.0068359375,72.3702163696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1255798339844,306.43231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17887.95703125,18000.0,0.0,0.0,0.1750521808862686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425521552562713,0.3425569236278534,-4.794717824552208e-06,0.0,0.0001776557037374,0.0,0.0,16.3479061126709,0.0,0.0,0.0,0.3199194371700287,4.0,0.0,1.0
286260,292.673095703125,297.1499938964844,293.1499938964844,0.0502215027809143,-1385.9617919921875,304.12725830078125,0.779761791229248,0.106050819158554,0.0947119370102882,292.8026123046875,297.1499938964844,293.1499938964844,0.1322482675313949,-3004.878173828125,304.133056640625,0.9938767552375792,0.2173846364021301,0.2052454650402069,292.6591796875,297.1499938964844,293.1499938964844,0.0709232315421104,-1355.6864013671875,304.1230163574219,0.8406767249107361,0.1335308253765106,0.0926753729581832,292.69580078125,297.1499938964844,293.1499938964844,0.0959094539284706,-2319.6318359375,304.1259460449219,0.9093141555786132,0.1683655083179474,0.1585329622030258,292.9352111816406,297.1499938964844,293.1499938964844,0.0057605528272688,-2019.48828125,299.3857421875,0.6113916635513306,0.050000000745058,0.2271945625543594,291.0538330078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2183532714844,292.9331970214844,292.0551147460937,1.0,0.1855482757091522,1.0,1.0,0.9942110180854796,1.0,-0.9340916275978088,0.4019132852554321,0.5321783423423767,0.1700343340635299,0.0,0.0,0.441070556640625,19.003755569458008,25.0,11.777674674987791,-8355.7392578125,76.45282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99237060546875,306.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.05078125,18000.0,0.0,0.0,0.1807568669319152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588943481445312,0.3588992059230804,-4.859118234890048e-06,0.0,0.0001834452414186,0.0,0.0,17.486774444580078,0.0,0.0,0.0,0.3245579600334167,4.0,0.0,1.0
286320,292.673095703125,297.1499938964844,293.1499938964844,0.0502215027809143,-1385.9617919921875,304.12725830078125,0.779761791229248,0.106050819158554,0.0947119370102882,292.8026123046875,297.1499938964844,293.1499938964844,0.1322482675313949,-3004.878173828125,304.133056640625,0.9938767552375792,0.2173846364021301,0.2052454650402069,292.6591796875,297.1499938964844,293.1499938964844,0.0709232315421104,-1355.6864013671875,304.1230163574219,0.8406767249107361,0.1335308253765106,0.0926753729581832,292.69580078125,297.1499938964844,293.1499938964844,0.0959094539284706,-2319.6318359375,304.1259460449219,0.9093141555786132,0.1683655083179474,0.1585329622030258,292.9352111816406,297.1499938964844,293.1499938964844,0.0057605528272688,-2019.48828125,299.3857421875,0.6113916635513306,0.050000000745058,0.2271945625543594,291.0538330078125,291.1499938964844,270.3153076171875,269.9500427246094,283.2183532714844,292.9331970214844,292.0551147460937,1.0,0.1855482757091522,1.0,1.0,0.9942110180854796,1.0,-0.9340916275978088,0.4019132852554321,0.5321783423423767,0.1700343340635299,0.0,0.0,0.441070556640625,19.003755569458008,25.0,11.777674674987791,-8355.7392578125,76.45282745361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99237060546875,306.42266845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17889.05078125,18000.0,0.0,0.0,0.1807568669319152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3588943481445312,0.3588992059230804,-4.859118234890048e-06,0.0,0.0001834452414186,0.0,0.0,17.486774444580078,0.0,0.0,0.0,0.3245579600334167,4.0,0.0,1.0
286380,292.7098388671875,297.1499938964844,293.1499938964844,0.0539143905043602,-1447.2332763671875,304.1286926269531,0.790804386138916,0.1106796115636825,0.098970927298069,292.8284606933594,297.1499938964844,293.1499938964844,0.1341535300016403,-3038.79833984375,304.1356506347656,0.9960824847221376,0.2209349423646927,0.2076731324195861,292.6925354003906,297.1499938964844,293.1499938964844,0.0750746130943298,-1413.70947265625,304.1250915527344,0.8513951301574707,0.1391917467117309,0.096707172691822,292.7271423339844,297.1499938964844,293.1499938964844,0.0995729565620422,-2390.593994140625,304.1278686523437,0.9189663529396056,0.173515185713768,0.1634955257177353,292.95916748046875,297.1499938964844,293.1499938964844,0.0057645407505333,-2019.8785400390625,299.3973083496094,0.6107809543609619,0.050000000745058,0.2272069752216339,291.0637512207031,291.1499938964844,270.3094482421875,269.9442443847656,283.2188720703125,292.9573669433594,292.0653381347656,1.0,0.1883513480424881,1.0,1.0,0.9945651292800904,1.0,-0.9529649019241332,0.4104708731174469,0.542493999004364,0.1738572120666504,0.0,0.0,0.4519248902797699,19.27263641357422,25.0,14.724526405334473,-8540.310546875,80.35538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8837585449219,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.75,18000.0,0.0,0.0,0.1867021918296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740923106670379,0.3740972578525543,-4.923032520309789e-06,0.0,0.0001894789893412,0.0,0.0,18.59539604187012,0.0,0.0,0.0,0.3290299475193023,4.0,0.0,1.0
