time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7098388671875,297.1499938964844,293.1499938964844,0.0539143905043602,-1447.2332763671875,304.1286926269531,0.790804386138916,0.1106796115636825,0.098970927298069,292.8284606933594,297.1499938964844,293.1499938964844,0.1341535300016403,-3038.79833984375,304.1356506347656,0.9960824847221376,0.2209349423646927,0.2076731324195861,292.6925354003906,297.1499938964844,293.1499938964844,0.0750746130943298,-1413.70947265625,304.1250915527344,0.8513951301574707,0.1391917467117309,0.096707172691822,292.7271423339844,297.1499938964844,293.1499938964844,0.0995729565620422,-2390.593994140625,304.1278686523437,0.9189663529396056,0.173515185713768,0.1634955257177353,292.95916748046875,297.1499938964844,293.1499938964844,0.0057645407505333,-2019.8785400390625,299.3973083496094,0.6107809543609619,0.050000000745058,0.2272069752216339,291.0637512207031,291.1499938964844,270.3094482421875,269.9442443847656,283.2188720703125,292.9573669433594,292.0653381347656,1.0,0.1883513480424881,1.0,1.0,0.9945651292800904,1.0,-0.9529649019241332,0.4104708731174469,0.542493999004364,0.1738572120666504,0.0,0.0,0.4519248902797699,19.27263641357422,25.0,14.724526405334473,-8540.310546875,80.35538482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8837585449219,306.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17893.75,18000.0,0.0,0.0,0.1867021918296814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740923106670379,0.3740972578525543,-4.923032520309789e-06,0.0,0.0001894789893412,0.0,0.0,18.59539604187012,0.0,0.0,0.0,0.3290299475193023,4.0,0.0,1.0
286500,292.7271728515625,297.1499938964844,293.1499938964844,0.0556104481220245,-1475.6038818359375,304.1294860839844,0.7946804165840149,0.1128458380699157,0.100966066122055,292.8392944335937,297.1499938964844,293.1499938964844,0.1340998709201812,-3037.03662109375,304.1383361816406,0.99460107088089,0.2228796333074569,0.2076174467802047,292.7083740234375,297.1499938964844,293.1499938964844,0.0770050212740898,-1440.895263671875,304.1260986328125,0.8552342653274536,0.1418747305870056,0.0986187905073165,292.7419738769531,297.1499938964844,293.1499938964844,0.1012925282120704,-2423.689208984375,304.1287536621094,0.922019898891449,0.175953984260559,0.1658478826284408,292.9704284667969,297.1499938964844,293.1499938964844,0.0057654818519949,-2019.6021728515625,299.4027099609375,0.609571099281311,0.050000000745058,0.2272324115037918,291.0707702636719,291.1499938964844,270.3067321777344,269.9414367675781,283.22003173828125,292.9686889648437,292.0729675292969,1.0,0.1896676123142242,1.0,1.0,0.9947421550750732,1.0,-0.9604766964912416,0.4138775467872619,0.5465991497039795,0.1753917932510376,0.0,0.0,0.4565147757530212,19.490209579467773,25.0,18.982009887695312,-8620.3603515625,82.12428283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8428955078125,306.43121337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17899.544921875,18000.0,0.0,0.0,0.189686894416809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809765875339508,0.3809815645217895,-4.953841198584996e-06,0.0,0.0001925080869114,0.0,0.0,19.11593246459961,0.0,0.0,0.0,0.3311086297035217,4.0,0.0,1.0
286560,292.7438659667969,297.1499938964844,293.1499938964844,0.0572110116481781,-1502.51513671875,304.1303100585937,0.7980023622512817,0.1149220615625381,0.1028784960508346,292.8484802246094,297.1499938964844,293.1499938964844,0.1337480992078781,-3030.119873046875,304.1410827636719,0.9925013184547424,0.2250119596719741,0.2072685062885284,292.7236633300781,297.1499938964844,293.1499938964844,0.0788447335362434,-1466.9002685546875,304.1271057128906,0.8585863709449768,0.144468680024147,0.1004666239023208,292.7562866210937,297.1499938964844,293.1499938964844,0.1029377877712249,-2455.203369140625,304.129638671875,0.92453134059906,0.178309291601181,0.1681198626756668,292.98114013671875,297.1499938964844,293.1499938964844,0.005765400826931,-2018.8917236328125,299.4083251953125,0.6081656813621521,0.050000000745058,0.2272622734308242,291.0797119140625,291.1499938964844,270.3041687011719,269.93878173828125,283.22137451171875,292.9795227050781,292.0821533203125,1.0,0.1909257620573043,1.0,1.0,0.99492084980011,1.0,-0.967302143573761,0.4169699549674988,0.5503321886062622,0.1768010556697845,0.0,0.0,0.4603072106838226,19.72454071044922,25.0,22.359758377075195,-8692.333984375,83.8181381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.81298828125,306.4414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17909.947265625,18000.0,0.0,0.0,0.1926318556070327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.38697350025177,0.3869784772396087,-4.98241661262e-06,0.0,0.0001954968465724,0.0,0.0,19.58180809020996,0.0,0.0,0.0,0.3329536020755768,4.0,0.0,1.0
286620,292.7753601074219,297.1499938964844,293.1499938964844,0.0601753108203411,-1552.783447265625,304.1319274902344,0.8035233616828918,0.118823692202568,0.106471911072731,292.8621826171875,297.1499938964844,293.1499938964844,0.1324436664581298,-3005.311279296875,304.1462097167969,0.9868897795677184,0.2298606485128402,0.2058259695768356,292.7525329589844,297.1499938964844,293.1499938964844,0.0823095366358757,-1516.1343994140625,304.12896728515625,0.8643372058868408,0.1494097113609314,0.1039847284555435,292.78338623046875,297.1499938964844,293.1499938964844,0.1060582995414733,-2514.658447265625,304.1311950683594,0.9285531044006348,0.1827858090400695,0.1724370270967483,293.0009460449219,297.1499938964844,293.1499938964844,0.005764115601778,-2017.1114501953125,299.4186706542969,0.605122983455658,0.050000000745058,0.2273278981447219,291.0983581542969,291.1499938964844,270.2996826171875,269.9338073730469,283.2244873046875,292.99951171875,292.1006774902344,1.0,0.1932625919580459,1.0,1.0,0.9952781200408936,1.0,-0.9793232679367064,0.4224146604537964,0.5569086074829102,0.179304152727127,0.0,0.0,0.4659426212310791,20.208295822143555,25.0,24.90156936645508,-8815.880859375,86.96944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7903747558594,306.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.591796875,18000.0,0.0,0.0,0.1982666105031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962078690528869,0.3962129056453705,-5.029335625295062e-06,0.0,0.0002012154000112,0.0,0.0,20.32168960571289,0.0,0.0,0.0,0.3358484804630279,4.0,0.0,1.0
286680,292.7753601074219,297.1499938964844,293.1499938964844,0.0601753108203411,-1552.783447265625,304.1319274902344,0.8035233616828918,0.118823692202568,0.106471911072731,292.8621826171875,297.1499938964844,293.1499938964844,0.1324436664581298,-3005.311279296875,304.1462097167969,0.9868897795677184,0.2298606485128402,0.2058259695768356,292.7525329589844,297.1499938964844,293.1499938964844,0.0823095366358757,-1516.1343994140625,304.12896728515625,0.8643372058868408,0.1494097113609314,0.1039847284555435,292.78338623046875,297.1499938964844,293.1499938964844,0.1060582995414733,-2514.658447265625,304.1311950683594,0.9285531044006348,0.1827858090400695,0.1724370270967483,293.0009460449219,297.1499938964844,293.1499938964844,0.005764115601778,-2017.1114501953125,299.4186706542969,0.605122983455658,0.050000000745058,0.2273278981447219,291.0983581542969,291.1499938964844,270.2996826171875,269.9338073730469,283.2244873046875,292.99951171875,292.1006774902344,1.0,0.1932625919580459,1.0,1.0,0.9952781200408936,1.0,-0.9793232679367064,0.4224146604537964,0.5569086074829102,0.179304152727127,0.0,0.0,0.4659426212310791,20.208295822143555,25.0,24.90156936645508,-8815.880859375,86.96944427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7903747558594,306.4709777832031,278.1499938964844,0.0,18000.0,313.1499938964844,17934.591796875,18000.0,0.0,0.0,0.1982666105031967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962078690528869,0.3962129056453705,-5.029335625295062e-06,0.0,0.0002012154000112,0.0,0.0,20.32168960571289,0.0,0.0,0.0,0.3358484804630279,4.0,0.0,1.0
286740,292.804443359375,297.1499938964844,293.1499938964844,0.0628718957304954,-1599.05810546875,304.1334533691406,0.810099184513092,0.1224148944020271,0.1097729057073593,292.8726806640625,297.1499938964844,293.1499938964844,0.132573127746582,-3005.317138671875,304.1470947265625,0.9852326512336732,0.235024869441986,0.2058950662612915,292.7793273925781,297.1499938964844,293.1499938964844,0.0855431407690048,-1562.36181640625,304.1305847167969,0.8715484738349915,0.1540466099977493,0.1072796061635017,292.8085632324219,297.1499938964844,293.1499938964844,0.1089978888630867,-2570.369140625,304.132568359375,0.9346147775650024,0.1869712471961975,0.176465556025505,293.0186462402344,297.1499938964844,293.1499938964844,0.0057616801932454,-2015.226806640625,299.42694091796875,0.6037538051605225,0.050000000745058,0.2273576706647873,291.1141357421875,291.1499938964844,270.296142578125,269.92950439453125,283.2265930175781,293.0173645019531,292.11553955078125,1.0,0.1954381763935089,1.0,1.0,0.9956353902816772,1.0,-0.9925798177719116,0.4284142255783081,0.5641655921936035,0.1821111291646957,0.0,0.0,0.4695969521999359,20.516674041748047,25.0,19.72512626647949,-8933.91015625,90.10414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171691894531,306.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.95703125,18000.0,0.0,0.0,0.2033973485231399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023305773735046,0.4023356437683105,-5.062231139163487e-06,0.0,0.0002064224536297,0.0,0.0,20.82715034484864,0.0,0.0,0.0,0.33780238032341,4.0,0.0,1.0
286800,292.804443359375,297.1499938964844,293.1499938964844,0.0628718957304954,-1599.05810546875,304.1334533691406,0.810099184513092,0.1224148944020271,0.1097729057073593,292.8726806640625,297.1499938964844,293.1499938964844,0.132573127746582,-3005.317138671875,304.1470947265625,0.9852326512336732,0.235024869441986,0.2058950662612915,292.7793273925781,297.1499938964844,293.1499938964844,0.0855431407690048,-1562.36181640625,304.1305847167969,0.8715484738349915,0.1540466099977493,0.1072796061635017,292.8085632324219,297.1499938964844,293.1499938964844,0.1089978888630867,-2570.369140625,304.132568359375,0.9346147775650024,0.1869712471961975,0.176465556025505,293.0186462402344,297.1499938964844,293.1499938964844,0.0057616801932454,-2015.226806640625,299.42694091796875,0.6037538051605225,0.050000000745058,0.2273576706647873,291.1141357421875,291.1499938964844,270.296142578125,269.92950439453125,283.2265930175781,293.0173645019531,292.11553955078125,1.0,0.1954381763935089,1.0,1.0,0.9956353902816772,1.0,-0.9925798177719116,0.4284142255783081,0.5641655921936035,0.1821111291646957,0.0,0.0,0.4695969521999359,20.516674041748047,25.0,19.72512626647949,-8933.91015625,90.10414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8171691894531,306.5101318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.95703125,18000.0,0.0,0.0,0.2033973485231399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4023305773735046,0.4023356437683105,-5.062231139163487e-06,0.0,0.0002064224536297,0.0,0.0,20.82715034484864,0.0,0.0,0.0,0.33780238032341,4.0,0.0,1.0
286860,292.831298828125,297.1499938964844,293.1499938964844,0.0653631463646888,-1642.3387451171875,304.13482666015625,0.8161687850952148,0.1257220804691314,0.1128109917044639,292.8841247558594,297.1499938964844,293.1499938964844,0.133228451013565,-3019.1298828125,304.1469421386719,0.9857923984527588,0.2397342324256897,0.2071744948625564,292.8041076660156,297.1499938964844,293.1499938964844,0.088613323867321,-1606.478271484375,304.1319274902344,0.8787316679954529,0.1584059447050094,0.1103744581341743,292.8318786621094,297.1499938964844,293.1499938964844,0.1118191182613372,-2623.660400390625,304.1336669921875,0.9407342672348022,0.1908915638923645,0.1802349537611007,293.03448486328125,297.1499938964844,293.1499938964844,0.0057605565525591,-2014.26513671875,299.4316101074219,0.6028520464897156,0.050000000745058,0.2273772954940796,291.1226806640625,291.1499938964844,270.2936706542969,269.9260559082031,283.2284851074219,293.0333557128906,292.1236877441406,1.0,0.197497621178627,1.0,1.0,0.9959502816200256,1.0,-1.005640983581543,0.4343124628067016,0.5713285803794861,0.1849460750818252,0.0,0.0,0.4726405441761017,20.771726608276367,25.0,13.300376892089844,-9052.109375,93.25019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.883544921875,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.865234375,18000.0,0.0,0.0,0.2079420834779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070920348167419,0.4070971310138702,-5.086430064693559e-06,0.0,0.0002110347850248,0.0,0.0,21.21992301940918,0.0,0.0,0.0,0.3393056690692901,4.0,0.0,1.0
286920,292.831298828125,297.1499938964844,293.1499938964844,0.0653631463646888,-1642.3387451171875,304.13482666015625,0.8161687850952148,0.1257220804691314,0.1128109917044639,292.8841247558594,297.1499938964844,293.1499938964844,0.133228451013565,-3019.1298828125,304.1469421386719,0.9857923984527588,0.2397342324256897,0.2071744948625564,292.8041076660156,297.1499938964844,293.1499938964844,0.088613323867321,-1606.478271484375,304.1319274902344,0.8787316679954529,0.1584059447050094,0.1103744581341743,292.8318786621094,297.1499938964844,293.1499938964844,0.1118191182613372,-2623.660400390625,304.1336669921875,0.9407342672348022,0.1908915638923645,0.1802349537611007,293.03448486328125,297.1499938964844,293.1499938964844,0.0057605565525591,-2014.26513671875,299.4316101074219,0.6028520464897156,0.050000000745058,0.2273772954940796,291.1226806640625,291.1499938964844,270.2936706542969,269.9260559082031,283.2284851074219,293.0333557128906,292.1236877441406,1.0,0.197497621178627,1.0,1.0,0.9959502816200256,1.0,-1.005640983581543,0.4343124628067016,0.5713285803794861,0.1849460750818252,0.0,0.0,0.4726405441761017,20.771726608276367,25.0,13.300376892089844,-9052.109375,93.25019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.883544921875,306.56951904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.865234375,18000.0,0.0,0.0,0.2079420834779739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4070920348167419,0.4070971310138702,-5.086430064693559e-06,0.0,0.0002110347850248,0.0,0.0,21.21992301940918,0.0,0.0,0.0,0.3393056690692901,4.0,0.0,1.0
286980,292.85614013671875,297.1499938964844,293.1499938964844,0.0676261410117149,-1682.0108642578125,304.1361083984375,0.8215296864509583,0.1287543177604675,0.1156001389026641,292.89605712890625,297.1499938964844,293.1499938964844,0.134007379412651,-3033.251708984375,304.14666748046875,0.9862684607505798,0.2440488338470459,0.2082857638597488,292.8271484375,297.1499938964844,293.1499938964844,0.091488279402256,-1647.8433837890625,304.1331481933594,0.8854568600654602,0.1624960452318191,0.1132798865437507,292.853515625,297.1499938964844,293.1499938964844,0.1144691854715347,-2673.454345703125,304.1347045898437,0.9463573694229126,0.1945573985576629,0.1837615221738815,293.0487365722656,297.1499938964844,293.1499938964844,0.0057585700415074,-2013.093017578125,299.4349060058594,0.6020677089691162,0.050000000745058,0.2273944318294525,291.1304931640625,291.1499938964844,270.2925109863281,269.923583984375,283.230712890625,293.0477294921875,292.1314392089844,1.0,0.1994441598653793,1.0,1.0,0.996265172958374,1.0,-1.0180630683898926,0.4399116933345794,0.5781514644622803,0.1876981556415558,0.0,0.0,0.4747187197208404,21.008724212646484,25.0,11.085899353027344,-9166.7685546875,96.26423645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97869873046875,306.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.2118724882602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106676280498504,0.4106727242469787,-5.1054812502115965e-06,0.0,0.0002150236396118,0.0,0.0,21.52083969116211,0.0,0.0,0.0,0.3404410779476166,4.0,0.0,1.0
287040,292.85614013671875,297.1499938964844,293.1499938964844,0.0676261410117149,-1682.0108642578125,304.1361083984375,0.8215296864509583,0.1287543177604675,0.1156001389026641,292.89605712890625,297.1499938964844,293.1499938964844,0.134007379412651,-3033.251708984375,304.14666748046875,0.9862684607505798,0.2440488338470459,0.2082857638597488,292.8271484375,297.1499938964844,293.1499938964844,0.091488279402256,-1647.8433837890625,304.1331481933594,0.8854568600654602,0.1624960452318191,0.1132798865437507,292.853515625,297.1499938964844,293.1499938964844,0.1144691854715347,-2673.454345703125,304.1347045898437,0.9463573694229126,0.1945573985576629,0.1837615221738815,293.0487365722656,297.1499938964844,293.1499938964844,0.0057585700415074,-2013.093017578125,299.4349060058594,0.6020677089691162,0.050000000745058,0.2273944318294525,291.1304931640625,291.1499938964844,270.2925109863281,269.923583984375,283.230712890625,293.0477294921875,292.1314392089844,1.0,0.1994441598653793,1.0,1.0,0.996265172958374,1.0,-1.0180630683898926,0.4399116933345794,0.5781514644622803,0.1876981556415558,0.0,0.0,0.4747187197208404,21.008724212646484,25.0,11.085899353027344,-9166.7685546875,96.26423645019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.97869873046875,306.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17974.5234375,18000.0,0.0,0.0,0.2118724882602691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106676280498504,0.4106727242469787,-5.1054812502115965e-06,0.0,0.0002150236396118,0.0,0.0,21.52083969116211,0.0,0.0,0.0,0.3404410779476166,4.0,0.0,1.0
287100,292.8678894042969,297.1499938964844,293.1499938964844,0.0686767324805259,-1700.54150390625,304.13671875,0.823944091796875,0.1301697492599487,0.1169034391641616,292.9020690917969,297.1499938964844,293.1499938964844,0.1343988329172134,-3040.341552734375,304.14654541015625,0.9865015745162964,0.2460857331752777,0.2088381350040435,292.83807373046875,297.1499938964844,293.1499938964844,0.0928566604852676,-1667.5302734375,304.1337280273437,0.8885952830314636,0.1644419431686401,0.1146628260612487,292.8638000488281,297.1499938964844,293.1499938964844,0.1157322451472282,-2697.099853515625,304.1351928710937,0.9489237666130066,0.1962971836328506,0.1854359805583953,293.05535888671875,297.1499938964844,293.1499938964844,0.005757225677371,-2012.428466796875,299.4359741210937,0.6016775369644165,0.050000000745058,0.2274029999971389,291.13409423828125,291.1499938964844,270.29248046875,269.9227600097656,283.23199462890625,293.0544128417969,292.1349792480469,1.0,0.2003750950098037,1.0,1.0,0.9964225888252258,1.0,-1.023970365524292,0.4425704181194305,0.5813999772071838,0.1890269070863723,0.0,0.0,0.4754142463207245,21.12457275390625,25.0,10.25422191619873,-9220.921875,97.72525787353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0343933105469,306.6855163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17979.609375,18000.0,0.0,0.0,0.2136024534702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119232296943664,0.4119283556938171,-5.112597136758268e-06,0.0,0.0002167793427361,0.0,0.0,21.62866401672364,0.0,0.0,0.0,0.3408471941947937,4.0,0.0,1.0
287160,292.87921142578125,297.1499938964844,293.1499938964844,0.0696762949228286,-1718.2376708984375,304.1372985839844,0.8261995315551758,0.1315195709466934,0.1181473731994628,292.9080505371094,297.1499938964844,293.1499938964844,0.1347928345203399,-3047.476318359375,304.1464538574219,0.9867316484451294,0.2480509877204895,0.2093886286020279,292.8486022949219,297.1499938964844,293.1499938964844,0.0941814854741096,-1686.5806884765625,304.13427734375,0.8915877938270569,0.1663229167461395,0.1160001531243324,292.8736877441406,297.1499938964844,293.1499938964844,0.1169556900858879,-2719.953125,304.1356506347656,0.9513344764709472,0.1979761868715286,0.1870526075363159,293.0616455078125,297.1499938964844,293.1499938964844,0.0057556773535907,-2011.726806640625,299.4366455078125,0.601288378238678,0.050000000745058,0.2274115681648254,291.1374206542969,291.1499938964844,270.2928161621094,269.9222412109375,283.23345947265625,293.0607604980469,292.13824462890625,1.0,0.2012783735990524,1.0,1.0,0.9966009855270386,1.0,-1.0296800136566162,0.4451371431350708,0.5845428109169006,0.1903231590986251,0.0,0.0,0.4759165942668915,21.238666534423828,43.0,9.470178604125977,-9272.9267578125,99.15489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0941467285156,306.7276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.28515625,18000.0,0.0,0.0,0.2151758372783661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.412871778011322,0.4128769040107727,-5.118175522511592e-06,0.0,0.0002183761243941,0.0,0.0,21.711082458496094,0.0,0.0,0.0,0.3411571979522705,4.0,0.0,1.0
287220,292.9009704589844,297.1499938964844,293.1499938964844,0.0717165023088455,-1754.911865234375,304.1381225585937,0.8132622838020325,0.1339660584926605,0.1204966381192207,292.93670654296875,297.1499938964844,293.1499938964844,0.1533795744180679,-3388.97900390625,304.1156311035156,0.9965944290161132,0.2484592497348785,0.2332677841186523,292.8689270019531,297.1499938964844,293.1499938964844,0.0969310775399208,-1726.376953125,304.1349182128906,0.8771095275878906,0.1698358207941055,0.1185692399740219,292.892822265625,297.1499938964844,293.1499938964844,0.1195607110857963,-2768.94287109375,304.13604736328125,0.9322549104690552,0.201099693775177,0.1901556998491287,293.0738830566406,297.1499938964844,293.1499938964844,0.005765635985881,-2016.1021728515625,299.4283447265625,0.5858700275421143,0.050000000745058,0.2277760654687881,291.1237487792969,291.1499938964844,270.29473876953125,269.9222412109375,283.22686767578125,293.0730285644531,292.11822509765625,1.0,0.2108131796121597,1.0,1.0,0.9969576597213744,1.0,-1.068190097808838,0.4625022411346435,0.6056879162788391,0.1991772800683975,0.0,0.0,0.4796543419361114,23.65436553955078,46.0,-33.03388977050781,-9505.30859375,112.17139434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,306.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.763671875,18000.0,0.0,0.0,0.2180415391921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415887713432312,0.4158928394317627,-5.128671546117403e-06,0.0,0.0002212844410678,0.0,0.0,21.947006225585938,0.0,0.0,0.0,0.3421032130718231,4.0,0.0,1.0
287280,292.9009704589844,297.1499938964844,293.1499938964844,0.0717165023088455,-1754.911865234375,304.1381225585937,0.8132622838020325,0.1339660584926605,0.1204966381192207,292.93670654296875,297.1499938964844,293.1499938964844,0.1533795744180679,-3388.97900390625,304.1156311035156,0.9965944290161132,0.2484592497348785,0.2332677841186523,292.8689270019531,297.1499938964844,293.1499938964844,0.0969310775399208,-1726.376953125,304.1349182128906,0.8771095275878906,0.1698358207941055,0.1185692399740219,292.892822265625,297.1499938964844,293.1499938964844,0.1195607110857963,-2768.94287109375,304.13604736328125,0.9322549104690552,0.201099693775177,0.1901556998491287,293.0738830566406,297.1499938964844,293.1499938964844,0.005765635985881,-2016.1021728515625,299.4283447265625,0.5858700275421143,0.050000000745058,0.2277760654687881,291.1237487792969,291.1499938964844,270.29473876953125,269.9222412109375,283.22686767578125,293.0730285644531,292.11822509765625,1.0,0.2108131796121597,1.0,1.0,0.9969576597213744,1.0,-1.068190097808838,0.4625022411346435,0.6056879162788391,0.1991772800683975,0.0,0.0,0.4796543419361114,23.65436553955078,46.0,-33.03388977050781,-9505.30859375,112.17139434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.206298828125,306.7479553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.763671875,18000.0,0.0,0.0,0.2180415391921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.415887713432312,0.4158928394317627,-5.128671546117403e-06,0.0,0.0002212844410678,0.0,0.0,21.947006225585938,0.0,0.0,0.0,0.3421032130718231,4.0,0.0,1.0
287340,292.9212951660156,297.1499938964844,293.1499938964844,0.0736553072929382,-1790.045166015625,304.1388854980469,0.7817509770393372,0.1361570656299591,0.1226941719651222,292.97906494140625,297.1499938964844,293.1499938964844,0.1541180908679962,-3398.6162109375,304.12652587890625,0.9569215178489684,0.2452162802219391,0.2331826537847519,292.8879699707031,297.1499938964844,293.1499938964844,0.0996187552809715,-1765.17431640625,304.1355285644531,0.8448147773742676,0.1730968654155731,0.1210236251354217,292.9106140136719,297.1499938964844,293.1499938964844,0.1221312507987022,-2817.106689453125,304.136474609375,0.8923706412315369,0.2040037959814071,0.1931305676698684,293.0858154296875,297.1499938964844,293.1499938964844,0.0057933116331696,-2026.1990966796875,299.4127197265625,0.555633544921875,0.050000000745058,0.228639468550682,291.0993347167969,291.1499938964844,270.2984313964844,269.9237060546875,283.2322082519531,293.0849914550781,292.1029357910156,1.0,0.2194124609231948,1.0,1.0,0.9973143935203552,1.0,-1.078495740890503,0.4670450091361999,0.611450731754303,0.2018496245145797,0.0,0.0,0.489162266254425,28.39946174621582,49.0,-1.831367254257202,-9693.1533203125,123.29076385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2746887207031,306.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.96875,18000.0,0.0,0.0,0.2209871262311935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301423728466034,0.4301475584506988,-5.183856046642177e-06,0.0,0.0002242738410132,0.0,0.0,23.10285377502441,0.0,0.0,0.0,0.3462895452976227,4.0,0.0,1.0
287400,292.9212951660156,297.1499938964844,293.1499938964844,0.0736553072929382,-1790.045166015625,304.1388854980469,0.7817509770393372,0.1361570656299591,0.1226941719651222,292.97906494140625,297.1499938964844,293.1499938964844,0.1541180908679962,-3398.6162109375,304.12652587890625,0.9569215178489684,0.2452162802219391,0.2331826537847519,292.8879699707031,297.1499938964844,293.1499938964844,0.0996187552809715,-1765.17431640625,304.1355285644531,0.8448147773742676,0.1730968654155731,0.1210236251354217,292.9106140136719,297.1499938964844,293.1499938964844,0.1221312507987022,-2817.106689453125,304.136474609375,0.8923706412315369,0.2040037959814071,0.1931305676698684,293.0858154296875,297.1499938964844,293.1499938964844,0.0057933116331696,-2026.1990966796875,299.4127197265625,0.555633544921875,0.050000000745058,0.228639468550682,291.0993347167969,291.1499938964844,270.2984313964844,269.9237060546875,283.2322082519531,293.0849914550781,292.1029357910156,1.0,0.2194124609231948,1.0,1.0,0.9973143935203552,1.0,-1.078495740890503,0.4670450091361999,0.611450731754303,0.2018496245145797,0.0,0.0,0.489162266254425,28.39946174621582,49.0,-1.831367254257202,-9693.1533203125,123.29076385498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2746887207031,306.8863220214844,278.1499938964844,0.0,18000.0,313.1499938964844,17900.96875,18000.0,0.0,0.0,0.2209871262311935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301423728466034,0.4301475584506988,-5.183856046642177e-06,0.0,0.0002242738410132,0.0,0.0,23.10285377502441,0.0,0.0,0.0,0.3462895452976227,4.0,0.0,1.0
287460,292.9405822753906,297.1499938964844,293.1499938964844,0.0750118643045425,-1814.0914306640625,304.14031982421875,0.7597923278808594,0.1380361467599868,0.1246116086840629,293.00244140625,297.1499938964844,293.1499938964844,0.15336374938488,-3382.989501953125,304.1354064941406,0.920097827911377,0.2447848170995712,0.2324733287096023,292.9061889648437,297.1499938964844,293.1499938964844,0.1016582772135734,-1793.882568359375,304.1369323730469,0.8234138488769531,0.1760405600070953,0.1232584565877914,292.9276123046875,297.1499938964844,293.1499938964844,0.1239649355411529,-2850.446044921875,304.1379089355469,0.8665803670883179,0.2066198736429214,0.1958394050598144,293.0973205566406,297.1499938964844,293.1499938964844,0.005797070916742,-2025.612060546875,299.4132385253906,0.5338191986083984,0.050000000745058,0.2294536978006363,291.1273803710937,291.1499938964844,270.3041381835937,269.9267883300781,283.2387084960937,293.0965576171875,292.1289978027344,1.0,0.2272746413946151,1.0,1.0,0.9978412985801696,1.0,-1.0868563652038574,0.4707777500152588,0.6160785555839539,0.2038815766572952,0.0,0.0,0.4900611042976379,32.853370666503906,52.0,19.64919090270996,-9783.486328125,133.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33453369140625,306.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2237738966941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343231916427612,0.4343284070491791,-5.220961156737758e-06,0.0,0.0002271020639454,0.0,0.0,23.53050804138184,0.0,0.0,0.0,0.3478321731090545,4.0,0.0,1.0
287520,292.9405822753906,297.1499938964844,293.1499938964844,0.0750118643045425,-1814.0914306640625,304.14031982421875,0.7597923278808594,0.1380361467599868,0.1246116086840629,293.00244140625,297.1499938964844,293.1499938964844,0.15336374938488,-3382.989501953125,304.1354064941406,0.920097827911377,0.2447848170995712,0.2324733287096023,292.9061889648437,297.1499938964844,293.1499938964844,0.1016582772135734,-1793.882568359375,304.1369323730469,0.8234138488769531,0.1760405600070953,0.1232584565877914,292.9276123046875,297.1499938964844,293.1499938964844,0.1239649355411529,-2850.446044921875,304.1379089355469,0.8665803670883179,0.2066198736429214,0.1958394050598144,293.0973205566406,297.1499938964844,293.1499938964844,0.005797070916742,-2025.612060546875,299.4132385253906,0.5338191986083984,0.050000000745058,0.2294536978006363,291.1273803710937,291.1499938964844,270.3041381835937,269.9267883300781,283.2387084960937,293.0965576171875,292.1289978027344,1.0,0.2272746413946151,1.0,1.0,0.9978412985801696,1.0,-1.0868563652038574,0.4707777500152588,0.6160785555839539,0.2038815766572952,0.0,0.0,0.4900611042976379,32.853370666503906,52.0,19.64919090270996,-9783.486328125,133.59860229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33453369140625,306.95147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.779296875,18000.0,0.0,0.0,0.2237738966941833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343231916427612,0.4343284070491791,-5.220961156737758e-06,0.0,0.0002271020639454,0.0,0.0,23.53050804138184,0.0,0.0,0.0,0.3478321731090545,4.0,0.0,1.0
287580,292.95867919921875,297.1499938964844,293.1499938964844,0.0762932002544403,-1837.135009765625,304.14141845703125,0.7439520359039307,0.1396741718053817,0.1262871772050857,293.0188903808594,297.1499938964844,293.1499938964844,0.1536704450845718,-3387.38330078125,304.1396789550781,0.8948426842689514,0.2451853156089782,0.2328857183456421,292.9233703613281,297.1499938964844,293.1499938964844,0.1036630272865295,-1822.2171630859373,304.137939453125,0.8071048855781555,0.1787328124046325,0.1252980679273605,292.94366455078125,297.1499938964844,293.1499938964844,0.125802993774414,-2884.12744140625,304.1388854980469,0.8479702472686768,0.2089998424053192,0.1983010619878769,293.10797119140625,297.1499938964844,293.1499938964844,0.0058041983284056,-2027.3370361328125,299.4056091308594,0.5179439187049866,0.050000000745058,0.2302184253931045,291.1374206542969,291.1499938964844,270.3119506835937,269.9316711425781,283.2455444335937,293.1072692871094,292.138427734375,1.0,0.2345584481954574,1.0,1.0,0.9983681440353394,1.0,-1.0956830978393557,0.4747177064418793,0.6209653615951538,0.2060469686985016,0.0,0.0,0.4910203814506531,37.05028533935547,40.0,15.103610038757324,-9859.796875,143.70480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40875244140625,307.0051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.2261483818292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360385835170746,0.4360438287258148,-5.2328941819723696e-06,0.0,0.0002295118611073,0.0,0.0,23.69425773620605,0.0,0.0,0.0,0.3484440445899963,4.0,0.0,1.0
287640,292.95867919921875,297.1499938964844,293.1499938964844,0.0762932002544403,-1837.135009765625,304.14141845703125,0.7439520359039307,0.1396741718053817,0.1262871772050857,293.0188903808594,297.1499938964844,293.1499938964844,0.1536704450845718,-3387.38330078125,304.1396789550781,0.8948426842689514,0.2451853156089782,0.2328857183456421,292.9233703613281,297.1499938964844,293.1499938964844,0.1036630272865295,-1822.2171630859373,304.137939453125,0.8071048855781555,0.1787328124046325,0.1252980679273605,292.94366455078125,297.1499938964844,293.1499938964844,0.125802993774414,-2884.12744140625,304.1388854980469,0.8479702472686768,0.2089998424053192,0.1983010619878769,293.10797119140625,297.1499938964844,293.1499938964844,0.0058041983284056,-2027.3370361328125,299.4056091308594,0.5179439187049866,0.050000000745058,0.2302184253931045,291.1374206542969,291.1499938964844,270.3119506835937,269.9316711425781,283.2455444335937,293.1072692871094,292.138427734375,1.0,0.2345584481954574,1.0,1.0,0.9983681440353394,1.0,-1.0956830978393557,0.4747177064418793,0.6209653615951538,0.2060469686985016,0.0,0.0,0.4910203814506531,37.05028533935547,40.0,15.103610038757324,-9859.796875,143.70480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.40875244140625,307.0051574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.96484375,18000.0,0.0,0.0,0.2261483818292617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4360385835170746,0.4360438287258148,-5.2328941819723696e-06,0.0,0.0002295118611073,0.0,0.0,23.69425773620605,0.0,0.0,0.0,0.3484440445899963,4.0,0.0,1.0
287700,292.9671936035156,297.1499938964844,293.1499938964844,0.0768394619226455,-1846.9676513671875,304.1419677734375,0.7424167394638062,0.1404219418764114,0.1270036101341247,293.02587890625,297.1499938964844,293.1499938964844,0.1538750827312469,-3390.623291015625,304.1412048339844,0.8914607763290405,0.2454719692468643,0.2331652790307998,292.9315185546875,297.1499938964844,293.1499938964844,0.1045741215348243,-1835.04638671875,304.13848876953125,0.8057681918144226,0.1800031960010528,0.1262208670377731,292.9512939453125,297.1499938964844,293.1499938964844,0.1266306340694427,-2899.241943359375,304.139404296875,0.8461607098579407,0.2101178616285324,0.1994047909975052,293.1129150390625,297.1499938964844,293.1499938964844,0.0058005368337035,-2026.0059814453125,299.40118408203125,0.5156102776527405,0.050000000745058,0.2303481698036193,291.1417541503906,291.1499938964844,270.31671142578125,269.9348449707031,283.2493591308594,293.1122436523437,292.14276123046875,1.0,0.2357073128223419,1.0,1.0,0.9986315965652466,1.0,-1.0994672775268557,0.4764037132263183,0.6230635643005371,0.2069845646619796,0.0,0.0,0.4911339581012726,37.792701721191406,40.0,13.76691722869873,-9892.9775390625,146.10797119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4495849609375,307.0337219238281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.227181851863861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365022778511047,0.4365074932575226,-5.236485776549671e-06,0.0,0.0002305606903973,0.0,0.0,23.740079879760746,0.0,0.0,0.0,0.3486064076423645,4.0,0.0,1.0
287760,292.975341796875,297.1499938964844,293.1499938964844,0.0773297473788261,-1855.7943115234373,304.1425476074219,0.7447469234466553,0.1411376148462295,0.1276504546403885,293.0323486328125,297.1499938964844,293.1499938964844,0.15406434237957,-3393.642578125,304.1424560546875,0.8933058381080627,0.2457741945981979,0.233432725071907,292.9393310546875,297.1499938964844,293.1499938964844,0.1054285168647766,-1847.04931640625,304.1390075683594,0.8089474439620972,0.1812366545200348,0.1270864456892013,292.9585876464844,297.1499938964844,293.1499938964844,0.1274002790451049,-2913.26708984375,304.1399230957031,0.8488799333572388,0.2112003117799759,0.2004326730966568,293.1175842285156,297.1499938964844,293.1499938964844,0.0057916273362934,-2023.058349609375,299.3966064453125,0.5165364742279053,0.050000000745058,0.2302958965301513,291.1460266113281,291.1499938964844,270.32208251953125,269.9385070800781,283.2533874511719,293.1169738769531,292.14697265625,1.0,0.2355803847312927,1.0,1.0,0.9988325834274292,1.0,-1.102774977684021,0.4778787791728973,0.6248961687088013,0.2078054100275039,0.0,0.0,0.4909724295139313,37.55738067626953,28.0,12.761423110961914,-9921.2236328125,146.5617218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.492919921875,307.0622863769531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.482421875,18000.0,0.0,0.0,0.228106141090393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4365439713001251,0.4365492165088653,-5.238077847025124e-06,0.0,0.0002314987359568,0.0,0.0,23.749223709106445,0.0,0.0,0.0,0.3486377000808716,4.0,0.0,1.0
287820,292.99053955078125,297.1499938964844,293.1499938964844,0.0781865790486335,-1871.239501953125,304.1435852050781,0.7588777542114258,0.1424803286790847,0.1287820935249328,293.0440979003906,297.1499938964844,293.1499938964844,0.1543835550546646,-3398.759033203125,304.1444091796875,0.9095205664634703,0.2463686317205429,0.2338928580284118,292.9539489746094,297.1499938964844,293.1499938964844,0.1070123389363288,-1869.24755859375,304.1400451660156,0.825076699256897,0.1836042702198028,0.1286833882331848,292.9722900390625,297.1499938964844,293.1499938964844,0.1288138031959533,-2938.978271484375,304.14093017578125,0.8654038906097412,0.2132710516452789,0.2023112922906875,293.12615966796875,297.1499938964844,293.1499938964844,0.0057627651840448,-2013.8177490234373,299.3868408203125,0.5262777805328369,0.050000000745058,0.2297932356595993,291.1534423828125,291.1499938964844,270.334716796875,269.94744873046875,283.2621154785156,293.1256103515625,292.1541748046875,1.0,0.2320901155471801,1.0,1.0,0.999234676361084,1.0,-1.1082544326782229,0.4803202152252197,0.6279341578483582,0.2091691792011261,0.0,0.0,0.4899984002113342,34.94707107543945,25.0,10.454824447631836,-9965.0283203125,143.12979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58660888671875,307.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.2296124547719955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354908466339111,0.4354960918426513,-5.2352697821334e-06,0.0,0.0002330274437554,0.0,0.0,23.66632080078125,0.0,0.0,0.0,0.3483396172523498,4.0,0.0,1.0
287880,292.99053955078125,297.1499938964844,293.1499938964844,0.0781865790486335,-1871.239501953125,304.1435852050781,0.7588777542114258,0.1424803286790847,0.1287820935249328,293.0440979003906,297.1499938964844,293.1499938964844,0.1543835550546646,-3398.759033203125,304.1444091796875,0.9095205664634703,0.2463686317205429,0.2338928580284118,292.9539489746094,297.1499938964844,293.1499938964844,0.1070123389363288,-1869.24755859375,304.1400451660156,0.825076699256897,0.1836042702198028,0.1286833882331848,292.9722900390625,297.1499938964844,293.1499938964844,0.1288138031959533,-2938.978271484375,304.14093017578125,0.8654038906097412,0.2132710516452789,0.2023112922906875,293.12615966796875,297.1499938964844,293.1499938964844,0.0057627651840448,-2013.8177490234373,299.3868408203125,0.5262777805328369,0.050000000745058,0.2297932356595993,291.1534423828125,291.1499938964844,270.334716796875,269.94744873046875,283.2621154785156,293.1256103515625,292.1541748046875,1.0,0.2320901155471801,1.0,1.0,0.999234676361084,1.0,-1.1082544326782229,0.4803202152252197,0.6279341578483582,0.2091691792011261,0.0,0.0,0.4899984002113342,34.94707107543945,25.0,10.454824447631836,-9965.0283203125,143.12979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.58660888671875,307.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.80859375,18000.0,0.0,0.0,0.2296124547719955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354908466339111,0.4354960918426513,-5.2352697821334e-06,0.0,0.0002330274437554,0.0,0.0,23.66632080078125,0.0,0.0,0.0,0.3483396172523498,4.0,0.0,1.0
287940,293.0044250488281,297.1499938964844,293.1499938964844,0.0789646059274673,-1885.325439453125,304.1444396972656,0.7759085893630981,0.1437006443738937,0.1298003643751144,293.0547180175781,297.1499938964844,293.1499938964844,0.1546752303838729,-3403.551025390625,304.1457824707031,0.9308254718780518,0.2469002455472946,0.2343005090951919,292.96746826171875,297.1499938964844,293.1499938964844,0.1085155755281448,-1890.2889404296875,304.1408386230469,0.8433659672737122,0.1858320385217666,0.1301811188459396,292.98492431640625,297.1499938964844,293.1499938964844,0.1301516741514206,-2963.31396484375,304.1417236328125,0.885281503200531,0.2152116745710373,0.2040639221668243,293.1337280273437,297.1499938964844,293.1499938964844,0.0057336222380399,-2004.6312255859373,299.3760986328125,0.5384708046913147,0.050000000745058,0.2292603403329849,291.15875244140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2716064453125,293.1332397460937,292.1591796875,1.0,0.2286069691181183,1.0,1.0,0.999636709690094,1.0,-1.113227605819702,0.482537180185318,0.6306904554367065,0.2104052901268005,0.0,0.0,0.4884438216686249,32.16889190673828,25.0,7.211809158325195,-9999.005859375,139.2079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68756103515625,307.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.630859375,18000.0,0.0,0.0,0.2306561470031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333418011665344,0.4333470165729522,-5.226131634117337e-06,0.0,0.0002340866631129,0.0,0.0,23.484243392944336,0.0,0.0,0.0,0.3476850986480713,4.0,0.0,1.0
288000,293.0044250488281,297.1499938964844,293.1499938964844,0.0789646059274673,-1885.325439453125,304.1444396972656,0.7759085893630981,0.1437006443738937,0.1298003643751144,293.0547180175781,297.1499938964844,293.1499938964844,0.1546752303838729,-3403.551025390625,304.1457824707031,0.9308254718780518,0.2469002455472946,0.2343005090951919,292.96746826171875,297.1499938964844,293.1499938964844,0.1085155755281448,-1890.2889404296875,304.1408386230469,0.8433659672737122,0.1858320385217666,0.1301811188459396,292.98492431640625,297.1499938964844,293.1499938964844,0.1301516741514206,-2963.31396484375,304.1417236328125,0.885281503200531,0.2152116745710373,0.2040639221668243,293.1337280273437,297.1499938964844,293.1499938964844,0.0057336222380399,-2004.6312255859373,299.3760986328125,0.5384708046913147,0.050000000745058,0.2292603403329849,291.15875244140625,291.1499938964844,270.3500061035156,269.95867919921875,283.2716064453125,293.1332397460937,292.1591796875,1.0,0.2286069691181183,1.0,1.0,0.999636709690094,1.0,-1.113227605819702,0.482537180185318,0.6306904554367065,0.2104052901268005,0.0,0.0,0.4884438216686249,32.16889190673828,25.0,7.211809158325195,-9999.005859375,139.2079315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68756103515625,307.1744689941406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.630859375,18000.0,0.0,0.0,0.2306561470031738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4333418011665344,0.4333470165729522,-5.226131634117337e-06,0.0,0.0002340866631129,0.0,0.0,23.484243392944336,0.0,0.0,0.0,0.3476850986480713,4.0,0.0,1.0
288060,293.0180358886719,297.1499938964844,293.1499938964844,0.0796207413077354,-1897.236572265625,304.14520263671875,0.790422797203064,0.1446326524019241,0.1306440383195877,293.06524658203125,297.1499938964844,293.1499938964844,0.1548766493797302,-3406.845947265625,304.1468505859375,0.9483777284622192,0.2471789568662643,0.2345639020204544,292.9808959960937,297.1499938964844,293.1499938964844,0.109884925186634,-1909.418212890625,304.1416320800781,0.8593252301216125,0.1877350062131881,0.1315222233533859,292.9975280761719,297.1499938964844,293.1499938964844,0.1313613504171371,-2985.29296875,304.1424560546875,0.9022589325904846,0.2168377190828323,0.2056149393320083,293.14141845703125,297.1499938964844,293.1499938964844,0.0057058613747358,-1996.0892333984373,299.3614807128906,0.5488502383232117,0.050000000745058,0.2288694381713867,291.16162109375,291.1499938964844,270.366943359375,269.9712829589844,283.2820129394531,293.1408996582031,292.1618957519531,1.0,0.2261301428079605,0.9997583031654358,0.9997583031654358,0.9997820258140564,1.0,-1.1175590753555298,0.4844682812690735,0.6330907344818115,0.2114883512258529,0.0,0.0,0.4866891503334045,30.140457153320312,25.0,4.461380481719971,-10026.14453125,136.5052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,307.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.880859375,18000.0,0.0,0.0,0.2312660366296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307318925857544,0.4307371079921722,-5.213707026996417e-06,0.0,0.0002347056288272,0.0,0.0,23.259008407592773,0.0,0.0,0.0,0.3468710482120514,4.0,0.0,1.0
288120,293.0180358886719,297.1499938964844,293.1499938964844,0.0796207413077354,-1897.236572265625,304.14520263671875,0.790422797203064,0.1446326524019241,0.1306440383195877,293.06524658203125,297.1499938964844,293.1499938964844,0.1548766493797302,-3406.845947265625,304.1468505859375,0.9483777284622192,0.2471789568662643,0.2345639020204544,292.9808959960937,297.1499938964844,293.1499938964844,0.109884925186634,-1909.418212890625,304.1416320800781,0.8593252301216125,0.1877350062131881,0.1315222233533859,292.9975280761719,297.1499938964844,293.1499938964844,0.1313613504171371,-2985.29296875,304.1424560546875,0.9022589325904846,0.2168377190828323,0.2056149393320083,293.14141845703125,297.1499938964844,293.1499938964844,0.0057058613747358,-1996.0892333984373,299.3614807128906,0.5488502383232117,0.050000000745058,0.2288694381713867,291.16162109375,291.1499938964844,270.366943359375,269.9712829589844,283.2820129394531,293.1408996582031,292.1618957519531,1.0,0.2261301428079605,0.9997583031654358,0.9997583031654358,0.9997820258140564,1.0,-1.1175590753555298,0.4844682812690735,0.6330907344818115,0.2114883512258529,0.0,0.0,0.4866891503334045,30.140457153320312,25.0,4.461380481719971,-10026.14453125,136.5052947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7908630371094,307.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.880859375,18000.0,0.0,0.0,0.2312660366296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4307318925857544,0.4307371079921722,-5.213707026996417e-06,0.0,0.0002347056288272,0.0,0.0,23.259008407592773,0.0,0.0,0.0,0.3468710482120514,4.0,0.0,1.0
