time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.031494140625,297.1499938964844,293.1499938964844,0.0800521299242973,-1905.0257568359373,304.1460876464844,0.8016120195388794,0.1452447772026062,0.1312014758586883,293.07598876953125,297.1499938964844,293.1499938964844,0.1548458486795425,-3406.03759765625,304.14794921875,0.9609505534172058,0.2471483945846557,0.2345416694879531,292.9945373535156,297.1499938964844,293.1499938964844,0.1109895333647728,-1924.7696533203125,304.142578125,0.8722670078277588,0.1892538070678711,0.1326001137495041,293.01043701171875,297.1499938964844,293.1499938964844,0.1323011964559555,-3002.26611328125,304.1434020996094,0.9163920879364014,0.2180854231119156,0.2068160027265548,293.1499938964844,297.1499938964844,293.1499938964844,0.0056768162176012,-1987.2197265625,299.3416748046875,0.5570059418678284,0.050000000745058,0.2285934686660766,291.1642761230469,291.1499938964844,270.3844299316406,269.9843444824219,283.2935791015625,293.1494140625,292.1645812988281,1.0,0.2243395745754242,0.9995166659355164,0.9995166659355164,0.9999273419380188,1.0,-1.1206060647964478,0.48582324385643,0.6347827911376953,0.2122520506381988,0.0,0.0,0.4846129119396209,28.708477020263672,25.0,3.822608709335327,-10042.69140625,134.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.240234375,18000.0,0.0,0.0,0.2314814329147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277228116989136,0.4277280271053314,-5.199414317758055e-06,0.0,0.0002349242131458,0.0,0.0,23.0009708404541,0.0,0.0,0.0,0.3459303081035614,4.0,0.0,1.0
288240,293.031494140625,297.1499938964844,293.1499938964844,0.0800521299242973,-1905.0257568359373,304.1460876464844,0.8016120195388794,0.1452447772026062,0.1312014758586883,293.07598876953125,297.1499938964844,293.1499938964844,0.1548458486795425,-3406.03759765625,304.14794921875,0.9609505534172058,0.2471483945846557,0.2345416694879531,292.9945373535156,297.1499938964844,293.1499938964844,0.1109895333647728,-1924.7696533203125,304.142578125,0.8722670078277588,0.1892538070678711,0.1326001137495041,293.01043701171875,297.1499938964844,293.1499938964844,0.1323011964559555,-3002.26611328125,304.1434020996094,0.9163920879364014,0.2180854231119156,0.2068160027265548,293.1499938964844,297.1499938964844,293.1499938964844,0.0056768162176012,-1987.2197265625,299.3416748046875,0.5570059418678284,0.050000000745058,0.2285934686660766,291.1642761230469,291.1499938964844,270.3844299316406,269.9843444824219,283.2935791015625,293.1494140625,292.1645812988281,1.0,0.2243395745754242,0.9995166659355164,0.9995166659355164,0.9999273419380188,1.0,-1.1206060647964478,0.48582324385643,0.6347827911376953,0.2122520506381988,0.0,0.0,0.4846129119396209,28.708477020263672,25.0,3.822608709335327,-10042.69140625,134.58079528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8924255371094,307.2825622558594,278.1499938964844,0.0,18000.0,313.1499938964844,18023.240234375,18000.0,0.0,0.0,0.2314814329147339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4277228116989136,0.4277280271053314,-5.199414317758055e-06,0.0,0.0002349242131458,0.0,0.0,23.0009708404541,0.0,0.0,0.0,0.3459303081035614,4.0,0.0,1.0
288300,293.0380249023437,297.1499938964844,293.1499938964844,0.0802059844136238,-1907.7891845703125,304.1465148925781,0.80613774061203,0.145464077591896,0.1314016878604889,293.0812683105469,297.1499938964844,293.1499938964844,0.1547648608684539,-3404.483642578125,304.1484680175781,0.9657365083694458,0.2470494210720062,0.2344506233930587,293.0012512207031,297.1499938964844,293.1499938964844,0.111461617052555,-1931.3094482421875,304.14306640625,0.8777109980583191,0.1899008005857467,0.1330600082874298,293.0168151855469,297.1499938964844,293.1499938964844,0.1326898783445358,-3009.25732421875,304.1438903808594,0.9225419163703918,0.2186001986265182,0.2073121964931488,293.1545104980469,297.1499938964844,293.1499938964844,0.005661642178893,-1982.6058349609373,299.3300170898437,0.5603541135787964,0.050000000745058,0.2284868657588958,291.16552734375,291.1499938964844,270.3933410644531,269.9909973144531,283.2996826171875,293.1539306640625,292.1658020019531,1.0,0.2236412912607193,0.9993958473205566,0.9993958473205566,1.0,1.0,-1.1217567920684814,0.4863335788249969,0.6354232430458069,0.2125405669212341,0.0,0.0,0.483447253704071,28.15500831604004,25.0,3.5079307556152344,-10046.7451171875,133.82688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9418640136719,307.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.142578125,18000.0,0.0,0.0,0.2314511239528656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260153770446777,0.4260205626487732,-5.191359832679154e-06,0.0,0.0002348934649489,0.0,0.0,22.85548973083496,0.0,0.0,0.0,0.3453988134860992,4.0,0.0,1.0
288360,293.0443725585937,297.1499938964844,293.1499938964844,0.0803273692727088,-1909.9619140625,304.1469116210937,0.8099697232246399,0.1456343382596969,0.1315590888261795,293.08642578125,297.1499938964844,293.1499938964844,0.1546512693166732,-3402.36474609375,304.1489562988281,0.9697138667106628,0.246904507279396,0.2343171387910843,293.00787353515625,297.1499938964844,293.1499938964844,0.111889861524105,-1937.23388671875,304.1435546875,0.8825342059135437,0.1904828995466232,0.1334752738475799,293.0230712890625,297.1499938964844,293.1499938964844,0.1330353170633316,-3015.4609375,304.1443786621094,0.9279824495315552,0.2190531492233276,0.2077506482601165,293.1591186523437,297.1499938964844,293.1499938964844,0.0056460816413164,-1977.8958740234373,299.3172607421875,0.5632753968238831,0.050000000745058,0.2283967137336731,291.1665954589844,291.1499938964844,270.40240478515625,269.99774169921875,283.3059387207031,293.15850830078125,292.16680908203125,1.0,0.2230455726385116,0.9992067813873292,0.9992067813873292,1.0,1.0,-1.1227022409439087,0.4867523908615112,0.6359497904777527,0.2127782553434372,0.0,0.0,0.4822319149971008,27.68661880493164,25.0,3.0658864974975586,-10048.4267578125,133.18011474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99005126953125,307.3305358886719,278.1499938964844,0.0,18000.0,313.1499938964844,18026.642578125,18000.0,0.0,0.0,0.2313362956047058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4242129623889923,0.4242181479930877,-5.182786480872892e-06,0.0,0.0002347769332118,0.0,0.0,22.70220947265625,0.0,0.0,0.0,0.3448375761508941,4.0,0.0,1.0
288420,293.0565490722656,297.1499938964844,293.1499938964844,0.0804811865091323,-1912.6893310546875,304.1476745605469,0.8158254623413086,0.1458402127027511,0.1317564249038696,293.0964050292969,297.1499938964844,293.1499938964844,0.1543370485305786,-3396.621337890625,304.1498107910156,0.9756421446800232,0.2464905232191085,0.2339363992214203,293.0207824707031,297.1499938964844,293.1499938964844,0.1126245856285095,-1947.3797607421875,304.1444702148437,0.8904425501823425,0.1914671510457992,0.1341821849346161,293.0353088378906,297.1499938964844,293.1499938964844,0.1336079388856887,-3025.7197265625,304.1452941894531,0.9367596507072448,0.219789519906044,0.2084697782993316,293.16851806640625,297.1499938964844,293.1499938964844,0.0056137684732675,-1968.16796875,299.2886657714844,0.5679636001586914,0.050000000745058,0.2282571941614151,291.1681213378906,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1678771972656,292.1682434082031,1.0,0.2221014499664306,0.998828649520874,0.998828649520874,1.0,1.0,-1.1240265369415283,0.4873358607292175,0.6366906762123108,0.2131117582321167,0.0,0.0,0.4797061085700989,26.95995330810547,25.0,2.0781519412994385,-10045.54296875,132.1372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.421875,18000.0,0.0,0.0,0.2308729887008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204386472702026,0.4204438030719757,-5.164673893887084e-06,0.0,0.0002343067317269,0.0,0.0,22.382503509521484,0.0,0.0,0.0,0.3436609506607055,4.0,0.0,1.0
288480,293.0565490722656,297.1499938964844,293.1499938964844,0.0804811865091323,-1912.6893310546875,304.1476745605469,0.8158254623413086,0.1458402127027511,0.1317564249038696,293.0964050292969,297.1499938964844,293.1499938964844,0.1543370485305786,-3396.621337890625,304.1498107910156,0.9756421446800232,0.2464905232191085,0.2339363992214203,293.0207824707031,297.1499938964844,293.1499938964844,0.1126245856285095,-1947.3797607421875,304.1444702148437,0.8904425501823425,0.1914671510457992,0.1341821849346161,293.0353088378906,297.1499938964844,293.1499938964844,0.1336079388856887,-3025.7197265625,304.1452941894531,0.9367596507072448,0.219789519906044,0.2084697782993316,293.16851806640625,297.1499938964844,293.1499938964844,0.0056137684732675,-1968.16796875,299.2886657714844,0.5679636001586914,0.050000000745058,0.2282571941614151,291.1681213378906,291.1499938964844,270.4208374023437,270.01153564453125,283.31890869140625,293.1678771972656,292.1682434082031,1.0,0.2221014499664306,0.998828649520874,0.998828649520874,1.0,1.0,-1.1240265369415283,0.4873358607292175,0.6366906762123108,0.2131117582321167,0.0,0.0,0.4797061085700989,26.95995330810547,25.0,2.0781519412994385,-10045.54296875,132.1372528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815124511719,307.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.421875,18000.0,0.0,0.0,0.2308729887008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4204386472702026,0.4204438030719757,-5.164673893887084e-06,0.0,0.0002343067317269,0.0,0.0,22.382503509521484,0.0,0.0,0.0,0.3436609506607055,4.0,0.0,1.0
288540,293.0679931640625,297.1499938964844,293.1499938964844,0.080528937280178,-1913.4869384765625,304.1483764648437,0.8198136687278748,0.1458858847618103,0.1318137794733047,293.1058654785156,297.1499938964844,293.1499938964844,0.1539200395345688,-3389.09619140625,304.15057373046875,0.9794551730155944,0.2459292262792587,0.233421117067337,293.0331115722656,297.1499938964844,293.1499938964844,0.1132120862603187,-1955.4735107421875,304.14532470703125,0.8963205218315125,0.192234992980957,0.1347403675317764,293.0469970703125,297.1499938964844,293.1499938964844,0.1340387612581253,-3033.410400390625,304.1461486816406,0.9430710077285768,0.2203231453895568,0.209000676870346,293.177978515625,297.1499938964844,293.1499938964844,0.0055798296816647,-1957.9989013671875,299.2563781738281,0.571353018283844,0.050000000745058,0.2281600087881088,291.1689147949219,291.1499938964844,270.439697265625,270.025634765625,283.3323059082031,293.1773376464844,292.1689758300781,1.0,0.2214015126228332,0.9984505772590636,0.9984505772590636,1.0,1.0,-1.124667763710022,0.4876124858856201,0.6370552182197571,0.2132740169763565,0.0,0.0,0.4771250784397125,26.450098037719727,25.0,1.1074495315551758,-10035.3125,131.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,307.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.015625,18000.0,0.0,0.0,0.2301418483257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416562408208847,0.4165675640106201,-5.146001967659686e-06,0.0,0.0002335647295694,0.0,0.0,22.056547164916992,0.0,0.0,0.0,0.3424529731273651,4.0,0.0,1.0
288600,293.0679931640625,297.1499938964844,293.1499938964844,0.080528937280178,-1913.4869384765625,304.1483764648437,0.8198136687278748,0.1458858847618103,0.1318137794733047,293.1058654785156,297.1499938964844,293.1499938964844,0.1539200395345688,-3389.09619140625,304.15057373046875,0.9794551730155944,0.2459292262792587,0.233421117067337,293.0331115722656,297.1499938964844,293.1499938964844,0.1132120862603187,-1955.4735107421875,304.14532470703125,0.8963205218315125,0.192234992980957,0.1347403675317764,293.0469970703125,297.1499938964844,293.1499938964844,0.1340387612581253,-3033.410400390625,304.1461486816406,0.9430710077285768,0.2203231453895568,0.209000676870346,293.177978515625,297.1499938964844,293.1499938964844,0.0055798296816647,-1957.9989013671875,299.2563781738281,0.571353018283844,0.050000000745058,0.2281600087881088,291.1689147949219,291.1499938964844,270.439697265625,270.025634765625,283.3323059082031,293.1773376464844,292.1689758300781,1.0,0.2214015126228332,0.9984505772590636,0.9984505772590636,1.0,1.0,-1.124667763710022,0.4876124858856201,0.6370552182197571,0.2132740169763565,0.0,0.0,0.4771250784397125,26.450098037719727,25.0,1.1074495315551758,-10035.3125,131.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649169921875,307.4088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,18029.015625,18000.0,0.0,0.0,0.2301418483257293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.416562408208847,0.4165675640106201,-5.146001967659686e-06,0.0,0.0002335647295694,0.0,0.0,22.056547164916992,0.0,0.0,0.0,0.3424529731273651,4.0,0.0,1.0
288660,293.0787048339844,297.1499938964844,293.1499938964844,0.0804808810353279,-1912.5399169921875,304.14898681640625,0.8223420977592468,0.1457881480455398,0.1317450851202011,293.11480712890625,297.1499938964844,293.1499938964844,0.1534094512462616,-3379.9423828125,304.1512145996094,0.9816696643829346,0.2452346831560135,0.2327837646007537,293.044921875,297.1499938964844,293.1499938964844,0.1136645525693893,-1961.6907958984373,304.1461181640625,0.9004886150360107,0.192806527018547,0.1351631581783294,293.0581359863281,297.1499938964844,293.1499938964844,0.1343398094177246,-3038.75537109375,304.1469116210937,0.9473667740821838,0.2206730097532272,0.2093605697154998,293.1873779296875,297.1499938964844,293.1499938964844,0.005544246174395,-1947.3616943359373,299.2206726074219,0.5736939311027527,0.050000000745058,0.2280945777893066,291.1690979003906,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.186767578125,292.1690979003906,1.0,0.2208688855171203,0.9980946183204652,0.9980946183204652,1.0,1.0,-1.1246813535690308,0.4876076281070709,0.6370737552642822,0.2132796198129654,0.0,0.0,0.4745620191097259,26.101299285888672,25.0,0.2796872854232788,-10018.701171875,130.6650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2291934341192245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127069115638733,0.412712037563324,-5.12743372382829e-06,0.0,0.0002326022076886,0.0,0.0,21.735004425048828,0.0,0.0,0.0,0.3412529230117798,4.0,0.0,1.0
288720,293.0787048339844,297.1499938964844,293.1499938964844,0.0804808810353279,-1912.5399169921875,304.14898681640625,0.8223420977592468,0.1457881480455398,0.1317450851202011,293.11480712890625,297.1499938964844,293.1499938964844,0.1534094512462616,-3379.9423828125,304.1512145996094,0.9816696643829346,0.2452346831560135,0.2327837646007537,293.044921875,297.1499938964844,293.1499938964844,0.1136645525693893,-1961.6907958984373,304.1461181640625,0.9004886150360107,0.192806527018547,0.1351631581783294,293.0581359863281,297.1499938964844,293.1499938964844,0.1343398094177246,-3038.75537109375,304.1469116210937,0.9473667740821838,0.2206730097532272,0.2093605697154998,293.1873779296875,297.1499938964844,293.1499938964844,0.005544246174395,-1947.3616943359373,299.2206726074219,0.5736939311027527,0.050000000745058,0.2280945777893066,291.1690979003906,291.1499938964844,270.4589538574219,270.0400085449219,283.3460693359375,293.186767578125,292.1690979003906,1.0,0.2208688855171203,0.9980946183204652,0.9980946183204652,1.0,1.0,-1.1246813535690308,0.4876076281070709,0.6370737552642822,0.2132796198129654,0.0,0.0,0.4745620191097259,26.101299285888672,25.0,0.2796872854232788,-10018.701171875,130.6650848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2387084960937,307.4383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.703125,18000.0,0.0,0.0,0.2291934341192245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4127069115638733,0.412712037563324,-5.12743372382829e-06,0.0,0.0002326022076886,0.0,0.0,21.735004425048828,0.0,0.0,0.0,0.3412529230117798,4.0,0.0,1.0
288780,293.0887451171875,297.1499938964844,293.1499938964844,0.0803441181778907,-1909.9761962890625,304.1495666503906,0.8236951231956482,0.1455598473548889,0.1315609365701675,293.12322998046875,297.1499938964844,293.1499938964844,0.1528102159500122,-3369.236083984375,304.1518249511719,0.9826539158821106,0.2444167286157608,0.2320325821638107,293.0560913085937,297.1499938964844,293.1499938964844,0.1139901876449585,-1966.1484375,304.1468811035156,0.9032390713691713,0.1931967884302139,0.1354604363441467,293.0687255859375,297.1499938964844,293.1499938964844,0.1345185339450836,-3041.88916015625,304.14764404296875,0.9500516653060912,0.2208528071641922,0.2095615863800048,293.1966857910156,297.1499938964844,293.1499938964844,0.0055069434456527,-1936.210205078125,299.1819152832031,0.5752003788948059,0.050000000745058,0.2280531972646713,291.1688537597656,291.1499938964844,270.47857666015625,270.0546875,283.3600769042969,293.1960754394531,292.1687927246094,1.0,0.2204469591379165,0.9977386593818665,0.9977386593818665,1.0,1.0,-1.1241073608398438,0.4873385429382324,0.6367688179016113,0.2131385952234268,0.0,0.0,0.4720633625984192,25.872879028320312,28.0,-0.3250073194503784,-9996.4248046875,130.07920837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.802734375,18000.0,0.0,0.0,0.2280769050121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089553356170654,0.4089604318141937,-5.109430730954045e-06,0.0,0.0002314690646016,0.0,0.0,21.42490005493164,0.0,0.0,0.0,0.3400872945785522,4.0,0.0,1.0
288840,293.0887451171875,297.1499938964844,293.1499938964844,0.0803441181778907,-1909.9761962890625,304.1495666503906,0.8236951231956482,0.1455598473548889,0.1315609365701675,293.12322998046875,297.1499938964844,293.1499938964844,0.1528102159500122,-3369.236083984375,304.1518249511719,0.9826539158821106,0.2444167286157608,0.2320325821638107,293.0560913085937,297.1499938964844,293.1499938964844,0.1139901876449585,-1966.1484375,304.1468811035156,0.9032390713691713,0.1931967884302139,0.1354604363441467,293.0687255859375,297.1499938964844,293.1499938964844,0.1345185339450836,-3041.88916015625,304.14764404296875,0.9500516653060912,0.2208528071641922,0.2095615863800048,293.1966857910156,297.1499938964844,293.1499938964844,0.0055069434456527,-1936.210205078125,299.1819152832031,0.5752003788948059,0.050000000745058,0.2280531972646713,291.1688537597656,291.1499938964844,270.47857666015625,270.0546875,283.3600769042969,293.1960754394531,292.1687927246094,1.0,0.2204469591379165,0.9977386593818665,0.9977386593818665,1.0,1.0,-1.1241073608398438,0.4873385429382324,0.6367688179016113,0.2131385952234268,0.0,0.0,0.4720633625984192,25.872879028320312,28.0,-0.3250073194503784,-9996.4248046875,130.07920837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30181884765625,307.46112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.802734375,18000.0,0.0,0.0,0.2280769050121307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089553356170654,0.4089604318141937,-5.109430730954045e-06,0.0,0.0002314690646016,0.0,0.0,21.42490005493164,0.0,0.0,0.0,0.3400872945785522,4.0,0.0,1.0
288900,293.093505859375,297.1499938964844,293.1499938964844,0.0802517607808113,-1908.260009765625,304.1498107910156,0.8221374154090881,0.1453996300697326,0.1314377784729004,293.12725830078125,297.1499938964844,293.1499938964844,0.1524867415428161,-3363.4677734375,304.1520690917969,0.980675220489502,0.2439638674259185,0.2316264063119888,293.0614929199219,297.1499938964844,293.1499938964844,0.1141155213117599,-1967.8599853515625,304.147216796875,0.9019005298614502,0.1933279931545257,0.1355722099542617,293.07379150390625,297.1499938964844,293.1499938964844,0.1345721036195755,-3042.81298828125,304.1479797363281,0.9483389258384703,0.2208826243877411,0.2096158862113952,293.2012634277344,297.1499938964844,293.1499938964844,0.0054888441227376,-1930.816162109375,299.16143798828125,0.5740410685539246,0.050000000745058,0.2280850261449813,291.1685791015625,291.1499938964844,270.4884948730469,270.0621032714844,283.3671569824219,293.2006530761719,292.1684875488281,1.0,0.2207288742065429,0.997560739517212,0.997560739517212,1.0,1.0,-1.1237095594406128,0.4871545135974884,0.636555016040802,0.2130395174026489,0.0,0.0,0.4708500504493713,26.037517547607425,28.0,-0.6545662879943848,-9983.7841796875,130.29092407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,307.4697570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18027.201171875,18000.0,0.0,0.0,0.2274711579084396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4071344137191772,0.4071395099163055,-5.100726866658079e-06,0.0,0.0002308543043909,0.0,0.0,21.27540397644043,0.0,0.0,0.0,0.3395224809646606,4.0,0.0,1.0
288960,293.0981140136719,297.1499938964844,293.1499938964844,0.0801441818475723,-1906.269287109375,304.1500244140625,0.8190513849258423,0.1452076137065887,0.1312936842441558,293.13116455078125,297.1499938964844,293.1499938964844,0.1521490961313247,-3357.453369140625,304.1523132324219,0.9769165515899658,0.2434809654951095,0.2311998307704925,293.0667419433594,297.1499938964844,293.1499938964844,0.1142173632979393,-1969.248779296875,304.14752197265625,0.8987233638763428,0.1934161335229873,0.1356596648693084,293.0787658691406,297.1499938964844,293.1499938964844,0.1346035450696945,-3043.34130859375,304.1482849121094,0.9445136785507202,0.2208719849586486,0.209639772772789,293.205810546875,297.1499938964844,293.1499938964844,0.0054711960256099,-1925.5771484375,299.1401672363281,0.5715768337249756,0.050000000745058,0.228153720498085,291.1681213378906,291.1499938964844,270.4985046386719,270.0695495605469,283.374267578125,293.2052001953125,292.1679992675781,1.0,0.2212642729282379,0.9973915815353394,0.9973915815353394,1.0,1.0,-1.1232408285140991,0.4869385361671448,0.6363022327423096,0.2129235416650772,0.0,0.0,0.469686359167099,26.3980770111084,31.0,-1.0818617343902588,-9970.3466796875,130.85850524902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3537292480469,307.47662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.33984375,18000.0,0.0,0.0,0.2268421500921249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4053727686405182,0.4053778648376465,-5.092286301078275e-06,0.0,0.0002302159409737,0.0,0.0,21.13125228881836,0.0,0.0,0.0,0.3389764130115509,4.0,0.0,1.0
289020,293.10693359375,297.1499938964844,293.1499938964844,0.0798785835504531,-1901.370849609375,304.15045166015625,0.8096128702163696,0.1447338312864303,0.130939781665802,293.1387023925781,297.1499938964844,293.1499938964844,0.1514239460229873,-3344.5439453125,304.1527404785156,0.9652259349822998,0.2424290478229522,0.23028165102005,293.0768737792969,297.1499938964844,293.1499938964844,0.1143460348248481,-1970.9892578125,304.14813232421875,0.888699471950531,0.1934697180986404,0.1357604414224624,293.0883483886719,297.1499938964844,293.1499938964844,0.1345945745706558,-3043.101318359375,304.1488647460937,0.9324060678482056,0.2207350134849548,0.2095940858125686,293.2147521972656,297.1499938964844,293.1499938964844,0.0054364204406738,-1915.2763671875,299.0955505371094,0.5640372037887573,0.050000000745058,0.2283736169338226,291.1669311523437,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.21417236328125,292.1667785644531,1.0,0.2229654192924499,0.9970532655715942,0.9970532655715942,1.0,1.0,-1.1220440864562988,0.4863898754119873,0.6356542110443115,0.2126279026269912,0.0,0.0,0.4675109386444092,27.55599975585937,34.0,-1.5833604335784912,-9941.55078125,132.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,307.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0703125,18000.0,0.0,0.0,0.225539743900299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020885527133941,0.4020936191082001,-5.076515662949532e-06,0.0,0.0002288941759616,0.0,0.0,20.86384010314941,0.0,0.0,0.0,0.3379578590393066,4.0,0.0,1.0
289080,293.10693359375,297.1499938964844,293.1499938964844,0.0798785835504531,-1901.370849609375,304.15045166015625,0.8096128702163696,0.1447338312864303,0.130939781665802,293.1387023925781,297.1499938964844,293.1499938964844,0.1514239460229873,-3344.5439453125,304.1527404785156,0.9652259349822998,0.2424290478229522,0.23028165102005,293.0768737792969,297.1499938964844,293.1499938964844,0.1143460348248481,-1970.9892578125,304.14813232421875,0.888699471950531,0.1934697180986404,0.1357604414224624,293.0883483886719,297.1499938964844,293.1499938964844,0.1345945745706558,-3043.101318359375,304.1488647460937,0.9324060678482056,0.2207350134849548,0.2095940858125686,293.2147521972656,297.1499938964844,293.1499938964844,0.0054364204406738,-1915.2763671875,299.0955505371094,0.5640372037887573,0.050000000745058,0.2283736169338226,291.1669311523437,291.1499938964844,270.51873779296875,270.08465576171875,283.3885803222656,293.21417236328125,292.1667785644531,1.0,0.2229654192924499,0.9970532655715942,0.9970532655715942,1.0,1.0,-1.1220440864562988,0.4863898754119873,0.6356542110443115,0.2126279026269912,0.0,0.0,0.4675109386444092,27.55599975585937,34.0,-1.5833604335784912,-9941.55078125,132.75856018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39404296875,307.4858093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0703125,18000.0,0.0,0.0,0.225539743900299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020885527133941,0.4020936191082001,-5.076515662949532e-06,0.0,0.0002288941759616,0.0,0.0,20.86384010314941,0.0,0.0,0.0,0.3379578590393066,4.0,0.0,1.0
289140,293.1152038574219,297.1499938964844,293.1499938964844,0.079545110464096,-1895.233642578125,304.15087890625,0.796783447265625,0.1441480070352554,0.1305010616779327,293.1458435058594,297.1499938964844,293.1499938964844,0.1506281048059463,-3330.37255859375,304.1531677246094,0.9489585161209106,0.2412676960229873,0.2292774617671966,293.0865173339844,297.1499938964844,293.1499938964844,0.1143734976649284,-1971.324951171875,304.1487121582031,0.8756085634231567,0.1933678239583969,0.135764867067337,293.0974426269531,297.1499938964844,293.1499938964844,0.1344873160123825,-3041.078369140625,304.1494140625,0.9164894819259644,0.2204509675502777,0.2094262540340423,293.2235412597656,297.1499938964844,293.1499938964844,0.0054016881622374,-1904.977783203125,299.0482788085937,0.554267942905426,0.050000000745058,0.2286833673715591,291.16571044921875,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.22296142578125,292.1655578613281,1.0,0.2253297567367553,0.9967149496078492,0.9967149496078492,1.0,1.0,-1.1204880475997925,0.485679030418396,0.6348090171813965,0.2122447192668914,0.0,0.0,0.4654994904994964,29.188777923583984,37.0,-1.6647894382476809,-9909.9423828125,135.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,307.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.01953125,18000.0,0.0,0.0,0.2242127209901809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990817964076996,0.3990868628025055,-5.0622156777535565e-06,0.0,0.0002275474107591,0.0,0.0,20.621170043945312,0.0,0.0,0.0,0.3370275199413299,4.0,0.0,1.0
289200,293.1152038574219,297.1499938964844,293.1499938964844,0.079545110464096,-1895.233642578125,304.15087890625,0.796783447265625,0.1441480070352554,0.1305010616779327,293.1458435058594,297.1499938964844,293.1499938964844,0.1506281048059463,-3330.37255859375,304.1531677246094,0.9489585161209106,0.2412676960229873,0.2292774617671966,293.0865173339844,297.1499938964844,293.1499938964844,0.1143734976649284,-1971.324951171875,304.1487121582031,0.8756085634231567,0.1933678239583969,0.135764867067337,293.0974426269531,297.1499938964844,293.1499938964844,0.1344873160123825,-3041.078369140625,304.1494140625,0.9164894819259644,0.2204509675502777,0.2094262540340423,293.2235412597656,297.1499938964844,293.1499938964844,0.0054016881622374,-1904.977783203125,299.0482788085937,0.554267942905426,0.050000000745058,0.2286833673715591,291.16571044921875,291.1499938964844,270.5392150878906,270.09991455078125,283.4030456542969,293.22296142578125,292.1655578613281,1.0,0.2253297567367553,0.9967149496078492,0.9967149496078492,1.0,1.0,-1.1204880475997925,0.485679030418396,0.6348090171813965,0.2122447192668914,0.0,0.0,0.4654994904994964,29.188777923583984,37.0,-1.6647894382476809,-9909.9423828125,135.46530151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4229736328125,307.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.01953125,18000.0,0.0,0.0,0.2242127209901809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3990817964076996,0.3990868628025055,-5.0622156777535565e-06,0.0,0.0002275474107591,0.0,0.0,20.621170043945312,0.0,0.0,0.0,0.3370275199413299,4.0,0.0,1.0
289260,293.1229248046875,297.1499938964844,293.1499938964844,0.0791463702917099,-1887.9058837890625,304.1512451171875,0.7825338244438171,0.1434597074985504,0.1299821734428405,293.152587890625,297.1499938964844,293.1499938964844,0.1497624516487121,-3314.946044921875,304.1535339355469,0.9297913908958436,0.2400044500827789,0.2281900346279144,293.0956726074219,297.1499938964844,293.1499938964844,0.114302858710289,-1970.29736328125,304.1492614746094,0.8612807989120483,0.193120926618576,0.135677233338356,293.1060791015625,297.1499938964844,293.1499938964844,0.1342841535806656,-3037.311767578125,304.14996337890625,0.9000284075737,0.2200294286012649,0.2091411501169204,293.232177734375,297.1499938964844,293.1499938964844,0.0053664534352719,-1894.4951171875,298.99853515625,0.5435513257980347,0.050000000745058,0.2290627062320709,291.16461181640625,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.2315979003906,292.1645202636719,1.0,0.2281771600246429,0.9963899850845336,0.9963899850845336,1.0,1.0,-1.1185680627822876,0.4848039150238037,0.6337640881538391,0.211774468421936,0.0,0.0,0.4636247456073761,31.188215255737305,40.0,-1.5050485134124756,-9875.5029296875,138.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,307.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.2228947579860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963052034378052,0.3963102400302887,-5.049160336056957e-06,0.0,0.000226209842367,0.0,0.0,20.39900779724121,0.0,0.0,0.0,0.3361710906028747,4.0,0.0,1.0
289320,293.1229248046875,297.1499938964844,293.1499938964844,0.0791463702917099,-1887.9058837890625,304.1512451171875,0.7825338244438171,0.1434597074985504,0.1299821734428405,293.152587890625,297.1499938964844,293.1499938964844,0.1497624516487121,-3314.946044921875,304.1535339355469,0.9297913908958436,0.2400044500827789,0.2281900346279144,293.0956726074219,297.1499938964844,293.1499938964844,0.114302858710289,-1970.29736328125,304.1492614746094,0.8612807989120483,0.193120926618576,0.135677233338356,293.1060791015625,297.1499938964844,293.1499938964844,0.1342841535806656,-3037.311767578125,304.14996337890625,0.9000284075737,0.2200294286012649,0.2091411501169204,293.232177734375,297.1499938964844,293.1499938964844,0.0053664534352719,-1894.4951171875,298.99853515625,0.5435513257980347,0.050000000745058,0.2290627062320709,291.16461181640625,291.1499938964844,270.5599365234375,270.11529541015625,283.4176330566406,293.2315979003906,292.1645202636719,1.0,0.2281771600246429,0.9963899850845336,0.9963899850845336,1.0,1.0,-1.1185680627822876,0.4848039150238037,0.6337640881538391,0.211774468421936,0.0,0.0,0.4636247456073761,31.188215255737305,40.0,-1.5050485134124756,-9875.5029296875,138.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44158935546875,307.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.298828125,18000.0,0.0,0.0,0.2228947579860687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963052034378052,0.3963102400302887,-5.049160336056957e-06,0.0,0.000226209842367,0.0,0.0,20.39900779724121,0.0,0.0,0.0,0.3361710906028747,4.0,0.0,1.0
289380,293.1301574707031,297.1499938964844,293.1499938964844,0.078684389591217,-1879.4261474609373,304.1515808105469,0.7680882811546326,0.1426763981580734,0.1293870210647583,293.1589660644531,297.1499938964844,293.1499938964844,0.148827776312828,-3298.271484375,304.1539306640625,0.9101526737213136,0.2386453300714492,0.2270219475030899,293.10430908203125,297.1499938964844,293.1499938964844,0.1141363531351089,-1967.935302734375,304.1497802734375,0.8469173908233643,0.1927369385957718,0.135500818490982,293.1142883300781,297.1499938964844,293.1499938964844,0.1339867711067199,-3031.828125,304.15045166015625,0.8840150237083435,0.2194777131080627,0.2087425887584686,293.2406005859375,297.1499938964844,293.1499938964844,0.0053303046151995,-1883.683837890625,298.94635009765625,0.5327949523925781,0.050000000745058,0.2294968366622924,291.1637878417969,291.1499938964844,270.5808410644531,270.1307983398437,283.4323425292969,293.2400207519531,292.1636962890625,1.0,0.231374055147171,0.9960650205612184,0.9960650205612184,1.0,1.0,-1.1162827014923096,0.4837632775306701,0.6325194835662842,0.2112180590629577,0.0,0.0,0.4618472158908844,33.4754638671875,43.0,-1.1759635210037231,-9838.25390625,142.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,307.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.017578125,18000.0,0.0,0.0,0.2216095924377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937056064605713,0.3937106430530548,-5.037109076511115e-06,0.0,0.0002249055542051,0.0,0.0,20.19281578063965,0.0,0.0,0.0,0.3353720307350158,4.0,0.0,1.0
289440,293.1301574707031,297.1499938964844,293.1499938964844,0.078684389591217,-1879.4261474609373,304.1515808105469,0.7680882811546326,0.1426763981580734,0.1293870210647583,293.1589660644531,297.1499938964844,293.1499938964844,0.148827776312828,-3298.271484375,304.1539306640625,0.9101526737213136,0.2386453300714492,0.2270219475030899,293.10430908203125,297.1499938964844,293.1499938964844,0.1141363531351089,-1967.935302734375,304.1497802734375,0.8469173908233643,0.1927369385957718,0.135500818490982,293.1142883300781,297.1499938964844,293.1499938964844,0.1339867711067199,-3031.828125,304.15045166015625,0.8840150237083435,0.2194777131080627,0.2087425887584686,293.2406005859375,297.1499938964844,293.1499938964844,0.0053303046151995,-1883.683837890625,298.94635009765625,0.5327949523925781,0.050000000745058,0.2294968366622924,291.1637878417969,291.1499938964844,270.5808410644531,270.1307983398437,283.4323425292969,293.2400207519531,292.1636962890625,1.0,0.231374055147171,0.9960650205612184,0.9960650205612184,1.0,1.0,-1.1162827014923096,0.4837632775306701,0.6325194835662842,0.2112180590629577,0.0,0.0,0.4618472158908844,33.4754638671875,43.0,-1.1759635210037231,-9838.25390625,142.5025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45123291015625,307.4793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.017578125,18000.0,0.0,0.0,0.2216095924377441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937056064605713,0.3937106430530548,-5.037109076511115e-06,0.0,0.0002249055542051,0.0,0.0,20.19281578063965,0.0,0.0,0.0,0.3353720307350158,4.0,0.0,1.0
289500,293.13360595703125,297.1499938964844,293.1499938964844,0.0784307643771171,-1874.77490234375,304.1517639160156,0.7610539197921753,0.1422518044710159,0.1290624439716339,293.1620178222656,297.1499938964844,293.1499938964844,0.1483354717493057,-3289.480224609375,304.15411376953125,0.9011852741241456,0.2379321306943893,0.2264089882373809,293.1084899902344,297.1499938964844,293.1499938964844,0.1140185296535492,-1966.2724609375,304.1500244140625,0.8399446606636047,0.1924965679645538,0.135380819439888,293.1181945800781,297.1499938964844,293.1499938964844,0.1338040232658386,-3028.46435546875,304.15069580078125,0.8761348128318787,0.219155877828598,0.2085026204586029,293.2447204589844,297.1499938964844,293.1499938964844,0.0053117922507226,-1878.1214599609373,298.9194030761719,0.5276030898094177,0.050000000745058,0.2297304421663284,291.1634826660156,291.1499938964844,270.5913391113281,270.1385803222656,283.43975830078125,293.2441711425781,292.1634216308594,1.0,0.2330678254365921,0.9959025382995604,0.9959025382995604,1.0,1.0,-1.1150058507919312,0.4831819534301758,0.6318238377571106,0.2109087258577346,0.0,0.0,0.460980474948883,34.70560836791992,43.0,-0.975600004196167,-9818.591796875,144.49288940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45330810546875,307.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.560546875,18000.0,0.0,0.0,0.220983937382698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3924509286880493,0.3924559652805328,-5.031362434237963e-06,0.0,0.0002242705959361,0.0,0.0,20.09396171569824,0.0,0.0,0.0,0.3349874913692474,4.0,0.0,1.0
289560,293.13690185546875,297.1499938964844,293.1499938964844,0.078163206577301,-1869.87109375,304.15191650390625,0.7542398571968079,0.1418071985244751,0.1287213712930679,293.1649780273437,297.1499938964844,293.1499938964844,0.1478277295827865,-3280.407470703125,304.1542663574219,0.8926644325256348,0.2371983379125595,0.225778192281723,293.1125183105469,297.1499938964844,293.1499938964844,0.1138792857527732,-1964.3106689453125,304.1502685546875,0.8331623673439026,0.1922264695167541,0.1352411657571792,293.1220397949219,297.1499938964844,293.1499938964844,0.1336001008749008,-3024.714111328125,304.15093994140625,0.8684558868408203,0.2188057601451873,0.2082374542951584,293.24884033203125,297.1499938964844,293.1499938964844,0.0052929604426026,-1872.4439697265625,298.8918762207031,0.522608757019043,0.050000000745058,0.2299730330705642,291.1632385253906,291.1499938964844,270.6018981933594,270.1463928222656,283.4471740722656,293.248291015625,292.1632080078125,1.0,0.2348080426454544,0.995749533176422,0.995749533176422,1.0,1.0,-1.1136445999145508,0.4825624525547027,0.6310821771621704,0.2105804085731506,0.0,0.0,0.4601206481456756,35.982704162597656,46.0,-0.7627031803131104,-9798.279296875,146.54457092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45391845703125,307.4683532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.21875,18000.0,0.0,0.0,0.220370352268219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912147283554077,0.3912197649478912,-5.025745849707164e-06,0.0,0.0002236478903796,0.0,0.0,19.99698257446289,0.0,0.0,0.0,0.3346093595027923,4.0,0.0,1.0
289620,293.1432189941406,297.1499938964844,293.1499938964844,0.0775864794850349,-1859.3116455078125,304.1522521972656,0.7413536310195923,0.1408596336841583,0.127990260720253,293.1706237792969,297.1499938964844,293.1499938964844,0.1467660367488861,-3261.415283203125,304.1546325683594,0.8762720227241516,0.2356702387332916,0.2244631797075271,293.12030029296875,297.1499938964844,293.1499938964844,0.1135364919900894,-1959.4891357421875,304.1507568359375,0.8200562000274658,0.1915982365608215,0.1349029839038849,293.12939453125,297.1499938964844,293.1499938964844,0.133128747344017,-3016.0498046875,304.15142822265625,0.8538589477539062,0.218021735548973,0.2076315432786941,293.25689697265625,297.1499938964844,293.1499938964844,0.0052542327903211,-1860.7069091796875,298.8352355957031,0.5132977366447449,0.050000000745058,0.2304817885160446,291.1630249023437,291.1499938964844,270.623046875,270.1620178222656,283.4621276855469,293.25634765625,292.1630249023437,1.0,0.238395869731903,0.9954435229301452,0.9954435229301452,1.0,1.0,-1.1106663942337036,0.4812066853046417,0.6294596195220947,0.2098664492368698,0.0,0.0,0.4584003984928131,38.65948486328125,49.0,-0.3151407837867737,-9755.6748046875,150.79336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,307.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.219181090593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887675106525421,0.3887725174427032,-5.014769158151466e-06,0.0,0.0002224409545306,0.0,0.0,19.806251525878903,0.0,0.0,0.0,0.3338630497455597,4.0,0.0,1.0
289680,293.1432189941406,297.1499938964844,293.1499938964844,0.0775864794850349,-1859.3116455078125,304.1522521972656,0.7413536310195923,0.1408596336841583,0.127990260720253,293.1706237792969,297.1499938964844,293.1499938964844,0.1467660367488861,-3261.415283203125,304.1546325683594,0.8762720227241516,0.2356702387332916,0.2244631797075271,293.12030029296875,297.1499938964844,293.1499938964844,0.1135364919900894,-1959.4891357421875,304.1507568359375,0.8200562000274658,0.1915982365608215,0.1349029839038849,293.12939453125,297.1499938964844,293.1499938964844,0.133128747344017,-3016.0498046875,304.15142822265625,0.8538589477539062,0.218021735548973,0.2076315432786941,293.25689697265625,297.1499938964844,293.1499938964844,0.0052542327903211,-1860.7069091796875,298.8352355957031,0.5132977366447449,0.050000000745058,0.2304817885160446,291.1630249023437,291.1499938964844,270.623046875,270.1620178222656,283.4621276855469,293.25634765625,292.1630249023437,1.0,0.238395869731903,0.9954435229301452,0.9954435229301452,1.0,1.0,-1.1106663942337036,0.4812066853046417,0.6294596195220947,0.2098664492368698,0.0,0.0,0.4584003984928131,38.65948486328125,49.0,-0.3151407837867737,-9755.6748046875,150.79336547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,307.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.89453125,18000.0,0.0,0.0,0.219181090593338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887675106525421,0.3887725174427032,-5.014769158151466e-06,0.0,0.0002224409545306,0.0,0.0,19.806251525878903,0.0,0.0,0.0,0.3338630497455597,4.0,0.0,1.0
289740,293.1490783691406,297.1499938964844,293.1499938964844,0.0769578069448471,-1847.818359375,304.1525573730469,0.7294073700904846,0.1398405581712722,0.1271984875202179,293.1759338378906,297.1499938964844,293.1499938964844,0.145646646618843,-3241.3603515625,304.1549377441406,0.8610276579856873,0.2340672463178634,0.2230813354253769,293.1276550292969,297.1499938964844,293.1499938964844,0.1131128519773483,-1953.536376953125,304.1512145996094,0.8071075081825256,0.1908601820468902,0.1344907730817794,293.1363525390625,297.1499938964844,293.1499938964844,0.132577359676361,-3005.917724609375,304.15185546875,0.8404051065444946,0.2171330899000167,0.2069304883480072,293.2647399902344,297.1499938964844,293.1499938964844,0.0052139889448881,-1848.4228515625,298.7764587402344,0.5049397349357605,0.050000000745058,0.2310158163309097,291.16314697265625,291.1499938964844,270.6443176269531,270.1776733398437,283.4771728515625,293.26422119140625,292.16314697265625,1.0,0.2420748621225357,0.9951375126838684,0.9951375126838684,1.0,1.0,-1.1073622703552246,0.4797018468379974,0.6276604533195496,0.2090813517570495,0.0,0.0,0.4566439986228943,41.4671630859375,37.0,0.13360296189785,-9710.5361328125,155.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,307.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01953125,18000.0,0.0,0.0,0.2180382907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863025307655334,0.3863075375556946,-5.003898877475876e-06,0.0,0.000221281137783,0.0,0.0,19.615795135498047,0.0,0.0,0.0,0.3331143260002136,4.0,0.0,1.0
289800,293.1490783691406,297.1499938964844,293.1499938964844,0.0769578069448471,-1847.818359375,304.1525573730469,0.7294073700904846,0.1398405581712722,0.1271984875202179,293.1759338378906,297.1499938964844,293.1499938964844,0.145646646618843,-3241.3603515625,304.1549377441406,0.8610276579856873,0.2340672463178634,0.2230813354253769,293.1276550292969,297.1499938964844,293.1499938964844,0.1131128519773483,-1953.536376953125,304.1512145996094,0.8071075081825256,0.1908601820468902,0.1344907730817794,293.1363525390625,297.1499938964844,293.1499938964844,0.132577359676361,-3005.917724609375,304.15185546875,0.8404051065444946,0.2171330899000167,0.2069304883480072,293.2647399902344,297.1499938964844,293.1499938964844,0.0052139889448881,-1848.4228515625,298.7764587402344,0.5049397349357605,0.050000000745058,0.2310158163309097,291.16314697265625,291.1499938964844,270.6443176269531,270.1776733398437,283.4771728515625,293.26422119140625,292.16314697265625,1.0,0.2420748621225357,0.9951375126838684,0.9951375126838684,1.0,1.0,-1.1073622703552246,0.4797018468379974,0.6276604533195496,0.2090813517570495,0.0,0.0,0.4566439986228943,41.4671630859375,37.0,0.13360296189785,-9710.5361328125,155.174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4462890625,307.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01953125,18000.0,0.0,0.0,0.2180382907390594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3863025307655334,0.3863075375556946,-5.003898877475876e-06,0.0,0.000221281137783,0.0,0.0,19.615795135498047,0.0,0.0,0.0,0.3331143260002136,4.0,0.0,1.0
289860,293.1543884277344,297.1499938964844,293.1499938964844,0.0761802121996879,-1833.5963134765625,304.1529846191406,0.7298262715339661,0.1387877613306045,0.1262330114841461,293.18084716796875,297.1499938964844,293.1499938964844,0.1443577855825424,-3218.173095703125,304.15545654296875,0.8617124557495117,0.2324176430702209,0.2215083241462707,293.13446044921875,297.1499938964844,293.1499938964844,0.1125062331557273,-1944.9874267578125,304.1518249511719,0.8085117936134338,0.1900447607040405,0.1339148133993148,293.1427917480469,297.1499938964844,293.1499938964844,0.1318377405405044,-2992.279296875,304.1524658203125,0.8417403697967529,0.2161691188812255,0.2060109078884124,293.2723693847656,297.1499938964844,293.1499938964844,0.0051558837294578,-1830.1728515625,298.7162780761719,0.5066124200820923,0.050000000745058,0.2309024184942245,291.16461181640625,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.2718505859375,292.1649780273437,1.0,0.2400654554367065,0.994848370552063,0.994848370552063,1.0,1.0,-1.1023850440979004,0.477435439825058,0.62494957447052,0.2079149186611175,0.0,0.0,0.4546338319778442,40.79783248901367,25.0,2.644893407821656,-9656.4736328125,152.53318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8671875,18000.0,0.0,0.0,0.2169243097305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836604654788971,0.3836654424667358,-4.992727099306649e-06,0.0,0.0002201505994889,0.0,0.0,19.41443252563477,0.0,0.0,0.0,0.3323159515857696,4.0,0.0,1.0
