time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1543884277344,297.1499938964844,293.1499938964844,0.0761802121996879,-1833.5963134765625,304.1529846191406,0.7298262715339661,0.1387877613306045,0.1262330114841461,293.18084716796875,297.1499938964844,293.1499938964844,0.1443577855825424,-3218.173095703125,304.15545654296875,0.8617124557495117,0.2324176430702209,0.2215083241462707,293.13446044921875,297.1499938964844,293.1499938964844,0.1125062331557273,-1944.9874267578125,304.1518249511719,0.8085117936134338,0.1900447607040405,0.1339148133993148,293.1427917480469,297.1499938964844,293.1499938964844,0.1318377405405044,-2992.279296875,304.1524658203125,0.8417403697967529,0.2161691188812255,0.2060109078884124,293.2723693847656,297.1499938964844,293.1499938964844,0.0051558837294578,-1830.1728515625,298.7162780761719,0.5066124200820923,0.050000000745058,0.2309024184942245,291.16461181640625,291.1499938964844,270.6656188964844,270.1933288574219,283.4928283691406,293.2718505859375,292.1649780273437,1.0,0.2400654554367065,0.994848370552063,0.994848370552063,1.0,1.0,-1.1023850440979004,0.477435439825058,0.62494957447052,0.2079149186611175,0.0,0.0,0.4546338319778442,40.79783248901367,25.0,2.644893407821656,-9656.4736328125,152.53318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4403991699219,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8671875,18000.0,0.0,0.0,0.2169243097305297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3836604654788971,0.3836654424667358,-4.992727099306649e-06,0.0,0.0002201505994889,0.0,0.0,19.41443252563477,0.0,0.0,0.0,0.3323159515857696,4.0,0.0,1.0
289980,293.1589660644531,297.1499938964844,293.1499938964844,0.0753030627965927,-1817.5693359375,304.1534423828125,0.7410422563552856,0.1377455741167068,0.1251653730869293,293.1851806640625,297.1499938964844,293.1499938964844,0.1429396122694015,-3192.578857421875,304.156005859375,0.8762772679328918,0.2307577580213546,0.2198078483343124,293.1405944824219,297.1499938964844,293.1499938964844,0.111760027706623,-1934.451416015625,304.1524658203125,0.8222292065620422,0.1891918778419494,0.1332255005836486,293.14862060546875,297.1499938964844,293.1499938964844,0.1309506297111511,-2975.886962890625,304.15313720703125,0.8560640215873718,0.2151674479246139,0.2049375921487808,293.2795715332031,297.1499938964844,293.1499938964844,0.0050833853892982,-1806.9757080078125,298.655517578125,0.517259955406189,0.050000000745058,0.2302558273077011,291.1683654785156,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.27911376953125,292.16876220703125,1.0,0.2339914143085479,0.9945591688156128,0.9945591688156128,1.0,1.0,-1.096171259880066,0.4746063649654388,0.6215648651123047,0.2064702063798904,0.0,0.0,0.4519411921501159,37.26715087890625,25.0,4.6659111976623535,-9590.208984375,144.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.71484375,18000.0,0.0,0.0,0.2157855629920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380189299583435,0.3801942765712738,-4.978968263458228e-06,0.0,0.0002189949154853,0.0,0.0,19.154747009277344,0.0,0.0,0.0,0.3312855660915375,4.0,0.0,1.0
290040,293.1589660644531,297.1499938964844,293.1499938964844,0.0753030627965927,-1817.5693359375,304.1534423828125,0.7410422563552856,0.1377455741167068,0.1251653730869293,293.1851806640625,297.1499938964844,293.1499938964844,0.1429396122694015,-3192.578857421875,304.156005859375,0.8762772679328918,0.2307577580213546,0.2198078483343124,293.1405944824219,297.1499938964844,293.1499938964844,0.111760027706623,-1934.451416015625,304.1524658203125,0.8222292065620422,0.1891918778419494,0.1332255005836486,293.14862060546875,297.1499938964844,293.1499938964844,0.1309506297111511,-2975.886962890625,304.15313720703125,0.8560640215873718,0.2151674479246139,0.2049375921487808,293.2795715332031,297.1499938964844,293.1499938964844,0.0050833853892982,-1806.9757080078125,298.655517578125,0.517259955406189,0.050000000745058,0.2302558273077011,291.1683654785156,291.1499938964844,270.6869506835937,270.2089233398437,283.50885009765625,293.27911376953125,292.16876220703125,1.0,0.2339914143085479,0.9945591688156128,0.9945591688156128,1.0,1.0,-1.096171259880066,0.4746063649654388,0.6215648651123047,0.2064702063798904,0.0,0.0,0.4519411921501159,37.26715087890625,25.0,4.6659111976623535,-9590.208984375,144.23907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43865966796875,307.4104919433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.71484375,18000.0,0.0,0.0,0.2157855629920959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380189299583435,0.3801942765712738,-4.978968263458228e-06,0.0,0.0002189949154853,0.0,0.0,19.154747009277344,0.0,0.0,0.0,0.3312855660915375,4.0,0.0,1.0
290100,293.1610412597656,297.1499938964844,293.1499938964844,0.0748719722032547,-1809.716552734375,304.15362548828125,0.7464094758033752,0.1372226327657699,0.1246423423290252,293.1871643066406,297.1499938964844,293.1499938964844,0.1422355622053146,-3179.87158203125,304.1561889648437,0.8832371234893799,0.2299217581748962,0.2189634293317794,293.1434631347656,297.1499938964844,293.1499938964844,0.11138366907835,-1929.1439208984373,304.1526794433594,0.8285165429115295,0.1887487769126892,0.1328779458999633,293.1513366699219,297.1499938964844,293.1499938964844,0.1305039823055267,-2967.6435546875,304.15338134765625,0.8629851341247559,0.2146508693695068,0.2043974548578262,293.2830505371094,297.1499938964844,293.1499938964844,0.0050479494966566,-1795.60107421875,298.6245422363281,0.5225391983985901,0.050000000745058,0.2299771159887313,291.1701965332031,291.1499938964844,270.6976013183594,270.2167053222656,283.5168151855469,293.2825927734375,292.1705017089844,1.0,0.2315709739923477,0.9944145679473876,0.9944145679473876,1.0,1.0,-1.0931296348571775,0.4732209742069244,0.6199086308479309,0.2057671695947647,0.0,0.0,0.4504110813140869,35.74082565307617,25.0,4.586737155914307,-9555.2724609375,140.5872344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4404602050781,307.4023742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18028.251953125,18000.0,0.0,0.0,0.2151887565851211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781675994396209,0.3781725764274597,-4.9708341975929216e-06,0.0,0.0002183892211178,0.0,0.0,19.003944396972656,0.0,0.0,0.0,0.3306872844696045,4.0,0.0,1.0
290160,293.1630554199219,297.1499938964844,293.1499938964844,0.0744475275278091,-1802.006103515625,304.1537170410156,0.7509015202522278,0.1366878002882003,0.124122716486454,293.1890869140625,297.1499938964844,293.1499938964844,0.1415424793958664,-3167.369140625,304.15631103515625,0.8890370726585388,0.2290745675563812,0.2181222140789032,293.146240234375,297.1499938964844,293.1499938964844,0.1110105663537979,-1923.8909912109373,304.15289306640625,0.8337751030921936,0.1882868260145187,0.1325275152921676,293.15399169921875,297.1499938964844,293.1499938964844,0.1300624758005142,-2959.50830078125,304.153564453125,0.8688504695892334,0.2141169756650924,0.2038546204566955,293.28643798828125,297.1499938964844,293.1499938964844,0.0050138039514422,-1784.660400390625,298.59295654296875,0.5271496176719666,0.050000000745058,0.2297524064779281,291.1714172363281,291.1499938964844,270.708251953125,270.2244567871094,283.52471923828125,293.2859802246094,292.1716003417969,1.0,0.2294075936079025,0.9942933917045592,0.9942933917045592,1.0,1.0,-1.0901542901992798,0.4718641638755798,0.6182901859283447,0.2050870209932327,0.0,0.0,0.4488568603992462,34.50376510620117,25.0,3.67393946647644,-9520.1142578125,137.50839233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4440002441406,307.394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.77734375,18000.0,0.0,0.0,0.2145690619945526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760471045970917,0.3760520815849304,-4.962105776940007e-06,0.0,0.0002177603164454,0.0,0.0,18.84578323364257,0.0,0.0,0.0,0.3300599157810211,4.0,0.0,1.0
290220,293.1669006347656,297.1499938964844,293.1499938964844,0.0735919177532196,-1786.51123046875,304.1539001464844,0.7583306431770325,0.1355797946453094,0.1230681911110878,293.1927185058594,297.1499938964844,293.1499938964844,0.1401588469743728,-3142.4013671875,304.1565246582031,0.8985729217529297,0.2273425757884979,0.2164249569177627,293.15155029296875,297.1499938964844,293.1499938964844,0.1102476567029953,-1913.1597900390625,304.1531982421875,0.8425617218017578,0.1873043775558471,0.1318005621433258,293.1590270996094,297.1499938964844,293.1499938964844,0.1291665583848953,-2943.01318359375,304.15386962890625,0.8786982297897339,0.2129941880702972,0.2027373909950256,293.2930603027344,297.1499938964844,293.1499938964844,0.0049473079852759,-1763.3472900390625,298.5279846191406,0.5352068543434143,0.050000000745058,0.2293949574232101,291.1727600097656,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2926330566406,292.1728820800781,1.0,0.2257605493068695,0.9940510392189026,0.9940510392189026,1.0,1.0,-1.0842089653015137,0.4691493809223175,0.6150595545768738,0.2037429064512252,0.0,0.0,0.4457246661186218,32.52143096923828,25.0,2.2343788146972656,-9450.732421875,132.30665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.2132575809955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717771172523498,0.3717820644378662,-4.944161901221378e-06,0.0,0.000216429340071,0.0,0.0,18.528196334838867,0.0,0.0,0.0,0.3287942111492157,4.0,0.0,1.0
290280,293.1669006347656,297.1499938964844,293.1499938964844,0.0735919177532196,-1786.51123046875,304.1539001464844,0.7583306431770325,0.1355797946453094,0.1230681911110878,293.1927185058594,297.1499938964844,293.1499938964844,0.1401588469743728,-3142.4013671875,304.1565246582031,0.8985729217529297,0.2273425757884979,0.2164249569177627,293.15155029296875,297.1499938964844,293.1499938964844,0.1102476567029953,-1913.1597900390625,304.1531982421875,0.8425617218017578,0.1873043775558471,0.1318005621433258,293.1590270996094,297.1499938964844,293.1499938964844,0.1291665583848953,-2943.01318359375,304.15386962890625,0.8786982297897339,0.2129941880702972,0.2027373909950256,293.2930603027344,297.1499938964844,293.1499938964844,0.0049473079852759,-1763.3472900390625,298.5279846191406,0.5352068543434143,0.050000000745058,0.2293949574232101,291.1727600097656,291.1499938964844,270.7294921875,270.2398986816406,283.54052734375,293.2926330566406,292.1728820800781,1.0,0.2257605493068695,0.9940510392189026,0.9940510392189026,1.0,1.0,-1.0842089653015137,0.4691493809223175,0.6150595545768738,0.2037429064512252,0.0,0.0,0.4457246661186218,32.52143096923828,25.0,2.2343788146972656,-9450.732421875,132.30665588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45538330078125,307.380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.40625,18000.0,0.0,0.0,0.2132575809955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717771172523498,0.3717820644378662,-4.944161901221378e-06,0.0,0.000216429340071,0.0,0.0,18.528196334838867,0.0,0.0,0.0,0.3287942111492157,4.0,0.0,1.0
290340,293.1705017089844,297.1499938964844,293.1499938964844,0.0727152749896049,-1770.685546875,304.154052734375,0.7637948393821716,0.1344219148159027,0.1219874918460846,293.1961975097656,297.1499938964844,293.1499938964844,0.1387591212987899,-3117.103271484375,304.1566772460937,0.9056243300437928,0.2255589812994003,0.2146992683410644,293.1565856933594,297.1499938964844,293.1499938964844,0.1094481647014617,-1901.9085693359373,304.1534729003906,0.8492451906204224,0.1862449795007705,0.1310344338417053,293.1637878417969,297.1499938964844,293.1499938964844,0.1282362788915634,-2925.876220703125,304.15411376953125,0.8861680626869202,0.2117979973554611,0.2015707939863205,293.29949951171875,297.1499938964844,293.1499938964844,0.0048821796663105,-1742.393310546875,298.46112060546875,0.5417425036430359,0.050000000745058,0.2291326969861984,291.1737670898437,291.1499938964844,270.75067138671875,270.25518798828125,283.5563049316406,293.2990417480469,292.1738586425781,1.0,0.2228256464004516,0.9938086867332458,0.9938086867332458,1.0,1.0,-1.078205943107605,0.4664037227630615,0.6118022799491882,0.2024052441120147,0.0,0.0,0.442484974861145,31.04714012145996,25.0,1.4912434816360474,-9381.2724609375,128.0756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708557128906,307.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8359375,18000.0,0.0,0.0,0.2118509411811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674210608005523,0.3674259781837463,-4.9260629566560965e-06,0.0,0.0002150017680833,0.0,0.0,18.207847595214844,0.0,0.0,0.0,0.3275122940540313,4.0,0.0,1.0
290400,293.1705017089844,297.1499938964844,293.1499938964844,0.0727152749896049,-1770.685546875,304.154052734375,0.7637948393821716,0.1344219148159027,0.1219874918460846,293.1961975097656,297.1499938964844,293.1499938964844,0.1387591212987899,-3117.103271484375,304.1566772460937,0.9056243300437928,0.2255589812994003,0.2146992683410644,293.1565856933594,297.1499938964844,293.1499938964844,0.1094481647014617,-1901.9085693359373,304.1534729003906,0.8492451906204224,0.1862449795007705,0.1310344338417053,293.1637878417969,297.1499938964844,293.1499938964844,0.1282362788915634,-2925.876220703125,304.15411376953125,0.8861680626869202,0.2117979973554611,0.2015707939863205,293.29949951171875,297.1499938964844,293.1499938964844,0.0048821796663105,-1742.393310546875,298.46112060546875,0.5417425036430359,0.050000000745058,0.2291326969861984,291.1737670898437,291.1499938964844,270.75067138671875,270.25518798828125,283.5563049316406,293.2990417480469,292.1738586425781,1.0,0.2228256464004516,0.9938086867332458,0.9938086867332458,1.0,1.0,-1.078205943107605,0.4664037227630615,0.6118022799491882,0.2024052441120147,0.0,0.0,0.442484974861145,31.04714012145996,25.0,1.4912434816360474,-9381.2724609375,128.0756378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4708557128906,307.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18030.8359375,18000.0,0.0,0.0,0.2118509411811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3674210608005523,0.3674259781837463,-4.9260629566560965e-06,0.0,0.0002150017680833,0.0,0.0,18.207847595214844,0.0,0.0,0.0,0.3275122940540313,4.0,0.0,1.0
290460,293.17388916015625,297.1499938964844,293.1499938964844,0.071814939379692,-1754.4840087890625,304.1542053222656,0.7674922943115234,0.1332169026136398,0.1208778768777847,293.199462890625,297.1499938964844,293.1499938964844,0.1373393535614013,-3091.396484375,304.1568298339844,0.9107173681259156,0.2237248718738556,0.2129402756690979,293.1613464355469,297.1499938964844,293.1499938964844,0.1086100861430168,-1890.1038818359373,304.1537170410156,0.8540506958961487,0.1851117610931396,0.1302271336317062,293.1683044433594,297.1499938964844,293.1499938964844,0.1272689253091812,-2908.0400390625,304.15435791015625,0.8915176391601562,0.2105309218168258,0.2003513574600219,293.3057556152344,297.1499938964844,293.1499938964844,0.0048177042044699,-1721.5633544921875,298.3923645019531,0.546888530254364,0.050000000745058,0.2289408445358276,291.17449951171875,291.1499938964844,270.771728515625,270.27032470703125,283.5721435546875,293.3053283691406,292.1745300292969,1.0,0.2204224467277526,0.9935896992683412,0.9935896992683412,1.0,1.0,-1.072100043296814,0.4636070728302002,0.6084929704666138,0.2010642439126968,0.0,0.0,0.4391711354255676,29.94826889038086,25.0,1.028879165649414,-9311.171875,124.54743957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.009765625,18000.0,0.0,0.0,0.2103514075279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629928231239319,0.3629977107048034,-4.907866241410375e-06,0.0,0.0002134799287887,0.0,0.0,17.88587760925293,0.0,0.0,0.0,0.3262205719947815,4.0,0.0,1.0
290520,293.17388916015625,297.1499938964844,293.1499938964844,0.071814939379692,-1754.4840087890625,304.1542053222656,0.7674922943115234,0.1332169026136398,0.1208778768777847,293.199462890625,297.1499938964844,293.1499938964844,0.1373393535614013,-3091.396484375,304.1568298339844,0.9107173681259156,0.2237248718738556,0.2129402756690979,293.1613464355469,297.1499938964844,293.1499938964844,0.1086100861430168,-1890.1038818359373,304.1537170410156,0.8540506958961487,0.1851117610931396,0.1302271336317062,293.1683044433594,297.1499938964844,293.1499938964844,0.1272689253091812,-2908.0400390625,304.15435791015625,0.8915176391601562,0.2105309218168258,0.2003513574600219,293.3057556152344,297.1499938964844,293.1499938964844,0.0048177042044699,-1721.5633544921875,298.3923645019531,0.546888530254364,0.050000000745058,0.2289408445358276,291.17449951171875,291.1499938964844,270.771728515625,270.27032470703125,283.5721435546875,293.3053283691406,292.1745300292969,1.0,0.2204224467277526,0.9935896992683412,0.9935896992683412,1.0,1.0,-1.072100043296814,0.4636070728302002,0.6084929704666138,0.2010642439126968,0.0,0.0,0.4391711354255676,29.94826889038086,25.0,1.028879165649414,-9311.171875,124.54743957519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4888916015625,307.3594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18031.009765625,18000.0,0.0,0.0,0.2103514075279235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629928231239319,0.3629977107048034,-4.907866241410375e-06,0.0,0.0002134799287887,0.0,0.0,17.88587760925293,0.0,0.0,0.0,0.3262205719947815,4.0,0.0,1.0
290580,293.17706298828125,297.1499938964844,293.1499938964844,0.0708887204527854,-1737.869873046875,304.15435791015625,0.7696613073348999,0.1319677382707595,0.11973837018013,293.2025756835937,297.1499938964844,293.1499938964844,0.1358963698148727,-3065.21533203125,304.1569519042969,0.9139449000358582,0.2218424826860427,0.2111460715532302,293.1658630371094,297.1499938964844,293.1499938964844,0.1077317968010902,-1877.7171630859373,304.1539306640625,0.8572203516960144,0.1839083433151245,0.1293783038854599,293.172607421875,297.1499938964844,293.1499938964844,0.1262624114751815,-2889.45751953125,304.1545715332031,0.8950502872467041,0.2091963440179824,0.1990783065557479,293.3118896484375,297.1499938964844,293.1499938964844,0.0047533889301121,-1700.6844482421875,298.3217468261719,0.5508311986923218,0.050000000745058,0.2288015633821487,291.175048828125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880126953125,293.3114624023437,292.1750793457031,1.0,0.2184169590473175,0.9933707118034364,0.9933707118034364,1.0,1.0,-1.06586492061615,0.4607470631599426,0.605117917060852,0.1997137814760208,0.0,0.0,0.4357921481132507,29.12910461425781,25.0,0.7983171343803406,-9240.2021484375,121.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081481933594,307.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.01171875,18000.0,0.0,0.0,0.2087645828723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585235476493835,0.3585284352302551,-4.889727733825566e-06,0.0,0.0002118695119861,0.0,0.0,17.56471824645996,0.0,0.0,0.0,0.3249282240867615,4.0,0.0,1.0
290640,293.17706298828125,297.1499938964844,293.1499938964844,0.0708887204527854,-1737.869873046875,304.15435791015625,0.7696613073348999,0.1319677382707595,0.11973837018013,293.2025756835937,297.1499938964844,293.1499938964844,0.1358963698148727,-3065.21533203125,304.1569519042969,0.9139449000358582,0.2218424826860427,0.2111460715532302,293.1658630371094,297.1499938964844,293.1499938964844,0.1077317968010902,-1877.7171630859373,304.1539306640625,0.8572203516960144,0.1839083433151245,0.1293783038854599,293.172607421875,297.1499938964844,293.1499938964844,0.1262624114751815,-2889.45751953125,304.1545715332031,0.8950502872467041,0.2091963440179824,0.1990783065557479,293.3118896484375,297.1499938964844,293.1499938964844,0.0047533889301121,-1700.6844482421875,298.3217468261719,0.5508311986923218,0.050000000745058,0.2288015633821487,291.175048828125,291.1499938964844,270.7926025390625,270.2852783203125,283.5880126953125,293.3114624023437,292.1750793457031,1.0,0.2184169590473175,0.9933707118034364,0.9933707118034364,1.0,1.0,-1.06586492061615,0.4607470631599426,0.605117917060852,0.1997137814760208,0.0,0.0,0.4357921481132507,29.12910461425781,25.0,0.7983171343803406,-9240.2021484375,121.53156280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5081481933594,307.3495788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.01171875,18000.0,0.0,0.0,0.2087645828723907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3585235476493835,0.3585284352302551,-4.889727733825566e-06,0.0,0.0002118695119861,0.0,0.0,17.56471824645996,0.0,0.0,0.0,0.3249282240867615,4.0,0.0,1.0
290700,293.1785583496094,297.1499938964844,293.1499938964844,0.0704157203435897,-1729.4063720703125,304.1544189453125,0.7702490091323853,0.131327599287033,0.1191574409604072,293.2040405273437,297.1499938964844,293.1499938964844,0.1351659595966339,-3051.94140625,304.1570129394531,0.9149209856987,0.2208840399980545,0.2102356702089309,293.16802978515625,297.1499938964844,293.1499938964844,0.1072777286171913,-1871.3065185546875,304.154052734375,0.8582692742347717,0.1832816004753112,0.1289385259151458,293.1746826171875,297.1499938964844,293.1499938964844,0.1257445812225341,-2879.886962890625,304.1546936035156,0.89622962474823,0.2085049897432327,0.1984219253063202,293.3149108886719,297.1499938964844,293.1499938964844,0.0047211805358529,-1690.1888427734375,298.2857360839844,0.5524129271507263,0.050000000745058,0.2287473976612091,291.17529296875,291.1499938964844,270.802978515625,270.29266357421875,283.5959777832031,293.3144836425781,292.1753234863281,1.0,0.217531219124794,0.993261218070984,0.993261218070984,1.0,1.0,-1.0626943111419678,0.4592912197113037,0.6034031510353088,0.199034035205841,0.0,0.0,0.4340805113315582,28.801862716674805,25.0,0.7152244448661804,-9204.2890625,120.17152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51788330078125,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18030.978515625,18000.0,0.0,0.0,0.207940936088562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562760651111603,0.3562809228897095,-4.880699179921066e-06,0.0,0.0002110336208716,0.0,0.0,17.404661178588867,0.0,0.0,0.0,0.3242828845977783,4.0,0.0,1.0
290760,293.1800231933594,297.1499938964844,293.1499938964844,0.0699362158775329,-1720.84130859375,304.15447998046875,0.7705488204956055,0.130677580833435,0.1185692101716995,293.2055053710937,297.1499938964844,293.1499938964844,0.1344297528266906,-3038.547607421875,304.1570739746094,0.9155217409133912,0.2199145704507827,0.2093164920806884,293.1701354980469,297.1499938964844,293.1499938964844,0.1068140342831611,-1864.7550048828125,304.1541442871094,0.859005868434906,0.1826388388872146,0.1284887641668319,293.1766662597656,297.1499938964844,293.1499938964844,0.1252173334360122,-2870.13525390625,304.15478515625,0.8970698714256287,0.2077982574701309,0.1977526247501373,293.3179016113281,297.1499938964844,293.1499938964844,0.0046888985671103,-1679.642333984375,298.2492980957031,0.5537704229354858,0.050000000745058,0.2287016808986663,291.1755065917969,291.1499938964844,270.81329345703125,270.3000183105469,283.6039428710937,293.3174743652344,292.175537109375,1.0,0.2167088091373443,0.9931623339653016,0.9931623339653016,1.0,1.0,-1.059486985206604,0.4578177332878113,0.6016693115234375,0.1983512192964553,0.0,0.0,0.4323569238185882,28.51938819885254,25.0,0.6375652551651001,-9168.07421875,118.89054870605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52752685546875,307.3393859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18030.91015625,18000.0,0.0,0.0,0.2070987820625305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540235757827759,0.3540284335613251,-4.871709734288743e-06,0.0,0.0002101789286825,0.0,0.0,17.245201110839844,0.0,0.0,0.0,0.3236391246318817,4.0,0.0,1.0
290820,293.1828308105469,297.1499938964844,293.1499938964844,0.0689578279852867,-1703.411376953125,304.1546325683594,0.7704026699066162,0.1293496489524841,0.1173712760210037,293.2082824707031,297.1499938964844,293.1499938964844,0.1329403072595596,-3011.404052734375,304.1571960449219,0.9157466292381288,0.2179441452026367,0.207452192902565,293.1741943359375,297.1499938964844,293.1499938964844,0.1058586090803146,-1851.2396240234373,304.15435791015625,0.8596662878990173,0.1813076585531234,0.1275599896907806,293.1805419921875,297.1499938964844,293.1499938964844,0.1241354346275329,-2850.10107421875,304.1549987792969,0.89787358045578,0.206340953707695,0.1963762044906616,293.32379150390625,297.1499938964844,293.1499938964844,0.0046240231022238,-1658.3648681640625,298.175048828125,0.5559089779853821,0.050000000745058,0.2286310344934463,291.1758728027344,291.1499938964844,270.8337707519531,270.3144836425781,283.6199035644531,293.3233947753906,292.1759033203125,1.0,0.2152186781167984,0.992964506149292,0.992964506149292,1.0,1.0,-1.0529600381851196,0.4548163712024688,0.5981436371803284,0.196975365281105,0.0,0.0,0.428880900144577,28.06462287902832,25.0,0.4955126345157623,-9094.728515625,116.51982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546142578125,307.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.66015625,18000.0,0.0,0.0,0.2053645849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495146632194519,0.3495195209980011,-4.85389227833366e-06,0.0,0.0002084189327433,0.0,0.0,16.928836822509766,0.0,0.0,0.0,0.3223595023155212,4.0,0.0,1.0
290880,293.1828308105469,297.1499938964844,293.1499938964844,0.0689578279852867,-1703.411376953125,304.1546325683594,0.7704026699066162,0.1293496489524841,0.1173712760210037,293.2082824707031,297.1499938964844,293.1499938964844,0.1329403072595596,-3011.404052734375,304.1571960449219,0.9157466292381288,0.2179441452026367,0.207452192902565,293.1741943359375,297.1499938964844,293.1499938964844,0.1058586090803146,-1851.2396240234373,304.15435791015625,0.8596662878990173,0.1813076585531234,0.1275599896907806,293.1805419921875,297.1499938964844,293.1499938964844,0.1241354346275329,-2850.10107421875,304.1549987792969,0.89787358045578,0.206340953707695,0.1963762044906616,293.32379150390625,297.1499938964844,293.1499938964844,0.0046240231022238,-1658.3648681640625,298.175048828125,0.5559089779853821,0.050000000745058,0.2286310344934463,291.1758728027344,291.1499938964844,270.8337707519531,270.3144836425781,283.6199035644531,293.3233947753906,292.1759033203125,1.0,0.2152186781167984,0.992964506149292,0.992964506149292,1.0,1.0,-1.0529600381851196,0.4548163712024688,0.5981436371803284,0.196975365281105,0.0,0.0,0.428880900144577,28.06462287902832,25.0,0.4955126345157623,-9094.728515625,116.51982879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546142578125,307.3283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.66015625,18000.0,0.0,0.0,0.2053645849227905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3495146632194519,0.3495195209980011,-4.85389227833366e-06,0.0,0.0002084189327433,0.0,0.0,16.928836822509766,0.0,0.0,0.0,0.3223595023155212,4.0,0.0,1.0
290940,293.1854553222656,297.1499938964844,293.1499938964844,0.0679539069533348,-1685.5927734375,304.1547546386719,0.769419252872467,0.1279866099357605,0.1161455810070037,293.2109069824219,297.1499938964844,293.1499938964844,0.1314287334680557,-2983.79345703125,304.1573181152344,0.9148766398429872,0.215933620929718,0.2055540084838867,293.1780090332031,297.1499938964844,293.1499938964844,0.1048670634627342,-1837.1893310546875,304.1545715332031,0.8594087958335876,0.1799183338880539,0.1265933960676193,293.1841735839844,297.1499938964844,293.1499938964844,0.123018205165863,-2829.37841796875,304.1551818847656,0.8976919651031494,0.2048278152942657,0.1949508190155029,293.32958984375,297.1499938964844,293.1499938964844,0.0045586042106151,-1636.7965087890625,298.0990295410156,0.5574063658714294,0.050000000745058,0.2285825461149215,291.1761474609375,291.1499938964844,270.85400390625,270.32867431640625,283.63592529296875,293.32916259765625,292.1761474609375,1.0,0.2138914465904235,0.9927667379379272,0.9927667379379272,1.0,1.0,-1.0462814569473269,0.4517417550086975,0.5945397615432739,0.195585548877716,0.0,0.0,0.4253756999969482,27.727201461791992,25.0,0.3657391369342804,-9020.1572265625,114.3479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,307.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.294921875,18000.0,0.0,0.0,0.2035725563764572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450144231319427,0.3450192511081695,-4.836348580283811e-06,0.0,0.0002066002634819,0.0,0.0,16.61682891845703,0.0,0.0,0.0,0.3210944533348083,4.0,0.0,1.0
291000,293.1854553222656,297.1499938964844,293.1499938964844,0.0679539069533348,-1685.5927734375,304.1547546386719,0.769419252872467,0.1279866099357605,0.1161455810070037,293.2109069824219,297.1499938964844,293.1499938964844,0.1314287334680557,-2983.79345703125,304.1573181152344,0.9148766398429872,0.215933620929718,0.2055540084838867,293.1780090332031,297.1499938964844,293.1499938964844,0.1048670634627342,-1837.1893310546875,304.1545715332031,0.8594087958335876,0.1799183338880539,0.1265933960676193,293.1841735839844,297.1499938964844,293.1499938964844,0.123018205165863,-2829.37841796875,304.1551818847656,0.8976919651031494,0.2048278152942657,0.1949508190155029,293.32958984375,297.1499938964844,293.1499938964844,0.0045586042106151,-1636.7965087890625,298.0990295410156,0.5574063658714294,0.050000000745058,0.2285825461149215,291.1761474609375,291.1499938964844,270.85400390625,270.32867431640625,283.63592529296875,293.32916259765625,292.1761474609375,1.0,0.2138914465904235,0.9927667379379272,0.9927667379379272,1.0,1.0,-1.0462814569473269,0.4517417550086975,0.5945397615432739,0.195585548877716,0.0,0.0,0.4253756999969482,27.727201461791992,25.0,0.3657391369342804,-9020.1572265625,114.3479995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5633850097656,307.31610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.294921875,18000.0,0.0,0.0,0.2035725563764572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450144231319427,0.3450192511081695,-4.836348580283811e-06,0.0,0.0002066002634819,0.0,0.0,16.61682891845703,0.0,0.0,0.0,0.3210944533348083,4.0,0.0,1.0
291060,293.1878967285156,297.1499938964844,293.1499938964844,0.0669252201914787,-1667.4056396484375,304.1548767089844,0.767768919467926,0.1265912503004074,0.1148935928940773,293.2134094238281,297.1499938964844,293.1499938964844,0.1298962086439132,-2955.7333984375,304.1574401855469,0.9131448864936828,0.2138856351375579,0.2036233246326446,293.181640625,297.1499938964844,293.1499938964844,0.1038414761424064,-1822.6304931640625,304.1547546386719,0.8584154844284058,0.1784747540950775,0.1255908906459808,293.1876220703125,297.1499938964844,293.1499938964844,0.121867649257183,-2807.999755859375,304.1553955078125,0.8967217206954956,0.203262597322464,0.193478912115097,293.3352355957031,297.1499938964844,293.1499938964844,0.0044925385154783,-1614.8994140625,298.0212707519531,0.5583991408348083,0.050000000745058,0.2285508811473846,291.17633056640625,291.1499938964844,270.8739318847656,270.3425598144531,283.6519470214844,293.3348388671875,292.17633056640625,1.0,0.2126851677894592,0.992590308189392,0.992590308189392,1.0,1.0,-1.039453625679016,0.4485954344272613,0.5908582210540771,0.19418266415596,0.0,0.0,0.4218521118164062,27.47853279113769,25.0,0.2471054643392563,-8944.4287109375,112.32225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,307.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.826171875,18000.0,0.0,0.0,0.20173379778862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405380249023437,0.3405428230762481,-4.81913730254746e-06,0.0,0.0002047341695288,0.0,0.0,16.310142517089844,0.0,0.0,0.0,0.3198482096195221,4.0,0.0,1.0
291120,293.1878967285156,297.1499938964844,293.1499938964844,0.0669252201914787,-1667.4056396484375,304.1548767089844,0.767768919467926,0.1265912503004074,0.1148935928940773,293.2134094238281,297.1499938964844,293.1499938964844,0.1298962086439132,-2955.7333984375,304.1574401855469,0.9131448864936828,0.2138856351375579,0.2036233246326446,293.181640625,297.1499938964844,293.1499938964844,0.1038414761424064,-1822.6304931640625,304.1547546386719,0.8584154844284058,0.1784747540950775,0.1255908906459808,293.1876220703125,297.1499938964844,293.1499938964844,0.121867649257183,-2807.999755859375,304.1553955078125,0.8967217206954956,0.203262597322464,0.193478912115097,293.3352355957031,297.1499938964844,293.1499938964844,0.0044925385154783,-1614.8994140625,298.0212707519531,0.5583991408348083,0.050000000745058,0.2285508811473846,291.17633056640625,291.1499938964844,270.8739318847656,270.3425598144531,283.6519470214844,293.3348388671875,292.17633056640625,1.0,0.2126851677894592,0.992590308189392,0.992590308189392,1.0,1.0,-1.039453625679016,0.4485954344272613,0.5908582210540771,0.19418266415596,0.0,0.0,0.4218521118164062,27.47853279113769,25.0,0.2471054643392563,-8944.4287109375,112.32225036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5787658691406,307.302490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18029.826171875,18000.0,0.0,0.0,0.20173379778862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405380249023437,0.3405428230762481,-4.81913730254746e-06,0.0,0.0002047341695288,0.0,0.0,16.310142517089844,0.0,0.0,0.0,0.3198482096195221,4.0,0.0,1.0
291180,293.190185546875,297.1499938964844,293.1499938964844,0.0658722519874572,-1648.86474609375,304.1549987792969,0.7655956745147705,0.1251658201217651,0.1136165484786033,293.2157592773437,297.1499938964844,293.1499938964844,0.1283435374498367,-2927.23486328125,304.15753173828125,0.9107571840286256,0.2118022590875625,0.2016612738370895,293.18505859375,297.1499938964844,293.1499938964844,0.102783478796482,-1807.5823974609373,304.1549377441406,0.8568407297134399,0.176979973912239,0.1245540007948875,293.1908874511719,297.1499938964844,293.1499938964844,0.120685301721096,-2785.989501953125,304.1555480957031,0.8951271176338196,0.2016482353210449,0.1919624507427215,293.3408203125,297.1499938964844,293.1499938964844,0.0044257598929107,-1592.6475830078125,297.9418029785156,0.5590020418167114,0.050000000745058,0.2285318672657013,291.17645263671875,291.1499938964844,270.8935241699219,270.3561096191406,283.6679992675781,293.3404235839844,292.1764221191406,1.0,0.21156707406044,0.9924139380455016,0.9924139380455016,1.0,1.0,-1.0324785709381104,0.4453782737255096,0.5871002674102783,0.1927665621042251,0.0,0.0,0.4183185398578644,27.29654312133789,25.0,0.1542117744684219,-8867.619140625,110.40237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59197998046875,307.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28515625,18000.0,0.0,0.0,0.199859470129013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360981345176697,0.3361029326915741,-4.8023057388491e-06,0.0,0.000202831957722,0.0,0.0,16.009536743164062,0.0,0.0,0.0,0.3186241686344147,4.0,0.0,1.0
291240,293.190185546875,297.1499938964844,293.1499938964844,0.0658722519874572,-1648.86474609375,304.1549987792969,0.7655956745147705,0.1251658201217651,0.1136165484786033,293.2157592773437,297.1499938964844,293.1499938964844,0.1283435374498367,-2927.23486328125,304.15753173828125,0.9107571840286256,0.2118022590875625,0.2016612738370895,293.18505859375,297.1499938964844,293.1499938964844,0.102783478796482,-1807.5823974609373,304.1549377441406,0.8568407297134399,0.176979973912239,0.1245540007948875,293.1908874511719,297.1499938964844,293.1499938964844,0.120685301721096,-2785.989501953125,304.1555480957031,0.8951271176338196,0.2016482353210449,0.1919624507427215,293.3408203125,297.1499938964844,293.1499938964844,0.0044257598929107,-1592.6475830078125,297.9418029785156,0.5590020418167114,0.050000000745058,0.2285318672657013,291.17645263671875,291.1499938964844,270.8935241699219,270.3561096191406,283.6679992675781,293.3404235839844,292.1764221191406,1.0,0.21156707406044,0.9924139380455016,0.9924139380455016,1.0,1.0,-1.0324785709381104,0.4453782737255096,0.5871002674102783,0.1927665621042251,0.0,0.0,0.4183185398578644,27.29654312133789,25.0,0.1542117744684219,-8867.619140625,110.40237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59197998046875,307.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18029.28515625,18000.0,0.0,0.0,0.199859470129013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360981345176697,0.3361029326915741,-4.8023057388491e-06,0.0,0.000202831957722,0.0,0.0,16.009536743164062,0.0,0.0,0.0,0.3186241686344147,4.0,0.0,1.0
291300,293.1912841796875,297.1499938964844,293.1499938964844,0.0653368458151817,-1639.466796875,304.1550598144531,0.7643488049507141,0.1244425550103187,0.1129690706729888,293.2168884277344,297.1499938964844,293.1499938964844,0.127559944987297,-2912.8251953125,304.1575927734375,0.9093717932701112,0.2107479721307754,0.2006688863039016,293.1866760253906,297.1499938964844,293.1499938964844,0.1022428423166275,-1799.881103515625,304.155029296875,0.8558739423751831,0.1762143820524215,0.1240231841802597,293.19244384765625,297.1499938964844,293.1499938964844,0.1200826987624168,-2774.75537109375,304.1556396484375,0.8941360116004944,0.200823575258255,0.191188171505928,293.34356689453125,297.1499938964844,293.1499938964844,0.0043920809403061,-1581.380126953125,297.9014587402344,0.5591853260993958,0.050000000745058,0.2285261452198028,291.1764831542969,291.1499938964844,270.9031677246094,270.3627319335937,283.676025390625,293.3431701660156,292.17645263671875,1.0,0.2110335379838943,0.992325723171234,0.992325723171234,1.0,1.0,-1.0289371013641355,0.4437437355518341,0.5851933360099792,0.1920537650585174,0.0,0.0,0.4165494441986084,27.22542381286621,25.0,0.1190912351012229,-8828.8359375,109.4730453491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5976867675781,307.2792358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18029.001953125,18000.0,0.0,0.0,0.1989121288061142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338941633701324,0.3338989317417145,-4.79404161524144e-06,0.0,0.0002018705272348,0.0,0.0,15.861631393432615,0.0,0.0,0.0,0.3180210292339325,4.0,0.0,1.0
291360,293.1923217773437,297.1499938964844,293.1499938964844,0.0647956579923629,-1629.98779296875,304.1551208496094,0.7630130648612976,0.1237125843763351,0.1123159080743789,293.2179870605469,297.1499938964844,293.1499938964844,0.1267717182636261,-2898.311767578125,304.1576538085937,0.9078872203826904,0.2096856087446212,0.1996691972017288,293.1882629394531,297.1499938964844,293.1499938964844,0.1016948148608207,-1792.0662841796875,304.15509033203125,0.8548067808151245,0.1754371374845504,0.1234844699501991,293.1939697265625,297.1499938964844,293.1499938964844,0.119472824037075,-2763.3740234375,304.1557312011719,0.8930360078811646,0.1999877244234085,0.1904036402702331,293.3462829589844,297.1499938964844,293.1499938964844,0.0043582059442996,-1570.0167236328125,297.8606872558594,0.5593037009239197,0.050000000745058,0.2285224944353103,291.176513671875,291.1499938964844,270.9127502441406,270.3692932128906,283.6840209960937,293.34588623046875,292.1764831542969,1.0,0.2105134427547454,0.992255687713623,0.992255687713623,1.0,1.0,-1.0253607034683228,0.4420928061008453,0.583267867565155,0.1913383156061172,0.0,0.0,0.4147793650627136,27.16510581970215,25.0,0.0895885154604911,-8789.8173828125,108.5599594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60284423828125,307.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18028.7109375,18000.0,0.0,0.0,0.1979597210884094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3317016363143921,0.3317064046859741,-4.785880719282432e-06,0.0,0.0002009039453696,0.0,0.0,15.715354919433594,0.0,0.0,0.0,0.3174239993095398,4.0,0.0,1.0
291420,293.1943359375,297.1499938964844,293.1499938964844,0.0636963918805122,-1610.7977294921875,304.1552429199219,0.7601218223571777,0.1222340539097786,0.1109934523701667,293.2200622558594,297.1499938964844,293.1499938964844,0.1251821517944336,-2868.98583984375,304.1577453613281,0.9047004580497742,0.2075381278991699,0.1976489573717117,293.1913146972656,297.1499938964844,293.1499938964844,0.1005777642130851,-1776.1114501953125,304.1552734375,0.8524218797683716,0.1738498955965042,0.122384488582611,293.1968688964844,297.1499938964844,293.1499938964844,0.1182324066758155,-2740.189453125,304.1558837890625,0.8905620574951172,0.1982845664024353,0.1888053119182586,293.3516540527344,297.1499938964844,293.1499938964844,0.004289869684726,-1547.0010986328125,297.7779235839844,0.5593816041946411,0.050000000745058,0.2285202145576477,291.1765441894531,291.1499938964844,270.9315795898437,270.382080078125,283.7000427246094,293.35125732421875,292.176513671875,1.0,0.2095046788454055,0.9921156764030457,0.9921156764030457,1.0,1.0,-1.0181074142456057,0.438742846250534,0.579364538192749,0.1898990720510482,0.0,0.0,0.4112373292446136,27.07075500488281,25.0,0.0531588308513164,-8711.1416015625,106.77252197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,307.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.11328125,18000.0,0.0,0.0,0.196044459939003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273525238037109,0.3273572921752929,-4.76986951980507e-06,0.0,0.0001989602023968,0.0,0.0,15.42770767211914,0.0,0.0,0.0,0.3162485361099243,4.0,0.0,1.0
291480,293.1943359375,297.1499938964844,293.1499938964844,0.0636963918805122,-1610.7977294921875,304.1552429199219,0.7601218223571777,0.1222340539097786,0.1109934523701667,293.2200622558594,297.1499938964844,293.1499938964844,0.1251821517944336,-2868.98583984375,304.1577453613281,0.9047004580497742,0.2075381278991699,0.1976489573717117,293.1913146972656,297.1499938964844,293.1499938964844,0.1005777642130851,-1776.1114501953125,304.1552734375,0.8524218797683716,0.1738498955965042,0.122384488582611,293.1968688964844,297.1499938964844,293.1499938964844,0.1182324066758155,-2740.189453125,304.1558837890625,0.8905620574951172,0.1982845664024353,0.1888053119182586,293.3516540527344,297.1499938964844,293.1499938964844,0.004289869684726,-1547.0010986328125,297.7779235839844,0.5593816041946411,0.050000000745058,0.2285202145576477,291.1765441894531,291.1499938964844,270.9315795898437,270.382080078125,283.7000427246094,293.35125732421875,292.176513671875,1.0,0.2095046788454055,0.9921156764030457,0.9921156764030457,1.0,1.0,-1.0181074142456057,0.438742846250534,0.579364538192749,0.1898990720510482,0.0,0.0,0.4112373292446136,27.07075500488281,25.0,0.0531588308513164,-8711.1416015625,106.77252197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,307.2525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.11328125,18000.0,0.0,0.0,0.196044459939003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3273525238037109,0.3273572921752929,-4.76986951980507e-06,0.0,0.0001989602023968,0.0,0.0,15.42770767211914,0.0,0.0,0.0,0.3162485361099243,4.0,0.0,1.0
291540,293.1961975097656,297.1499938964844,293.1499938964844,0.0625752061605453,-1591.313232421875,304.1553649902344,0.7569923996925354,0.1207325011491775,0.1096506863832473,293.2220458984375,297.1499938964844,293.1499938964844,0.1235758662223815,-2839.27197265625,304.1578369140625,0.9013179540634156,0.2053619921207428,0.195601999759674,293.1941833496094,297.1499938964844,293.1499938964844,0.0994340181350708,-1759.73828125,304.1554260253906,0.8497610688209534,0.1722212582826614,0.1212557405233383,293.1996154785156,297.1499938964844,293.1499938964844,0.1169656589627265,-2716.4619140625,304.1560363769531,0.8877834677696228,0.1965416520833969,0.1871696263551712,293.3569030761719,297.1499938964844,293.1499938964844,0.0042207264341413,-1523.589599609375,297.693603515625,0.5592885613441467,0.050000000745058,0.2285233438014984,291.17657470703125,291.1499938964844,270.95001220703125,270.3944091796875,283.71600341796875,293.3565368652344,292.1765441894531,1.0,0.20852792263031,0.991975724697113,0.991975724697113,1.0,1.0,-1.0107247829437256,0.4353311061859131,0.5753936171531677,0.1884491741657257,0.0,0.0,0.407691091299057,27.00456428527832,25.0,0.0470589250326156,-8631.6767578125,105.02565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178283691406,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.533203125,18000.0,0.0,0.0,0.1941212266683578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230505585670471,0.3230552971363067,-4.754270321427612e-06,0.0,0.0001970083685591,0.0,0.0,15.146448135375977,0.0,0.0,0.0,0.3150974214076996,4.0,0.0,1.0
291600,293.1961975097656,297.1499938964844,293.1499938964844,0.0625752061605453,-1591.313232421875,304.1553649902344,0.7569923996925354,0.1207325011491775,0.1096506863832473,293.2220458984375,297.1499938964844,293.1499938964844,0.1235758662223815,-2839.27197265625,304.1578369140625,0.9013179540634156,0.2053619921207428,0.195601999759674,293.1941833496094,297.1499938964844,293.1499938964844,0.0994340181350708,-1759.73828125,304.1554260253906,0.8497610688209534,0.1722212582826614,0.1212557405233383,293.1996154785156,297.1499938964844,293.1499938964844,0.1169656589627265,-2716.4619140625,304.1560363769531,0.8877834677696228,0.1965416520833969,0.1871696263551712,293.3569030761719,297.1499938964844,293.1499938964844,0.0042207264341413,-1523.589599609375,297.693603515625,0.5592885613441467,0.050000000745058,0.2285233438014984,291.17657470703125,291.1499938964844,270.95001220703125,270.3944091796875,283.71600341796875,293.3565368652344,292.1765441894531,1.0,0.20852792263031,0.991975724697113,0.991975724697113,1.0,1.0,-1.0107247829437256,0.4353311061859131,0.5753936171531677,0.1884491741657257,0.0,0.0,0.407691091299057,27.00456428527832,25.0,0.0470589250326156,-8631.6767578125,105.02565002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6178283691406,307.2330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.533203125,18000.0,0.0,0.0,0.1941212266683578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3230505585670471,0.3230552971363067,-4.754270321427612e-06,0.0,0.0001970083685591,0.0,0.0,15.146448135375977,0.0,0.0,0.0,0.3150974214076996,4.0,0.0,1.0
