time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1971435546875,297.1499938964844,293.1499938964844,0.0615056827664375,-1572.8265380859375,304.1553649902344,0.7540618777275085,0.1193697229027748,0.1083757430315017,293.2230834960937,297.1499938964844,293.1499938964844,0.1220267191529274,-2810.56591796875,304.1578063964844,0.8981013894081116,0.2033228576183319,0.1936226785182953,293.1960754394531,297.1499938964844,293.1499938964844,0.098334364593029,-1743.9793701171875,304.1554260253906,0.8472439646720886,0.1707165688276291,0.1201682090759277,293.20135498046875,297.1499938964844,293.1499938964844,0.1157464161515235,-2693.60009765625,304.1560363769531,0.8851451873779297,0.1949259042739868,0.1855919659137725,293.36114501953125,297.1499938964844,293.1499938964844,0.0041533554904162,-1500.6749267578125,297.6101379394531,0.5592365860939026,0.050000000745058,0.228525161743164,291.1763916015625,291.1499938964844,270.9681701660156,270.4063415527344,283.7314453125,293.36090087890625,292.17626953125,1.0,0.2075822651386261,0.9918519258499146,0.9918519258499146,1.0,1.0,-1.0036219358444214,0.4320384263992309,0.5715835094451904,0.1870907694101333,0.0,0.0,0.4041749536991119,26.935733795166016,25.0,-0.5466063022613525,-8553.3330078125,103.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220703125,307.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7890625,18000.0,0.0,0.0,0.192198097705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188105225563049,0.3188152611255646,-4.739085852634162e-06,0.0,0.0001950566365849,0.0,0.0,14.87225341796875,0.0,0.0,0.0,0.3139740824699402,4.0,0.0,1.0
291720,293.1971435546875,297.1499938964844,293.1499938964844,0.0615056827664375,-1572.8265380859375,304.1553649902344,0.7540618777275085,0.1193697229027748,0.1083757430315017,293.2230834960937,297.1499938964844,293.1499938964844,0.1220267191529274,-2810.56591796875,304.1578063964844,0.8981013894081116,0.2033228576183319,0.1936226785182953,293.1960754394531,297.1499938964844,293.1499938964844,0.098334364593029,-1743.9793701171875,304.1554260253906,0.8472439646720886,0.1707165688276291,0.1201682090759277,293.20135498046875,297.1499938964844,293.1499938964844,0.1157464161515235,-2693.60009765625,304.1560363769531,0.8851451873779297,0.1949259042739868,0.1855919659137725,293.36114501953125,297.1499938964844,293.1499938964844,0.0041533554904162,-1500.6749267578125,297.6101379394531,0.5592365860939026,0.050000000745058,0.228525161743164,291.1763916015625,291.1499938964844,270.9681701660156,270.4063415527344,283.7314453125,293.36090087890625,292.17626953125,1.0,0.2075822651386261,0.9918519258499146,0.9918519258499146,1.0,1.0,-1.0036219358444214,0.4320384263992309,0.5715835094451904,0.1870907694101333,0.0,0.0,0.4041749536991119,26.935733795166016,25.0,-0.5466063022613525,-8553.3330078125,103.35549926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6220703125,307.211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.7890625,18000.0,0.0,0.0,0.192198097705841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3188105225563049,0.3188152611255646,-4.739085852634162e-06,0.0,0.0001950566365849,0.0,0.0,14.87225341796875,0.0,0.0,0.0,0.3139740824699402,4.0,0.0,1.0
291780,293.1970520019531,297.1499938964844,293.1499938964844,0.0605928935110569,-1557.156005859375,304.15509033203125,0.7518101930618286,0.1181903257966041,0.1072827726602554,293.2230224609375,297.1499938964844,293.1499938964844,0.1206512376666069,-2785.085693359375,304.1575012207031,0.8955276608467102,0.2014812976121902,0.1918444186449051,293.19683837890625,297.1499938964844,293.1499938964844,0.0973867774009704,-1730.420654296875,304.1552124023437,0.8453370928764343,0.1693946421146392,0.1192189678549766,293.20196533203125,297.1499938964844,293.1499938964844,0.1146910414099693,-2673.840087890625,304.1557922363281,0.8831483125686646,0.1935001462697982,0.1842076927423477,293.36383056640625,297.1499938964844,293.1499938964844,0.0040888115763664,-1478.7060546875,297.5287475585937,0.5594330430030823,0.050000000745058,0.2285191118717193,291.1746826171875,291.1499938964844,270.9862670898437,270.4179077148437,283.74591064453125,293.3636779785156,292.17437744140625,1.0,0.2066863775253296,0.9917281866073608,0.9917281866073608,1.0,1.0,-0.9973675608634948,0.4291157126426697,0.5682518482208252,0.1859615594148636,0.0,0.0,0.4009800553321838,26.83596992492676,25.0,-2.431920528411865,-8480.8271484375,101.83406066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,307.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.32421875,18000.0,0.0,0.0,0.1902971118688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148781061172485,0.3148828446865082,-4.724802238342818e-06,0.0,0.0001931273727677,0.0,0.0,14.61953830718994,0.0,0.0,0.0,0.3129372000694275,4.0,0.0,1.0
291840,293.1970520019531,297.1499938964844,293.1499938964844,0.0605928935110569,-1557.156005859375,304.15509033203125,0.7518101930618286,0.1181903257966041,0.1072827726602554,293.2230224609375,297.1499938964844,293.1499938964844,0.1206512376666069,-2785.085693359375,304.1575012207031,0.8955276608467102,0.2014812976121902,0.1918444186449051,293.19683837890625,297.1499938964844,293.1499938964844,0.0973867774009704,-1730.420654296875,304.1552124023437,0.8453370928764343,0.1693946421146392,0.1192189678549766,293.20196533203125,297.1499938964844,293.1499938964844,0.1146910414099693,-2673.840087890625,304.1557922363281,0.8831483125686646,0.1935001462697982,0.1842076927423477,293.36383056640625,297.1499938964844,293.1499938964844,0.0040888115763664,-1478.7060546875,297.5287475585937,0.5594330430030823,0.050000000745058,0.2285191118717193,291.1746826171875,291.1499938964844,270.9862670898437,270.4179077148437,283.74591064453125,293.3636779785156,292.17437744140625,1.0,0.2066863775253296,0.9917281866073608,0.9917281866073608,1.0,1.0,-0.9973675608634948,0.4291157126426697,0.5682518482208252,0.1859615594148636,0.0,0.0,0.4009800553321838,26.83596992492676,25.0,-2.431920528411865,-8480.8271484375,101.83406066894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.623046875,307.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18024.32421875,18000.0,0.0,0.0,0.1902971118688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148781061172485,0.3148828446865082,-4.724802238342818e-06,0.0,0.0001931273727677,0.0,0.0,14.61953830718994,0.0,0.0,0.0,0.3129372000694275,4.0,0.0,1.0
291900,293.19683837890625,297.1499938964844,293.1499938964844,0.0601719357073307,-1549.95751953125,304.1549377441406,0.7508062720298767,0.1176390871405601,0.1067770421504974,293.2227783203125,297.1499938964844,293.1499938964844,0.1200061962008476,-2773.12841796875,304.1573181152344,0.8943521976470947,0.2006042003631591,0.1910037398338318,293.19696044921875,297.1499938964844,293.1499938964844,0.0969493836164474,-1724.1644287109375,304.1550598144531,0.8444908261299133,0.1687735170125961,0.1187769547104835,293.2020263671875,297.1499938964844,293.1499938964844,0.1142031401395797,-2664.70556640625,304.1556091308594,0.882261335849762,0.1928285360336303,0.1835616379976272,293.3647155761719,297.1499938964844,293.1499938964844,0.0040572411380708,-1467.9451904296875,297.4887084960937,0.5595605969429016,0.050000000745058,0.2285151481628418,291.1734313964844,291.1499938964844,270.99530029296875,270.4235534667969,283.7529296875,293.3645935058594,292.1730651855469,1.0,0.2062584459781646,0.991666316986084,0.991666316986084,1.0,1.0,-0.9944408535957336,0.4277390539646148,0.5667017698287964,0.1854584217071533,0.0,0.0,0.3995519280433655,26.783935546875,25.0,-2.9943017959594727,-8447.205078125,101.11834716796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215515136719,307.17486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.595703125,18000.0,0.0,0.0,0.1893672943115234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3131241500377655,0.3131288588047027,-4.718351192423143e-06,0.0,0.0001921837247209,0.0,0.0,14.507264137268066,0.0,0.0,0.0,0.3124748468399048,4.0,0.0,1.0
291960,293.196533203125,297.1499938964844,293.1499938964844,0.0597646683454513,-1543.0052490234375,304.15478515625,0.7498409152030945,0.1171052679419517,0.1062886118888855,293.22247314453125,297.1499938964844,293.1499938964844,0.1193772926926612,-2761.45703125,304.1571350097656,0.8932063579559326,0.1997461318969726,0.1901833266019821,293.197021484375,297.1499938964844,293.1499938964844,0.0965258553624153,-1718.1031494140625,304.1549072265625,0.843675434589386,0.16817007958889,0.1183487549424171,293.2019958496094,297.1499938964844,293.1499938964844,0.1137299090623855,-2655.837890625,304.15545654296875,0.881404459476471,0.1921746134757995,0.1829345524311065,293.36541748046875,297.1499938964844,293.1499938964844,0.0040261587128043,-1457.3258056640625,297.4490661621094,0.559688925743103,0.050000000745058,0.228511169552803,291.1721496582031,291.1499938964844,271.0043334960937,270.4291076660156,283.7598876953125,293.3653259277344,292.1718444824219,1.0,0.2058424055576324,0.9916165471076964,0.9916165471076964,1.0,1.0,-0.9915985465049744,0.4263965785503387,0.5652019381523132,0.1849860846996307,0.0,0.0,0.3982034027576446,26.73307037353516,25.0,-3.2221038341522217,-8414.80859375,100.4259796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6186218261719,307.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.998046875,18000.0,0.0,0.0,0.1884564906358719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114856481552124,0.311490386724472,-4.7123630793066695e-06,0.0,0.0001912593725137,0.0,0.0,14.402864456176758,0.0,0.0,0.0,0.3120443820953369,4.0,0.0,1.0
292020,293.1957702636719,297.1499938964844,293.1499938964844,0.0589828826487064,-1529.6893310546875,304.15447998046875,0.7479853630065918,0.1160816326737403,0.1053544357419014,293.2216491699219,297.1499938964844,293.1499938964844,0.1181565299630165,-2738.757080078125,304.1567687988281,0.890958309173584,0.1980763971805572,0.1885904669761657,293.1968688964844,297.1499938964844,293.1499938964844,0.0957109108567237,-1706.4283447265625,304.1546325683594,0.8420963287353516,0.1670067906379699,0.1175255700945854,293.2017517089844,297.1499938964844,293.1499938964844,0.1128163263201713,-2638.69091796875,304.1551513671875,0.879734992980957,0.1909089833498001,0.1817244291305542,293.36627197265625,297.1499938964844,293.1499938964844,0.003964933566749,-1436.3289794921875,297.37091064453125,0.5599289536476135,0.050000000745058,0.2285037487745285,291.1698913574219,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3662109375,292.1695861816406,1.0,0.2050442695617675,0.9915171265602112,0.9915171265602112,1.0,1.0,-0.9861161708831788,0.4237902164459228,0.5623259544372559,0.1841222494840622,0.0,0.0,0.395710289478302,26.63744735717773,25.0,-3.116584300994873,-8352.7099609375,99.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608154296875,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.1867063194513321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084893822669983,0.3084940910339355,-4.701569650933379e-06,0.0,0.0001894831802928,0.0,0.0,14.2133207321167,0.0,0.0,0.0,0.3112626075744629,4.0,0.0,1.0
292080,293.1957702636719,297.1499938964844,293.1499938964844,0.0589828826487064,-1529.6893310546875,304.15447998046875,0.7479853630065918,0.1160816326737403,0.1053544357419014,293.2216491699219,297.1499938964844,293.1499938964844,0.1181565299630165,-2738.757080078125,304.1567687988281,0.890958309173584,0.1980763971805572,0.1885904669761657,293.1968688964844,297.1499938964844,293.1499938964844,0.0957109108567237,-1706.4283447265625,304.1546325683594,0.8420963287353516,0.1670067906379699,0.1175255700945854,293.2017517089844,297.1499938964844,293.1499938964844,0.1128163263201713,-2638.69091796875,304.1551513671875,0.879734992980957,0.1909089833498001,0.1817244291305542,293.36627197265625,297.1499938964844,293.1499938964844,0.003964933566749,-1436.3289794921875,297.37091064453125,0.5599289536476135,0.050000000745058,0.2285037487745285,291.1698913574219,291.1499938964844,271.0223083496094,270.4399719238281,283.773681640625,293.3662109375,292.1695861816406,1.0,0.2050442695617675,0.9915171265602112,0.9915171265602112,1.0,1.0,-0.9861161708831788,0.4237902164459228,0.5623259544372559,0.1841222494840622,0.0,0.0,0.395710289478302,26.63744735717773,25.0,-3.116584300994873,-8352.7099609375,99.103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.608154296875,307.137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.392578125,18000.0,0.0,0.0,0.1867063194513321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3084893822669983,0.3084940910339355,-4.701569650933379e-06,0.0,0.0001894831802928,0.0,0.0,14.2133207321167,0.0,0.0,0.0,0.3112626075744629,4.0,0.0,1.0
292140,293.1948547363281,297.1499938964844,293.1499938964844,0.0582363121211528,-1517.0069580078125,304.1542358398437,0.746194064617157,0.1151070818305015,0.1044673100113868,293.2206726074219,297.1499938964844,293.1499938964844,0.1169744431972503,-2716.7158203125,304.156494140625,0.8887313008308411,0.1964572817087173,0.1870488971471786,293.196533203125,297.1499938964844,293.1499938964844,0.0949292480945587,-1695.214111328125,304.1543884277344,0.8405507206916809,0.1658906787633896,0.1167378574609756,293.2012939453125,297.1499938964844,293.1499938964844,0.1119360029697418,-2622.129150390625,304.1549072265625,0.8780868649482727,0.1896883398294448,0.1805603057146072,293.3666381835937,297.1499938964844,293.1499938964844,0.0039046914316713,-1415.563720703125,297.2940368652344,0.560133159160614,0.050000000745058,0.2284974455833435,291.1679992675781,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3666076660156,292.1677551269531,1.0,0.2042880207300186,0.991417646408081,0.991417646408081,1.0,1.0,-0.9808509945869446,0.4212647974491119,0.5595861673355103,0.1833541244268417,0.0,0.0,0.39344322681427,26.55155372619629,25.0,-2.6290924549102783,-8293.388671875,97.85501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,307.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.396484375,18000.0,0.0,0.0,0.1850677877664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058020770549774,0.3058067560195923,-4.6920604290789925e-06,0.0,0.000187820274732,0.0,0.0,14.044808387756348,0.0,0.0,0.0,0.3105674386024475,4.0,0.0,1.0
292200,293.1948547363281,297.1499938964844,293.1499938964844,0.0582363121211528,-1517.0069580078125,304.1542358398437,0.746194064617157,0.1151070818305015,0.1044673100113868,293.2206726074219,297.1499938964844,293.1499938964844,0.1169744431972503,-2716.7158203125,304.156494140625,0.8887313008308411,0.1964572817087173,0.1870488971471786,293.196533203125,297.1499938964844,293.1499938964844,0.0949292480945587,-1695.214111328125,304.1543884277344,0.8405507206916809,0.1658906787633896,0.1167378574609756,293.2012939453125,297.1499938964844,293.1499938964844,0.1119360029697418,-2622.129150390625,304.1549072265625,0.8780868649482727,0.1896883398294448,0.1805603057146072,293.3666381835937,297.1499938964844,293.1499938964844,0.0039046914316713,-1415.563720703125,297.2940368652344,0.560133159160614,0.050000000745058,0.2284974455833435,291.1679992675781,291.1499938964844,271.0402526855469,270.45050048828125,283.7875061035156,293.3666076660156,292.1677551269531,1.0,0.2042880207300186,0.991417646408081,0.991417646408081,1.0,1.0,-0.9808509945869446,0.4212647974491119,0.5595861673355103,0.1833541244268417,0.0,0.0,0.39344322681427,26.55155372619629,25.0,-2.6290924549102783,-8293.388671875,97.85501098632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,307.1105041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.396484375,18000.0,0.0,0.0,0.1850677877664566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058020770549774,0.3058067560195923,-4.6920604290789925e-06,0.0,0.000187820274732,0.0,0.0,14.044808387756348,0.0,0.0,0.0,0.3105674386024475,4.0,0.0,1.0
292260,293.19384765625,297.1499938964844,293.1499938964844,0.0575176402926445,-1504.8277587890625,304.1540222167969,0.7444440126419067,0.1141730397939682,0.103618636727333,293.2196350097656,297.1499938964844,293.1499938964844,0.1158227249979972,-2695.181396484375,304.15625,0.8865057826042175,0.1948799192905426,0.1855488568544387,293.1960144042969,297.1499938964844,293.1499938964844,0.0941728875041008,-1684.3472900390625,304.1541748046875,0.8390176296234131,0.1648124456405639,0.1159782707691192,293.20074462890625,297.1499938964844,293.1499938964844,0.1110807582736015,-2606.0,304.1546936035156,0.8764395117759705,0.1885037422180175,0.1794323474168777,293.3666381835937,297.1499938964844,293.1499938964844,0.0038452518638223,-1394.9722900390625,297.2182006835937,0.5602973103523254,0.050000000745058,0.2284924238920211,291.1665344238281,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3666687011719,292.1663818359375,1.0,0.2035690546035766,0.9913166165351868,0.9913166165351868,1.0,1.0,-0.9757605195045472,0.4188012778759002,0.5569592714309692,0.1826712489128112,0.0,0.0,0.3913393318653106,26.47554397583008,25.0,-2.018272399902344,-8236.0888671875,96.6696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,307.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9375,18000.0,0.0,0.0,0.1835515797138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033448457717895,0.3033495247364044,-4.683525276050204e-06,0.0,0.0001862815261119,0.0,0.0,13.89199161529541,0.0,0.0,0.0,0.3099370300769806,4.0,0.0,1.0
292320,293.19384765625,297.1499938964844,293.1499938964844,0.0575176402926445,-1504.8277587890625,304.1540222167969,0.7444440126419067,0.1141730397939682,0.103618636727333,293.2196350097656,297.1499938964844,293.1499938964844,0.1158227249979972,-2695.181396484375,304.15625,0.8865057826042175,0.1948799192905426,0.1855488568544387,293.1960144042969,297.1499938964844,293.1499938964844,0.0941728875041008,-1684.3472900390625,304.1541748046875,0.8390176296234131,0.1648124456405639,0.1159782707691192,293.20074462890625,297.1499938964844,293.1499938964844,0.1110807582736015,-2606.0,304.1546936035156,0.8764395117759705,0.1885037422180175,0.1794323474168777,293.3666381835937,297.1499938964844,293.1499938964844,0.0038452518638223,-1394.9722900390625,297.2182006835937,0.5602973103523254,0.050000000745058,0.2284924238920211,291.1665344238281,291.1499938964844,271.05810546875,270.4607238769531,283.8014831542969,293.3666687011719,292.1663818359375,1.0,0.2035690546035766,0.9913166165351868,0.9913166165351868,1.0,1.0,-0.9757605195045472,0.4188012778759002,0.5569592714309692,0.1826712489128112,0.0,0.0,0.3913393318653106,26.47554397583008,25.0,-2.018272399902344,-8236.0888671875,96.6696319580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5709533691406,307.0820617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18014.9375,18000.0,0.0,0.0,0.1835515797138214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3033448457717895,0.3033495247364044,-4.683525276050204e-06,0.0,0.0001862815261119,0.0,0.0,13.89199161529541,0.0,0.0,0.0,0.3099370300769806,4.0,0.0,1.0
292380,293.1928100585937,297.1499938964844,293.1499938964844,0.0568218678236007,-1493.0633544921875,304.1538391113281,0.7427240610122681,0.1132729798555374,0.1028019189834594,293.2185363769531,297.1499938964844,293.1499938964844,0.1146965622901916,-2674.068115234375,304.1560363769531,0.8842765092849731,0.1933381706476211,0.1840837895870208,293.1954345703125,297.1499938964844,293.1499938964844,0.0934367552399635,-1673.7581787109375,304.1540222167969,0.8374888300895691,0.1637653857469558,0.1152415573596954,293.2001037597656,297.1499938964844,293.1499938964844,0.1102459132671356,-2590.218505859375,304.154541015625,0.8747869729995728,0.1873491704463958,0.1783341169357299,293.366455078125,297.1499938964844,293.1499938964844,0.0037864337209612,-1374.5003662109375,297.1432189941406,0.5604240298271179,0.050000000745058,0.2284885495901107,291.16552734375,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.366455078125,292.1654052734375,1.0,0.2028825134038925,0.9912155866622924,0.9912155866622924,1.0,1.0,-0.9708149433135986,0.4163866639137268,0.5544282793998718,0.1820652186870575,0.0,0.0,0.3893426954746246,26.40853500366211,25.0,-1.4336954355239868,-8180.2939453125,95.53878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.912109375,18000.0,0.0,0.0,0.1821576803922653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010449409484863,0.3010496199131012,-4.67567952000536e-06,0.0,0.0001848668907769,0.0,0.0,13.750054359436035,0.0,0.0,0.0,0.3093516826629638,4.0,0.0,1.0
292440,293.1928100585937,297.1499938964844,293.1499938964844,0.0568218678236007,-1493.0633544921875,304.1538391113281,0.7427240610122681,0.1132729798555374,0.1028019189834594,293.2185363769531,297.1499938964844,293.1499938964844,0.1146965622901916,-2674.068115234375,304.1560363769531,0.8842765092849731,0.1933381706476211,0.1840837895870208,293.1954345703125,297.1499938964844,293.1499938964844,0.0934367552399635,-1673.7581787109375,304.1540222167969,0.8374888300895691,0.1637653857469558,0.1152415573596954,293.2001037597656,297.1499938964844,293.1499938964844,0.1102459132671356,-2590.218505859375,304.154541015625,0.8747869729995728,0.1873491704463958,0.1783341169357299,293.366455078125,297.1499938964844,293.1499938964844,0.0037864337209612,-1374.5003662109375,297.1432189941406,0.5604240298271179,0.050000000745058,0.2284885495901107,291.16552734375,291.1499938964844,271.0758972167969,270.470703125,283.81561279296875,293.366455078125,292.1654052734375,1.0,0.2028825134038925,0.9912155866622924,0.9912155866622924,1.0,1.0,-0.9708149433135986,0.4163866639137268,0.5544282793998718,0.1820652186870575,0.0,0.0,0.3893426954746246,26.40853500366211,25.0,-1.4336954355239868,-8180.2939453125,95.53878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5467834472656,307.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.912109375,18000.0,0.0,0.0,0.1821576803922653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3010449409484863,0.3010496199131012,-4.67567952000536e-06,0.0,0.0001848668907769,0.0,0.0,13.750054359436035,0.0,0.0,0.0,0.3093516826629638,4.0,0.0,1.0
292500,293.1922912597656,297.1499938964844,293.1499938964844,0.0564818941056728,-1487.3245849609375,304.1537780761719,0.7418742775917053,0.1128347665071487,0.1024045944213867,293.2179870605469,297.1499938964844,293.1499938964844,0.1141424849629402,-2663.66015625,304.15594482421875,0.8831608295440674,0.1925798803567886,0.1833635419607162,293.19512939453125,297.1499938964844,293.1499938964844,0.0930755585432052,-1668.55810546875,304.1539611816406,0.8367254137992859,0.1632525771856308,0.1148810088634491,293.1997375488281,297.1499938964844,293.1499938964844,0.1098355501890182,-2582.447998046875,304.1544494628906,0.8739587664604187,0.1867823600769043,0.1777952760457992,293.36627197265625,297.1499938964844,293.1499938964844,0.0037572358269244,-1364.3040771484375,297.10601806640625,0.5604742169380188,0.050000000745058,0.2284870445728302,291.1651611328125,291.1499938964844,271.0847473144531,270.4755859375,283.8227844238281,293.3663024902344,292.1650390625,1.0,0.2025505900382995,0.9911651015281676,0.9911651015281676,1.0,1.0,-0.9683923721313475,0.4151961207389831,0.5531962513923645,0.1817892789840698,0.0,0.0,0.3883713781833648,26.37819099426269,25.0,-1.1681829690933228,-8152.88818359375,94.99227905273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53399658203125,307.0375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.54296875,18000.0,0.0,0.0,0.1815065145492553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2999374568462372,0.299942135810852,-4.671952410717495e-06,0.0,0.0001842060300987,0.0,0.0,13.682085990905762,0.0,0.0,0.0,0.3090714514255523,4.0,0.0,1.0
292560,293.1917419433594,297.1499938964844,293.1499938964844,0.0561465248465538,-1481.6697998046875,304.1536865234375,0.741030752658844,0.1124034076929092,0.1020136997103691,293.2174072265625,297.1499938964844,293.1499938964844,0.1135938018560409,-2653.340576171875,304.1558837890625,0.8820449709892273,0.1918290108442306,0.182650551199913,293.1947937011719,297.1499938964844,293.1499938964844,0.0927183553576469,-1663.4132080078125,304.15386962890625,0.8359627723693848,0.1627459526062011,0.114524982869625,293.19940185546875,297.1499938964844,293.1499938964844,0.1094293668866157,-2574.74853515625,304.1543884277344,0.8731299042701721,0.186221644282341,0.1772624403238296,293.3660583496094,297.1499938964844,293.1499938964844,0.0037281578406691,-1354.1285400390625,297.0689392089844,0.5605169534683228,0.050000000745058,0.2284857481718063,291.16485595703125,291.1499938964844,271.09356689453125,270.4804077148437,283.8299865722656,293.3660888671875,292.164794921875,1.0,0.2022252529859542,0.9911242723464966,0.9911242723464966,1.0,1.0,-0.9659991264343262,0.4140152037143707,0.5519838929176331,0.1815301477909088,0.0,0.0,0.3874105215072632,26.34964942932129,25.0,-0.9225876927375792,-8125.76318359375,94.45690155029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5210266113281,307.0226135253906,278.1499938964844,0.0,18000.0,313.1499938964844,18013.244140625,18000.0,0.0,0.0,0.1808825880289077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988487184047699,0.2988533675670624,-4.668317615141859e-06,0.0,0.0001835728326113,0.0,0.0,13.615496635437012,0.0,0.0,0.0,0.3087969422340393,4.0,0.0,1.0
292620,293.1907043457031,297.1499938964844,293.1499938964844,0.0554884783923625,-1470.5924072265625,304.153564453125,0.7393616437911987,0.1115598902106285,0.1012496501207351,293.21630859375,297.1499938964844,293.1499938964844,0.1125116273760795,-2632.9501953125,304.1557312011719,0.879814863204956,0.1903481781482696,0.1812447756528854,293.194091796875,297.1499938964844,293.1499938964844,0.0920148938894271,-1653.2752685546875,304.1537475585937,0.8344405293464661,0.1617499887943267,0.1138253360986709,293.1986694335937,297.1499938964844,293.1499938964844,0.1086286753416061,-2559.547607421875,304.1542663574219,0.8714717626571655,0.1851174086332321,0.1762134283781051,293.3655700683594,297.1499938964844,293.1499938964844,0.0036703222431242,-1333.82958984375,296.9952697753906,0.5605829954147339,0.050000000745058,0.2284837812185287,291.1645202636719,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656311035156,292.1644592285156,1.0,0.2015926390886306,0.9910426735877992,0.9910426735877992,1.0,1.0,-0.9612937569618224,0.4116792678833008,0.549614429473877,0.1810585558414459,0.0,0.0,0.3855022192001343,26.297420501708984,25.0,-0.4787381887435913,-8072.279296875,93.41680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.845703125,18000.0,0.0,0.0,0.1797088086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967061400413513,0.2967108190059662,-4.661248567572329e-06,0.0,0.0001823815982788,0.0,0.0,13.48511791229248,0.0,0.0,0.0,0.3082596063613891,4.0,0.0,1.0
292680,293.1907043457031,297.1499938964844,293.1499938964844,0.0554884783923625,-1470.5924072265625,304.153564453125,0.7393616437911987,0.1115598902106285,0.1012496501207351,293.21630859375,297.1499938964844,293.1499938964844,0.1125116273760795,-2632.9501953125,304.1557312011719,0.879814863204956,0.1903481781482696,0.1812447756528854,293.194091796875,297.1499938964844,293.1499938964844,0.0920148938894271,-1653.2752685546875,304.1537475585937,0.8344405293464661,0.1617499887943267,0.1138253360986709,293.1986694335937,297.1499938964844,293.1499938964844,0.1086286753416061,-2559.547607421875,304.1542663574219,0.8714717626571655,0.1851174086332321,0.1762134283781051,293.3655700683594,297.1499938964844,293.1499938964844,0.0036703222431242,-1333.82958984375,296.9952697753906,0.5605829954147339,0.050000000745058,0.2284837812185287,291.1645202636719,291.1499938964844,271.1111755371094,270.4898681640625,283.8445739746094,293.3656311035156,292.1644592285156,1.0,0.2015926390886306,0.9910426735877992,0.9910426735877992,1.0,1.0,-0.9612937569618224,0.4116792678833008,0.549614429473877,0.1810585558414459,0.0,0.0,0.3855022192001343,26.297420501708984,25.0,-0.4787381887435913,-8072.279296875,93.41680908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.845703125,18000.0,0.0,0.0,0.1797088086605072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967061400413513,0.2967108190059662,-4.661248567572329e-06,0.0,0.0001823815982788,0.0,0.0,13.48511791229248,0.0,0.0,0.0,0.3082596063613891,4.0,0.0,1.0
292740,293.1896667480469,297.1499938964844,293.1499938964844,0.0548469275236129,-1459.8157958984375,304.1534423828125,0.7377175688743591,0.1107410416007042,0.1005084067583084,293.2151794433594,297.1499938964844,293.1499938964844,0.1114493682980537,-2612.88720703125,304.15557861328125,0.877590537071228,0.1888945400714874,0.1798652857542038,293.1933898925781,297.1499938964844,293.1499938964844,0.0913255885243415,-1643.3350830078125,304.1536560058594,0.8329241275787354,0.1607762575149536,0.1131416708230972,293.19793701171875,297.1499938964844,293.1499938964844,0.1078432872891426,-2544.607421875,304.1541442871094,0.8698165416717529,0.1840354651212692,0.1751860231161117,293.3650207519531,297.1499938964844,293.1499938964844,0.0036129783838987,-1313.628173828125,296.9221496582031,0.5606257915496826,0.050000000745058,0.2284825295209884,291.1644287109375,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,292.1643981933594,1.0,0.2009827196598053,0.9909610748291016,0.9909610748291016,1.0,1.0,-0.9566933512687684,0.4093776643276214,0.5473156571388245,0.1806449145078659,0.0,0.0,0.3835876584053039,26.25106239318848,25.0,-0.1080769151449203,-8019.7451171875,92.4153823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,306.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.1786242723464965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945814728736877,0.2945861220359802,-4.6543464122805744e-06,0.0,0.0001812809350667,0.0,0.0,13.35667896270752,0.0,0.0,0.0,0.307730495929718,4.0,0.0,1.0
292800,293.1896667480469,297.1499938964844,293.1499938964844,0.0548469275236129,-1459.8157958984375,304.1534423828125,0.7377175688743591,0.1107410416007042,0.1005084067583084,293.2151794433594,297.1499938964844,293.1499938964844,0.1114493682980537,-2612.88720703125,304.15557861328125,0.877590537071228,0.1888945400714874,0.1798652857542038,293.1933898925781,297.1499938964844,293.1499938964844,0.0913255885243415,-1643.3350830078125,304.1536560058594,0.8329241275787354,0.1607762575149536,0.1131416708230972,293.19793701171875,297.1499938964844,293.1499938964844,0.1078432872891426,-2544.607421875,304.1541442871094,0.8698165416717529,0.1840354651212692,0.1751860231161117,293.3650207519531,297.1499938964844,293.1499938964844,0.0036129783838987,-1313.628173828125,296.9221496582031,0.5606257915496826,0.050000000745058,0.2284825295209884,291.1644287109375,291.1499938964844,271.1286926269531,270.4991149902344,283.8594055175781,293.36505126953125,292.1643981933594,1.0,0.2009827196598053,0.9909610748291016,0.9909610748291016,1.0,1.0,-0.9566933512687684,0.4093776643276214,0.5473156571388245,0.1806449145078659,0.0,0.0,0.3835876584053039,26.25106239318848,25.0,-0.1080769151449203,-8019.7451171875,92.4153823852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4706115722656,306.9641418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6875,18000.0,0.0,0.0,0.1786242723464965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2945814728736877,0.2945861220359802,-4.6543464122805744e-06,0.0,0.0001812809350667,0.0,0.0,13.35667896270752,0.0,0.0,0.0,0.307730495929718,4.0,0.0,1.0
292860,293.1886291503906,297.1499938964844,293.1499938964844,0.0542210154235363,-1449.3240966796875,304.1533508300781,0.7360986471176147,0.1099452599883079,0.099788412451744,293.2140808105469,297.1499938964844,293.1499938964844,0.1104062870144844,-2593.1416015625,304.15545654296875,0.8753758072853088,0.1874665468931198,0.1785105466842651,293.19268798828125,297.1499938964844,293.1499938964844,0.0906497165560722,-1633.5843505859375,304.153564453125,0.8314154744148254,0.1598233431577682,0.1124728992581367,293.1971740722656,297.1499938964844,293.1499938964844,0.1070726811885833,-2529.920654296875,304.154052734375,0.8681677579879761,0.1829745769500732,0.1741789430379867,293.3643798828125,297.1499938964844,293.1499938964844,0.0035560473334044,-1293.50390625,296.8495483398437,0.5606491565704346,0.050000000745058,0.2284818887710571,291.16455078125,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.36444091796875,292.16455078125,1.0,0.2003933936357498,0.9908894300460817,0.9908894300460817,1.0,1.0,-0.952191174030304,0.4071093201637268,0.5450818538665771,0.1802829951047897,0.0,0.0,0.381640613079071,26.20974922180176,25.0,0.1847400218248367,-7968.0791015625,91.44927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,306.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1776113063097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924429476261139,0.2924475967884063,-4.647494279197417e-06,0.0,0.0001802529004635,0.0,0.0,13.228216171264648,0.0,0.0,0.0,0.307201474905014,4.0,0.0,1.0
292920,293.1886291503906,297.1499938964844,293.1499938964844,0.0542210154235363,-1449.3240966796875,304.1533508300781,0.7360986471176147,0.1099452599883079,0.099788412451744,293.2140808105469,297.1499938964844,293.1499938964844,0.1104062870144844,-2593.1416015625,304.15545654296875,0.8753758072853088,0.1874665468931198,0.1785105466842651,293.19268798828125,297.1499938964844,293.1499938964844,0.0906497165560722,-1633.5843505859375,304.153564453125,0.8314154744148254,0.1598233431577682,0.1124728992581367,293.1971740722656,297.1499938964844,293.1499938964844,0.1070726811885833,-2529.920654296875,304.154052734375,0.8681677579879761,0.1829745769500732,0.1741789430379867,293.3643798828125,297.1499938964844,293.1499938964844,0.0035560473334044,-1293.50390625,296.8495483398437,0.5606491565704346,0.050000000745058,0.2284818887710571,291.16455078125,291.1499938964844,271.1460876464844,270.5081481933594,283.8744201660156,293.36444091796875,292.16455078125,1.0,0.2003933936357498,0.9908894300460817,0.9908894300460817,1.0,1.0,-0.952191174030304,0.4071093201637268,0.5450818538665771,0.1802829951047897,0.0,0.0,0.381640613079071,26.20974922180176,25.0,0.1847400218248367,-7968.0791015625,91.44927978515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,306.9366760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18012.708984375,18000.0,0.0,0.0,0.1776113063097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924429476261139,0.2924475967884063,-4.647494279197417e-06,0.0,0.0001802529004635,0.0,0.0,13.228216171264648,0.0,0.0,0.0,0.307201474905014,4.0,0.0,1.0
292980,293.1876220703125,297.1499938964844,293.1499938964844,0.0536091513931751,-1439.0892333984375,304.1532592773437,0.7345037460327148,0.1091700196266174,0.0990872681140899,293.2130126953125,297.1499938964844,293.1499938964844,0.1093808338046073,-2573.68701171875,304.1553649902344,0.8731734156608582,0.1860615462064743,0.1771779060363769,293.19195556640625,297.1499938964844,293.1499938964844,0.0899860337376594,-1624.007080078125,304.1534729003906,0.8299157619476318,0.1588890701532364,0.1118173971772193,293.1964111328125,297.1499938964844,293.1499938964844,0.1063157320022583,-2515.46875,304.1539611816406,0.866528332233429,0.1819326132535934,0.1731900870800018,293.3637084960937,297.1499938964844,293.1499938964844,0.0034994948655366,-1273.4517822265625,296.77734375,0.5606576800346375,0.050000000745058,0.2284817099571228,291.1648254394531,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.3637390136719,292.16485595703125,1.0,0.1998217105865478,0.9908177852630616,0.9908177852630616,1.0,1.0,-0.9477764368057252,0.4048711359500885,0.542905330657959,0.1799649149179458,0.0,0.0,0.3796447217464447,26.172481536865234,25.0,0.4100163578987121,-7917.17236328125,90.51416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,306.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.1766479313373565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902707457542419,0.290275365114212,-4.6406157707679085e-06,0.0,0.000179275200935,0.0,0.0,13.09851360321045,0.0,0.0,0.0,0.3066674768924713,4.0,0.0,1.0
293040,293.1876220703125,297.1499938964844,293.1499938964844,0.0536091513931751,-1439.0892333984375,304.1532592773437,0.7345037460327148,0.1091700196266174,0.0990872681140899,293.2130126953125,297.1499938964844,293.1499938964844,0.1093808338046073,-2573.68701171875,304.1553649902344,0.8731734156608582,0.1860615462064743,0.1771779060363769,293.19195556640625,297.1499938964844,293.1499938964844,0.0899860337376594,-1624.007080078125,304.1534729003906,0.8299157619476318,0.1588890701532364,0.1118173971772193,293.1964111328125,297.1499938964844,293.1499938964844,0.1063157320022583,-2515.46875,304.1539611816406,0.866528332233429,0.1819326132535934,0.1731900870800018,293.3637084960937,297.1499938964844,293.1499938964844,0.0034994948655366,-1273.4517822265625,296.77734375,0.5606576800346375,0.050000000745058,0.2284817099571228,291.1648254394531,291.1499938964844,271.16339111328125,270.5170288085937,283.8895874023437,293.3637390136719,292.16485595703125,1.0,0.1998217105865478,0.9908177852630616,0.9908177852630616,1.0,1.0,-0.9477764368057252,0.4048711359500885,0.542905330657959,0.1799649149179458,0.0,0.0,0.3796447217464447,26.172481536865234,25.0,0.4100163578987121,-7917.17236328125,90.51416778564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,306.910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.84375,18000.0,0.0,0.0,0.1766479313373565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902707457542419,0.290275365114212,-4.6406157707679085e-06,0.0,0.000179275200935,0.0,0.0,13.09851360321045,0.0,0.0,0.0,0.3066674768924713,4.0,0.0,1.0
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.0533084943890571,-1434.0677490234375,304.1531982421875,0.7337154746055603,0.1087899729609489,0.098743624985218,293.2124938964844,297.1499938964844,293.1499938964844,0.1088747233152389,-2564.06982421875,304.1553039550781,0.8720777034759521,0.1853675246238708,0.1765197217464447,293.19158935546875,297.1499938964844,293.1499938964844,0.0896587818861007,-1619.2843017578125,304.1534423828125,0.8291696906089783,0.1584288477897644,0.1114945486187934,293.196044921875,297.1499938964844,293.1499938964844,0.10594242811203,-2508.33251953125,304.1539306640625,0.8657129406929016,0.1814186722040176,0.1727024018764495,293.36334228515625,297.1499938964844,293.1499938964844,0.0034713752102106,-1263.4598388671875,296.74139404296875,0.5606569647789001,0.050000000745058,0.2284817695617675,291.1650085449219,291.1499938964844,271.1719970703125,270.5214233398437,283.897216796875,293.3634033203125,292.1650695800781,1.0,0.1995421797037124,0.9907819628715516,0.9907819628715516,1.0,1.0,-0.9456014037132264,0.4037638306617737,0.5418375730514526,0.1798203289508819,0.0,0.0,0.3786241412162781,26.15522003173828,25.0,0.4933705329895019,-7891.990234375,90.05773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211730957031,306.898681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.9453125,18000.0,0.0,0.0,0.1761798709630966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891669273376465,0.2891715466976166,-4.63714877696475e-06,0.0,0.0001788001827662,0.0,0.0,13.032898902893066,0.0,0.0,0.0,0.3063973784446716,4.0,0.0,1.0
293160,293.1866455078125,297.1499938964844,293.1499938964844,0.0530115365982055,-1429.11328125,304.1531677246094,0.7329336404800415,0.1084150522947311,0.0984047129750251,293.2119445800781,297.1499938964844,293.1499938964844,0.1083732321858406,-2554.5302734375,304.1552429199219,0.8709862232208252,0.184679239988327,0.1758671253919601,293.19122314453125,297.1499938964844,293.1499938964844,0.0893347784876823,-1614.6082763671875,304.1534118652344,0.8284265398979187,0.1579733192920684,0.1111750677227974,293.1956787109375,297.1499938964844,293.1499938964844,0.1055727899074554,-2501.260498046875,304.15386962890625,0.8649009466171265,0.180909514427185,0.172219380736351,293.36297607421875,297.1499938964844,293.1499938964844,0.0034433456603437,-1253.48681640625,296.70556640625,0.560653030872345,0.050000000745058,0.2284819334745407,291.16522216796875,291.1499938964844,271.1806030273437,270.5257568359375,283.90484619140625,293.363037109375,292.165283203125,1.0,0.1992668658494949,0.9907532334327698,0.9907532334327698,1.0,1.0,-0.9434484839439392,0.402665227651596,0.5407832860946655,0.1796845495700836,0.0,0.0,0.3775864541530609,26.13882637023925,25.0,0.5537626147270203,-7866.9912109375,89.60868072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140014648437,306.886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.064453125,18000.0,0.0,0.0,0.1757181286811828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880487740039825,0.288053423166275,-4.6336549530678894e-06,0.0,0.0001783315674401,0.0,0.0,12.966629028320312,0.0,0.0,0.0,0.3061245679855346,4.0,0.0,1.0
293220,293.1856994628906,297.1499938964844,293.1499938964844,0.0524276793003082,-1419.38671875,304.153076171875,0.7313870191574097,0.1076790988445282,0.0977395698428154,293.2109375,297.1499938964844,293.1499938964844,0.1073829531669616,-2535.66455078125,304.1551513671875,0.868815541267395,0.1833182275295257,0.1745767891407013,293.1905212402344,297.1499938964844,293.1499938964844,0.0886956676840782,-1605.3856201171875,304.1533508300781,0.826947808265686,0.1570750474929809,0.1105451509356498,293.1949157714844,297.1499938964844,293.1499938964844,0.1048436686396598,-2487.29443359375,304.15380859375,0.8632869720458984,0.1799042820930481,0.1712658107280731,293.3622436523437,297.1499938964844,293.1499938964844,0.0033876011148095,-1233.6160888671875,296.6341552734375,0.5606372952461243,0.050000000745058,0.228482499718666,291.1656799316406,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3623046875,292.16571044921875,1.0,0.1987273097038269,0.9906957745552064,0.9906957745552064,1.0,1.0,-0.9392017126083374,0.4004915952682495,0.5387101173400879,0.179434061050415,0.0,0.0,0.3754632472991943,26.108247756958008,25.0,0.6189219951629639,-7817.5,88.73043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,306.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.1748037785291671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857726514339447,0.2857773005962372,-4.626585905498359e-06,0.0,0.0001774036209098,0.0,0.0,12.832298278808594,0.0,0.0,0.0,0.3055717647075653,4.0,0.0,1.0
293280,293.1856994628906,297.1499938964844,293.1499938964844,0.0524276793003082,-1419.38671875,304.153076171875,0.7313870191574097,0.1076790988445282,0.0977395698428154,293.2109375,297.1499938964844,293.1499938964844,0.1073829531669616,-2535.66455078125,304.1551513671875,0.868815541267395,0.1833182275295257,0.1745767891407013,293.1905212402344,297.1499938964844,293.1499938964844,0.0886956676840782,-1605.3856201171875,304.1533508300781,0.826947808265686,0.1570750474929809,0.1105451509356498,293.1949157714844,297.1499938964844,293.1499938964844,0.1048436686396598,-2487.29443359375,304.15380859375,0.8632869720458984,0.1799042820930481,0.1712658107280731,293.3622436523437,297.1499938964844,293.1499938964844,0.0033876011148095,-1233.6160888671875,296.6341552734375,0.5606372952461243,0.050000000745058,0.228482499718666,291.1656799316406,291.1499938964844,271.1976623535156,270.5343322753906,283.9201965332031,293.3623046875,292.16571044921875,1.0,0.1987273097038269,0.9906957745552064,0.9906957745552064,1.0,1.0,-0.9392017126083374,0.4004915952682495,0.5387101173400879,0.179434061050415,0.0,0.0,0.3754632472991943,26.108247756958008,25.0,0.6189219951629639,-7817.5,88.73043060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40252685546875,306.8650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.291015625,18000.0,0.0,0.0,0.1748037785291671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857726514339447,0.2857773005962372,-4.626585905498359e-06,0.0,0.0001774036209098,0.0,0.0,12.832298278808594,0.0,0.0,0.0,0.3055717647075653,4.0,0.0,1.0
293340,293.1847839355469,297.1499938964844,293.1499938964844,0.0518558621406555,-1409.8798828125,304.15301513671875,0.7298603653907776,0.1069596111774444,0.0970894545316696,293.2099609375,297.1499938964844,293.1499938964844,0.1064081639051437,-2517.057373046875,304.1550598144531,0.8666608929634094,0.1819755434989929,0.1733040660619735,293.1898193359375,297.1499938964844,293.1499938964844,0.0880673676729202,-1596.3211669921875,304.1532592773437,0.8254784345626831,0.1561920344829559,0.1099260300397872,293.1941833496094,297.1499938964844,293.1499938964844,0.1041270196437835,-2473.546875,304.1537170410156,0.8616865277290344,0.1789146214723587,0.170327141880989,293.3614501953125,297.1499938964844,293.1499938964844,0.0033322144299745,-1213.8289794921875,296.5630798339844,0.5606130957603455,0.050000000745058,0.2284833192825317,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.36151123046875,292.1661682128906,1.0,0.1982005834579467,0.990638256072998,0.990638256072998,1.0,1.0,-0.9350252747535706,0.3983478248119354,0.5366774797439575,0.1792043298482895,0.0,0.0,0.3732833862304687,26.08003807067871,25.0,0.6241145730018616,-7768.63134765625,87.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,306.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1738907694816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834513187408447,0.2834559381008148,-4.619429546437459e-06,0.0,0.0001764770277077,0.0,0.0,12.696069717407228,0.0,0.0,0.0,0.3050110936164856,4.0,0.0,1.0
