time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1847839355469,297.1499938964844,293.1499938964844,0.0518558621406555,-1409.8798828125,304.15301513671875,0.7298603653907776,0.1069596111774444,0.0970894545316696,293.2099609375,297.1499938964844,293.1499938964844,0.1064081639051437,-2517.057373046875,304.1550598144531,0.8666608929634094,0.1819755434989929,0.1733040660619735,293.1898193359375,297.1499938964844,293.1499938964844,0.0880673676729202,-1596.3211669921875,304.1532592773437,0.8254784345626831,0.1561920344829559,0.1099260300397872,293.1941833496094,297.1499938964844,293.1499938964844,0.1041270196437835,-2473.546875,304.1537170410156,0.8616865277290344,0.1789146214723587,0.170327141880989,293.3614501953125,297.1499938964844,293.1499938964844,0.0033322144299745,-1213.8289794921875,296.5630798339844,0.5606130957603455,0.050000000745058,0.2284833192825317,291.1661071777344,291.1499938964844,271.214599609375,270.5428161621094,283.935546875,293.36151123046875,292.1661682128906,1.0,0.1982005834579467,0.990638256072998,0.990638256072998,1.0,1.0,-0.9350252747535706,0.3983478248119354,0.5366774797439575,0.1792043298482895,0.0,0.0,0.3732833862304687,26.08003807067871,25.0,0.6241145730018616,-7768.63134765625,87.87574768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39453125,306.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.486328125,18000.0,0.0,0.0,0.1738907694816589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834513187408447,0.2834559381008148,-4.619429546437459e-06,0.0,0.0001764770277077,0.0,0.0,12.696069717407228,0.0,0.0,0.0,0.3050110936164856,4.0,0.0,1.0
293460,293.1839294433594,297.1499938964844,293.1499938964844,0.0512971170246601,-1400.6083984375,304.1529235839844,0.7283543348312378,0.1062572970986366,0.0964550971984863,293.208984375,297.1499938964844,293.1499938964844,0.105449803173542,-2498.728515625,304.15496826171875,0.864523708820343,0.1806518733501434,0.1720496565103531,293.1891174316406,297.1499938964844,293.1499938964844,0.0874508470296859,-1587.4298095703125,304.1531982421875,0.8240188360214233,0.1553251147270202,0.1093183383345604,293.1934814453125,297.1499938964844,293.1499938964844,0.1034239009022712,-2460.039794921875,304.1536560058594,0.8601009249687195,0.1779413670301437,0.1694042533636093,293.36065673828125,297.1499938964844,293.1499938964844,0.0032772163394838,-1194.141357421875,296.4922790527344,0.5605800747871399,0.050000000745058,0.22848442196846,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607482910156,292.16656494140625,1.0,0.1976870000362396,0.9905935525894164,0.9905935525894164,1.0,1.0,-0.9309227466583252,0.3962385952472687,0.5346841812133789,0.1789889335632324,0.0,0.0,0.3710497617721557,26.054140090942383,25.0,0.561069130897522,-7720.427734375,87.04485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,306.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.1729685813188552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810870707035064,0.2810916900634765,-4.612194516084855e-06,0.0,0.0001755411212798,0.0,0.0,12.558110237121582,0.0,0.0,0.0,0.304443359375,4.0,0.0,1.0
293520,293.1839294433594,297.1499938964844,293.1499938964844,0.0512971170246601,-1400.6083984375,304.1529235839844,0.7283543348312378,0.1062572970986366,0.0964550971984863,293.208984375,297.1499938964844,293.1499938964844,0.105449803173542,-2498.728515625,304.15496826171875,0.864523708820343,0.1806518733501434,0.1720496565103531,293.1891174316406,297.1499938964844,293.1499938964844,0.0874508470296859,-1587.4298095703125,304.1531982421875,0.8240188360214233,0.1553251147270202,0.1093183383345604,293.1934814453125,297.1499938964844,293.1499938964844,0.1034239009022712,-2460.039794921875,304.1536560058594,0.8601009249687195,0.1779413670301437,0.1694042533636093,293.36065673828125,297.1499938964844,293.1499938964844,0.0032772163394838,-1194.141357421875,296.4922790527344,0.5605800747871399,0.050000000745058,0.22848442196846,291.1665344238281,291.1499938964844,271.2314147949219,270.5512084960937,283.9508056640625,293.3607482910156,292.16656494140625,1.0,0.1976870000362396,0.9905935525894164,0.9905935525894164,1.0,1.0,-0.9309227466583252,0.3962385952472687,0.5346841812133789,0.1789889335632324,0.0,0.0,0.3710497617721557,26.054140090942383,25.0,0.561069130897522,-7720.427734375,87.04485321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,306.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.63671875,18000.0,0.0,0.0,0.1729685813188552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810870707035064,0.2810916900634765,-4.612194516084855e-06,0.0,0.0001755411212798,0.0,0.0,12.558110237121582,0.0,0.0,0.0,0.304443359375,4.0,0.0,1.0
293580,293.1830749511719,297.1499938964844,293.1499938964844,0.0507498197257518,-1391.54443359375,304.1528625488281,0.7268638610839844,0.1055697202682495,0.0958342924714088,293.20806884765625,297.1499938964844,293.1499938964844,0.1045060157775878,-2480.644775390625,304.1548767089844,0.8624013066291809,0.1793442368507385,0.1708108037710189,293.1884460449219,297.1499938964844,293.1499938964844,0.0868448838591575,-1578.6951904296875,304.15313720703125,0.8225660920143127,0.1544722318649292,0.1087206229567527,293.1927795410156,297.1499938964844,293.1499938964844,0.1027330607175827,-2446.75048828125,304.1535949707031,0.8585283160209656,0.1769824475049972,0.1684951335191726,293.35986328125,297.1499938964844,293.1499938964844,0.0032225847244262,-1174.55029296875,296.4217834472656,0.5605392456054688,0.050000000745058,0.2284857779741287,291.1668395996094,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,292.1668701171875,1.0,0.1971846669912338,0.9905487895011902,0.9905487895011902,1.0,1.0,-0.9268839955329896,0.3941619396209717,0.5327220559120178,0.1787782460451126,0.0,0.0,0.3687793910503387,26.0301456451416,25.0,0.4509257674217224,-7672.86767578125,86.23479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,306.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.697265625,18000.0,0.0,0.0,0.1720303893089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786980271339416,0.2787026464939117,-4.604928562912392e-06,0.0,0.0001745889749145,0.0,0.0,12.419480323791504,0.0,0.0,0.0,0.3038727939128876,4.0,0.0,1.0
293640,293.1830749511719,297.1499938964844,293.1499938964844,0.0507498197257518,-1391.54443359375,304.1528625488281,0.7268638610839844,0.1055697202682495,0.0958342924714088,293.20806884765625,297.1499938964844,293.1499938964844,0.1045060157775878,-2480.644775390625,304.1548767089844,0.8624013066291809,0.1793442368507385,0.1708108037710189,293.1884460449219,297.1499938964844,293.1499938964844,0.0868448838591575,-1578.6951904296875,304.15313720703125,0.8225660920143127,0.1544722318649292,0.1087206229567527,293.1927795410156,297.1499938964844,293.1499938964844,0.1027330607175827,-2446.75048828125,304.1535949707031,0.8585283160209656,0.1769824475049972,0.1684951335191726,293.35986328125,297.1499938964844,293.1499938964844,0.0032225847244262,-1174.55029296875,296.4217834472656,0.5605392456054688,0.050000000745058,0.2284857779741287,291.1668395996094,291.1499938964844,271.24810791015625,270.5595092773437,283.9659423828125,293.35992431640625,292.1668701171875,1.0,0.1971846669912338,0.9905487895011902,0.9905487895011902,1.0,1.0,-0.9268839955329896,0.3941619396209717,0.5327220559120178,0.1787782460451126,0.0,0.0,0.3687793910503387,26.0301456451416,25.0,0.4509257674217224,-7672.86767578125,86.23479461669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38824462890625,306.80908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.697265625,18000.0,0.0,0.0,0.1720303893089294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2786980271339416,0.2787026464939117,-4.604928562912392e-06,0.0,0.0001745889749145,0.0,0.0,12.419480323791504,0.0,0.0,0.0,0.3038727939128876,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0504804253578186,-1387.0889892578125,304.15283203125,0.726123571395874,0.1052312925457954,0.0955288410186767,293.2076110839844,297.1499938964844,293.1499938964844,0.1040394455194473,-2471.692626953125,304.15484619140625,0.861345112323761,0.1786961257457733,0.1701969653367996,293.1881103515625,297.1499938964844,293.1499938964844,0.0865458995103836,-1574.3873291015625,304.1531066894531,0.8218417167663574,0.1540510505437851,0.108425498008728,293.19244384765625,297.1499938964844,293.1499938964844,0.10239227861166,-2440.188720703125,304.153564453125,0.8577466011047363,0.1765083074569702,0.1680457144975662,293.3594665527344,297.1499938964844,293.1499938964844,0.0031954038422554,-1164.791259765625,296.3866271972656,0.5605155825614929,0.050000000745058,0.2284865379333496,291.1669921875,291.1499938964844,271.25640869140625,270.56365966796875,283.97344970703125,293.3595275878906,292.1669921875,1.0,0.1969376355409622,0.9905264377593994,0.9905264377593994,1.0,1.0,-0.924888014793396,0.3931364715099334,0.5317515730857849,0.1786723136901855,0.0,0.0,0.3676342368125915,26.01885032653809,25.0,0.3824651539325714,-7649.34130859375,85.83736419677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3882751464844,306.80096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.693359375,18000.0,0.0,0.0,0.1715536713600158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774983048439026,0.2775029242038727,-4.601296495820861e-06,0.0,0.0001741051673889,0.0,0.0,12.3501558303833,0.0,0.0,0.0,0.3035874664783478,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.050213698297739,-1382.6817626953125,304.1528015136719,0.725385844707489,0.1048961505293846,0.0952264592051506,293.2071838378906,297.1499938964844,293.1499938964844,0.1035761833190918,-2462.795654296875,304.1548156738281,0.860291600227356,0.1780514121055603,0.1695864796638488,293.1877746582031,297.1499938964844,293.1499938964844,0.0862494707107544,-1570.1177978515625,304.1531066894531,0.8211181163787842,0.1536331325769424,0.1081327423453331,293.19207763671875,297.1499938964844,293.1499938964844,0.102054476737976,-2433.68017578125,304.1535339355469,0.856967568397522,0.1760375052690506,0.1675995290279388,293.3590393066406,297.1499938964844,293.1499938964844,0.003168316790834,-1155.0584716796875,296.3515319824219,0.5604897737503052,0.050000000745058,0.2284873872995376,291.1670837402344,291.1499938964844,271.2646484375,270.5677795410156,283.9808654785156,293.3591003417969,292.1670837402344,1.0,0.1966932117938995,0.9905097484588624,0.9905097484588624,1.0,1.0,-0.9229065775871276,0.3921197354793548,0.5307868719100952,0.1785645633935928,0.0,0.0,0.3664852976799011,26.007999420166016,25.0,0.306608110666275,-7625.9873046875,85.4447250366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3887939453125,306.7930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.666015625,18000.0,0.0,0.0,0.1710714846849441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2762981355190277,0.2763027250766754,-4.597674433171051e-06,0.0,0.0001736158155836,0.0,0.0,12.280998229980469,0.0,0.0,0.0,0.3033028244972229,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.049688383936882,-1374.0155029296875,304.1527404785156,0.7240275144577026,0.1042355000972747,0.0946297124028205,293.2041015625,297.1499938964844,293.1499938964844,0.1028438583016395,-2448.7724609375,304.1544189453125,0.8587539792060852,0.1772210299968719,0.1686263084411621,293.1871337890625,297.1499938964844,293.1499938964844,0.0856649875640869,-1561.7056884765625,304.1530456542969,0.8198003172874451,0.1528070867061615,0.1075534969568252,293.1914367675781,297.1499938964844,293.1499938964844,0.1013886258006095,-2420.842041015625,304.1534729003906,0.8555558919906616,0.1751055419445037,0.1667156815528869,293.3581848144531,297.1499938964844,293.1499938964844,0.0031143606174737,-1135.6585693359375,296.281494140625,0.5605442523956299,0.050000000745058,0.2284857481718063,291.1670227050781,291.1499938964844,271.2810363769531,270.5760192871094,283.99530029296875,293.3582458496094,292.1669616699219,1.0,0.1962182968854904,0.9904764294624328,0.9904764294624328,1.0,1.0,-0.919279932975769,0.3902489840984344,0.5290309190750122,0.1783923953771591,0.0,0.0,0.3642111420631408,25.97170066833496,25.0,-0.2715952098369598,-7581.0498046875,84.70374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,306.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1700919419527053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739180624485016,0.2739226520061493,-4.590498519974062e-06,0.0,0.0001726217014947,0.0,0.0,12.14436149597168,0.0,0.0,0.0,0.3027405142784118,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.049688383936882,-1374.0155029296875,304.1527404785156,0.7240275144577026,0.1042355000972747,0.0946297124028205,293.2041015625,297.1499938964844,293.1499938964844,0.1028438583016395,-2448.7724609375,304.1544189453125,0.8587539792060852,0.1772210299968719,0.1686263084411621,293.1871337890625,297.1499938964844,293.1499938964844,0.0856649875640869,-1561.7056884765625,304.1530456542969,0.8198003172874451,0.1528070867061615,0.1075534969568252,293.1914367675781,297.1499938964844,293.1499938964844,0.1013886258006095,-2420.842041015625,304.1534729003906,0.8555558919906616,0.1751055419445037,0.1667156815528869,293.3581848144531,297.1499938964844,293.1499938964844,0.0031143606174737,-1135.6585693359375,296.281494140625,0.5605442523956299,0.050000000745058,0.2284857481718063,291.1670227050781,291.1499938964844,271.2810363769531,270.5760192871094,283.99530029296875,293.3582458496094,292.1669616699219,1.0,0.1962182968854904,0.9904764294624328,0.9904764294624328,1.0,1.0,-0.919279932975769,0.3902489840984344,0.5290309190750122,0.1783923953771591,0.0,0.0,0.3642111420631408,25.97170066833496,25.0,-0.2715952098369598,-7581.0498046875,84.70374298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39080810546875,306.7771301269531,278.1499938964844,0.0,18000.0,313.1499938964844,18013.427734375,18000.0,0.0,0.0,0.1700919419527053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2739180624485016,0.2739226520061493,-4.590498519974062e-06,0.0,0.0001726217014947,0.0,0.0,12.14436149597168,0.0,0.0,0.0,0.3027405142784118,4.0,0.0,1.0
293940,293.1807556152344,297.1499938964844,293.1499938964844,0.049180194735527,-1365.662109375,304.1526794433594,0.7229353189468384,0.103590078651905,0.0940440967679023,293.19830322265625,297.1499938964844,293.1499938964844,0.1026106253266334,-2444.46484375,304.1533203125,0.8586332201957703,0.1770260035991668,0.1683257222175598,293.1864929199219,297.1499938964844,293.1499938964844,0.0850999057292938,-1553.59423828125,304.1529541015625,0.8187808990478516,0.1519967317581176,0.1069831624627113,293.1907653808594,297.1499938964844,293.1499938964844,0.1007444560527801,-2408.42919921875,304.15338134765625,0.8544711470603943,0.1741877049207687,0.1658428162336349,293.357177734375,297.1499938964844,293.1499938964844,0.0030614086426794,-1116.646728515625,296.2113952636719,0.5608490109443665,0.050000000745058,0.2284762859344482,291.16571044921875,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.3572692871094,292.1654357910156,1.0,0.1957780420780182,0.9904431104660034,0.9904431104660034,1.0,1.0,-0.9164726138114928,0.3887671232223511,0.5277054309844971,0.1783437281847,0.0,0.0,0.3621872067451477,25.901626586914062,25.0,-2.029893159866333,-7541.45458984375,84.06786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,306.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.091796875,18000.0,0.0,0.0,0.1691057831048965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717275321483612,0.2717321217060089,-4.583697773341555e-06,0.0,0.000171620878973,0.0,0.0,12.018694877624512,0.0,0.0,0.0,0.302222728729248,4.0,0.0,1.0
294000,293.1807556152344,297.1499938964844,293.1499938964844,0.049180194735527,-1365.662109375,304.1526794433594,0.7229353189468384,0.103590078651905,0.0940440967679023,293.19830322265625,297.1499938964844,293.1499938964844,0.1026106253266334,-2444.46484375,304.1533203125,0.8586332201957703,0.1770260035991668,0.1683257222175598,293.1864929199219,297.1499938964844,293.1499938964844,0.0850999057292938,-1553.59423828125,304.1529541015625,0.8187808990478516,0.1519967317581176,0.1069831624627113,293.1907653808594,297.1499938964844,293.1499938964844,0.1007444560527801,-2408.42919921875,304.15338134765625,0.8544711470603943,0.1741877049207687,0.1658428162336349,293.357177734375,297.1499938964844,293.1499938964844,0.0030614086426794,-1116.646728515625,296.2113952636719,0.5608490109443665,0.050000000745058,0.2284762859344482,291.16571044921875,291.1499938964844,271.2972717285156,270.5842590332031,284.00860595703125,293.3572692871094,292.1654357910156,1.0,0.1957780420780182,0.9904431104660034,0.9904431104660034,1.0,1.0,-0.9164726138114928,0.3887671232223511,0.5277054309844971,0.1783437281847,0.0,0.0,0.3621872067451477,25.901626586914062,25.0,-2.029893159866333,-7541.45458984375,84.06786346435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3927001953125,306.7604064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18012.091796875,18000.0,0.0,0.0,0.1691057831048965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2717275321483612,0.2717321217060089,-4.583697773341555e-06,0.0,0.000171620878973,0.0,0.0,12.018694877624512,0.0,0.0,0.0,0.302222728729248,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0486904419958591,-1357.6346435546875,304.152587890625,0.7219097018241882,0.1029632464051246,0.0934746190905571,293.1922912597656,297.1499938964844,293.1499938964844,0.1025888547301292,-2444.235595703125,304.1522521972656,0.8590105175971985,0.1770248860120773,0.1682935953140258,293.1858215332031,297.1499938964844,293.1499938964844,0.084554336965084,-1545.7786865234375,304.15289306640625,0.8178284168243408,0.1512060612440109,0.1064260005950927,293.19012451171875,297.1499938964844,293.1499938964844,0.1001204475760459,-2396.403564453125,304.1532897949219,0.8534563779830933,0.173286959528923,0.1649854481220245,293.35601806640625,297.1499938964844,293.1499938964844,0.003009092528373,-1097.869384765625,296.1414794921875,0.5611924529075623,0.050000000745058,0.2284656465053558,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.0211486816406,293.35614013671875,292.1631774902344,1.0,0.1953745633363723,0.9904157519340516,0.9904157519340516,1.0,1.0,-0.9140400886535645,0.3874716758728027,0.5265684127807617,0.1783305406570434,0.0,0.0,0.3605444729328155,25.828474044799805,25.0,-2.821785449981689,-7507.556640625,83.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,306.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90625,18000.0,0.0,0.0,0.1681409031152725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699372768402099,0.2699418365955353,-4.5779324864270166e-06,0.0,0.0001706416369415,0.0,0.0,11.915894508361816,0.0,0.0,0.0,0.301796555519104,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0486904419958591,-1357.6346435546875,304.152587890625,0.7219097018241882,0.1029632464051246,0.0934746190905571,293.1922912597656,297.1499938964844,293.1499938964844,0.1025888547301292,-2444.235595703125,304.1522521972656,0.8590105175971985,0.1770248860120773,0.1682935953140258,293.1858215332031,297.1499938964844,293.1499938964844,0.084554336965084,-1545.7786865234375,304.15289306640625,0.8178284168243408,0.1512060612440109,0.1064260005950927,293.19012451171875,297.1499938964844,293.1499938964844,0.1001204475760459,-2396.403564453125,304.1532897949219,0.8534563779830933,0.173286959528923,0.1649854481220245,293.35601806640625,297.1499938964844,293.1499938964844,0.003009092528373,-1097.869384765625,296.1414794921875,0.5611924529075623,0.050000000745058,0.2284656465053558,291.1634826660156,291.1499938964844,271.3133544921875,270.592529296875,284.0211486816406,293.35614013671875,292.1631774902344,1.0,0.1953745633363723,0.9904157519340516,0.9904157519340516,1.0,1.0,-0.9140400886535645,0.3874716758728027,0.5265684127807617,0.1783305406570434,0.0,0.0,0.3605444729328155,25.828474044799805,25.0,-2.821785449981689,-7507.556640625,83.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3921203613281,306.7455444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.90625,18000.0,0.0,0.0,0.1681409031152725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699372768402099,0.2699418365955353,-4.5779324864270166e-06,0.0,0.0001706416369415,0.0,0.0,11.915894508361816,0.0,0.0,0.0,0.301796555519104,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.048211432993412,-1349.7882080078125,304.15252685546875,0.7208598256111145,0.1023528575897216,0.0929209142923355,293.1867980957031,297.1499938964844,293.1499938964844,0.1026180386543273,-2444.9423828125,304.1514587402344,0.8594354391098022,0.1770693659782409,0.1683278381824493,293.1851501464844,297.1499938964844,293.1499938964844,0.0840184763073921,-1538.102294921875,304.15283203125,0.8168403506278992,0.1504334211349487,0.1058821305632591,293.1894836425781,297.1499938964844,293.1499938964844,0.0995052531361579,-2384.5244140625,304.1532287597656,0.8524013757705688,0.1724020987749099,0.1641438454389572,293.35479736328125,297.1499938964844,293.1499938964844,0.0029573405627161,-1079.2503662109375,296.0724182128906,0.5614847540855408,0.050000000745058,0.2284566164016723,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0330505371094,293.3548889160156,292.161376953125,1.0,0.1950023621320724,0.9903883337974548,0.9903883337974548,1.0,1.0,-0.9117430448532104,0.3862549960613251,0.5254880785942078,0.1783014237880706,0.0,0.0,0.3591301143169403,25.76453971862793,25.0,-2.534651517868042,-7476.80078125,82.9740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38775634765625,306.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1672238260507583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684335708618164,0.2684381306171417,-4.573180831357604e-06,0.0,0.0001697109255474,0.0,0.0,11.830060958862305,0.0,0.0,0.0,0.3014405965805053,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.048211432993412,-1349.7882080078125,304.15252685546875,0.7208598256111145,0.1023528575897216,0.0929209142923355,293.1867980957031,297.1499938964844,293.1499938964844,0.1026180386543273,-2444.9423828125,304.1514587402344,0.8594354391098022,0.1770693659782409,0.1683278381824493,293.1851501464844,297.1499938964844,293.1499938964844,0.0840184763073921,-1538.102294921875,304.15283203125,0.8168403506278992,0.1504334211349487,0.1058821305632591,293.1894836425781,297.1499938964844,293.1499938964844,0.0995052531361579,-2384.5244140625,304.1532287597656,0.8524013757705688,0.1724020987749099,0.1641438454389572,293.35479736328125,297.1499938964844,293.1499938964844,0.0029573405627161,-1079.2503662109375,296.0724182128906,0.5614847540855408,0.050000000745058,0.2284566164016723,291.1615905761719,291.1499938964844,271.32928466796875,270.600830078125,284.0330505371094,293.3548889160156,292.161376953125,1.0,0.1950023621320724,0.9903883337974548,0.9903883337974548,1.0,1.0,-0.9117430448532104,0.3862549960613251,0.5254880785942078,0.1783014237880706,0.0,0.0,0.3591301143169403,25.76453971862793,25.0,-2.534651517868042,-7476.80078125,82.9740982055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38775634765625,306.73114013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.349609375,18000.0,0.0,0.0,0.1672238260507583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684335708618164,0.2684381306171417,-4.573180831357604e-06,0.0,0.0001697109255474,0.0,0.0,11.830060958862305,0.0,0.0,0.0,0.3014405965805053,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0479752235114574,-1345.9200439453125,304.1524963378906,0.7203164100646973,0.1020529568195343,0.0926492884755134,293.184326171875,297.1499938964844,293.1499938964844,0.1026358604431152,-2445.34033203125,304.15118408203125,0.8596216440200806,0.1770917475223541,0.1683491766452789,293.1848449707031,297.1499938964844,293.1499938964844,0.0837535038590431,-1534.30615234375,304.1528015136719,0.8163231015205383,0.1500530838966369,0.1056147217750549,293.18914794921875,297.1499938964844,293.1499938964844,0.0992003604769706,-2378.628173828125,304.1531982421875,0.8518491983413696,0.1719650477170944,0.1637285500764846,293.3541564941406,297.1499938964844,293.1499938964844,0.0029316523578017,-1069.991455078125,296.0382080078125,0.5616042613983154,0.050000000745058,0.2284529507160186,291.1608581542969,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.354248046875,292.16064453125,1.0,0.194826602935791,0.9903746247291564,0.9903746247291564,1.0,1.0,-0.9106189012527466,0.3856647908687591,0.524954080581665,0.1782740354537964,0.0,0.0,0.3584865629673004,25.736936569213867,25.0,-2.262162923812866,-7462.09423828125,82.72318267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3840637207031,306.7236633300781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.791015625,18000.0,0.0,0.0,0.1667894124984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677564024925232,0.2677609622478485,-4.571081717585912e-06,0.0,0.0001692700461717,0.0,0.0,11.79159164428711,0.0,0.0,0.0,0.3012813627719879,4.0,0.0,1.0
294360,293.1785583496094,297.1499938964844,293.1499938964844,0.0477407351136207,-1342.0806884765625,304.1524658203125,0.7197586894035339,0.1017558649182319,0.09238051623106,293.1820373535156,297.1499938964844,293.1499938964844,0.1026511862874031,-2445.679931640625,304.15093994140625,0.8597795367240906,0.177108809351921,0.1683672368526458,293.1845092773437,297.1499938964844,293.1499938964844,0.0834901034832,-1530.5323486328125,304.1527709960937,0.8157886862754822,0.149675965309143,0.1053498312830925,293.1888427734375,297.1499938964844,293.1499938964844,0.0988969802856445,-2372.755615234375,304.1531677246094,0.8512793183326721,0.1715309917926788,0.1633163839578628,293.353515625,297.1499938964844,293.1499938964844,0.0029060384258627,-1060.7490234375,296.004150390625,0.5617056488990784,0.050000000745058,0.2284498363733291,291.16021728515625,291.1499938964844,271.34503173828125,270.60919189453125,284.0443420410156,293.3536071777344,292.1600341796875,1.0,0.1946565955877304,0.9903587102890016,0.9903587102890016,1.0,1.0,-0.9095016717910768,0.3850828409194946,0.524418830871582,0.1782353073358535,0.0,0.0,0.3578748703002929,25.712173461914062,25.0,-1.968162417411804,-7447.69189453125,82.47844696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3794860839844,306.7159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.322265625,18000.0,0.0,0.0,0.1663725674152374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2671172618865967,0.2671218514442444,-4.569118118524784e-06,0.0,0.0001688470074441,0.0,0.0,11.755374908447266,0.0,0.0,0.0,0.3011315762996673,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0472757071256637,-1334.468994140625,304.1524353027344,0.7185980081558228,0.1011684164404869,0.0918497443199157,293.1780090332031,297.1499938964844,293.1499938964844,0.1026657074689865,-2446.02392578125,304.1506042480469,0.8599949479103088,0.1771151274442672,0.1683822274208068,293.1838684082031,297.1499938964844,293.1499938964844,0.0829669088125228,-1523.037353515625,304.1527099609375,0.814667284488678,0.148929625749588,0.1048261299729347,293.188232421875,297.1499938964844,293.1499938964844,0.0982939153909683,-2361.06689453125,304.1531066894531,0.8500878810882568,0.1706703007221222,0.1624997705221176,293.35223388671875,297.1499938964844,293.1499938964844,0.0028550142887979,-1042.3096923828125,295.93658447265625,0.561856746673584,0.050000000745058,0.2284452021121978,291.1592102050781,291.1499938964844,271.360595703125,270.6176147460937,284.0551147460937,293.3523254394531,292.1590881347656,1.0,0.1943303197622299,0.9903268814086914,0.9903268814086914,1.0,1.0,-0.9072684645652772,0.3839357793331146,0.5233327150344849,0.1781174093484878,0.0,0.0,0.356718897819519,25.6704158782959,25.0,-1.4039714336395264,-7419.494140625,82.00263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,306.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1655904501676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659214735031128,0.2659260332584381,-4.56549423688557e-06,0.0,0.0001680532441241,0.0,0.0,11.68785572052002,0.0,0.0,0.0,0.3008526265621185,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0472757071256637,-1334.468994140625,304.1524353027344,0.7185980081558228,0.1011684164404869,0.0918497443199157,293.1780090332031,297.1499938964844,293.1499938964844,0.1026657074689865,-2446.02392578125,304.1506042480469,0.8599949479103088,0.1771151274442672,0.1683822274208068,293.1838684082031,297.1499938964844,293.1499938964844,0.0829669088125228,-1523.037353515625,304.1527099609375,0.814667284488678,0.148929625749588,0.1048261299729347,293.188232421875,297.1499938964844,293.1499938964844,0.0982939153909683,-2361.06689453125,304.1531066894531,0.8500878810882568,0.1706703007221222,0.1624997705221176,293.35223388671875,297.1499938964844,293.1499938964844,0.0028550142887979,-1042.3096923828125,295.93658447265625,0.561856746673584,0.050000000745058,0.2284452021121978,291.1592102050781,291.1499938964844,271.360595703125,270.6176147460937,284.0551147460937,293.3523254394531,292.1590881347656,1.0,0.1943303197622299,0.9903268814086914,0.9903268814086914,1.0,1.0,-0.9072684645652772,0.3839357793331146,0.5233327150344849,0.1781174093484878,0.0,0.0,0.356718897819519,25.6704158782959,25.0,-1.4039714336395264,-7419.494140625,82.00263977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,306.69989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.611328125,18000.0,0.0,0.0,0.1655904501676559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659214735031128,0.2659260332584381,-4.56549423688557e-06,0.0,0.0001680532441241,0.0,0.0,11.68785572052002,0.0,0.0,0.0,0.3008526265621185,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0468150787055492,-1326.93212890625,304.1523742675781,0.7173699140548706,0.1005883961915969,0.0913266241550445,293.1747741699219,297.1499938964844,293.1499938964844,0.1026436910033226,-2445.63427734375,304.15045166015625,0.8600396513938904,0.1770640760660171,0.1683489680290222,293.18328857421875,297.1499938964844,293.1499938964844,0.0824478268623352,-1515.602783203125,304.1526794433594,0.8134693503379822,0.1481921821832656,0.1043094247579574,293.1876525878906,297.1499938964844,293.1499938964844,0.0976952910423278,-2349.446044921875,304.153076171875,0.848823606967926,0.1698182225227356,0.1616922467947006,293.3510131835937,297.1499938964844,293.1499938964844,0.0028042804915457,-1023.9423217773438,295.8695373535156,0.5619367361068726,0.050000000745058,0.2284427732229232,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.3511047363281,292.1584777832031,1.0,0.1940191835165023,0.9902949929237366,0.9902949929237366,1.0,1.0,-0.9050085544586182,0.3828001916408539,0.5222083330154419,0.1779355406761169,0.0,0.0,0.3556273579597473,25.638973236083984,25.0,-0.9231059551239014,-7391.8359375,81.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,306.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1648795902729034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648064494132995,0.2648110091686249,-4.56217503597145e-06,0.0,0.0001673318329267,0.0,0.0,11.625189781188965,0.0,0.0,0.0,0.3005940914154053,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0468150787055492,-1326.93212890625,304.1523742675781,0.7173699140548706,0.1005883961915969,0.0913266241550445,293.1747741699219,297.1499938964844,293.1499938964844,0.1026436910033226,-2445.63427734375,304.15045166015625,0.8600396513938904,0.1770640760660171,0.1683489680290222,293.18328857421875,297.1499938964844,293.1499938964844,0.0824478268623352,-1515.602783203125,304.1526794433594,0.8134693503379822,0.1481921821832656,0.1043094247579574,293.1876525878906,297.1499938964844,293.1499938964844,0.0976952910423278,-2349.446044921875,304.153076171875,0.848823606967926,0.1698182225227356,0.1616922467947006,293.3510131835937,297.1499938964844,293.1499938964844,0.0028042804915457,-1023.9423217773438,295.8695373535156,0.5619367361068726,0.050000000745058,0.2284427732229232,291.1585388183594,291.1499938964844,271.3759765625,270.6261901855469,284.06524658203125,293.3511047363281,292.1584777832031,1.0,0.1940191835165023,0.9902949929237366,0.9902949929237366,1.0,1.0,-0.9050085544586182,0.3828001916408539,0.5222083330154419,0.1779355406761169,0.0,0.0,0.3556273579597473,25.638973236083984,25.0,-0.9231059551239014,-7391.8359375,81.5396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3547058105469,306.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.1484375,18000.0,0.0,0.0,0.1648795902729034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648064494132995,0.2648110091686249,-4.56217503597145e-06,0.0,0.0001673318329267,0.0,0.0,11.625189781188965,0.0,0.0,0.0,0.3005940914154053,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0463575758039951,-1319.44921875,304.15234375,0.7160691022872925,0.100013867020607,0.0908092856407165,293.1723327636719,297.1499938964844,293.1499938964844,0.102570079267025,-2444.22607421875,304.1504211425781,0.8598821759223938,0.1769351363182068,0.1682475209236145,293.1827392578125,297.1499938964844,293.1499938964844,0.0819316729903221,-1508.212646484375,304.15264892578125,0.8121911287307739,0.1474615037441253,0.1037981510162353,293.1871337890625,297.1499938964844,293.1499938964844,0.0971002057194709,-2337.878173828125,304.1530456542969,0.847486674785614,0.1689729541540146,0.1608919948339462,293.3498229980469,297.1499938964844,293.1499938964844,0.0027537844143807,-1005.6322631835938,295.8029479980469,0.561947226524353,0.050000000745058,0.2284425050020218,291.1581726074219,291.1499938964844,271.39117431640625,270.6348571777344,284.0747985839844,293.34991455078125,292.1581115722656,1.0,0.1937185823917389,0.990267276763916,0.990267276763916,1.0,1.0,-0.9026915431022644,0.381664514541626,0.5210270285606384,0.1776785552501678,0.0,0.0,0.3545678555965423,25.61712646484375,25.0,-0.5222636461257935,-7364.46337890625,81.08287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1642358154058456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637374699115753,0.2637420296669006,-4.559046374197351e-06,0.0,0.0001666784664848,0.0,0.0,11.565367698669434,0.0,0.0,0.0,0.3003476560115814,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0463575758039951,-1319.44921875,304.15234375,0.7160691022872925,0.100013867020607,0.0908092856407165,293.1723327636719,297.1499938964844,293.1499938964844,0.102570079267025,-2444.22607421875,304.1504211425781,0.8598821759223938,0.1769351363182068,0.1682475209236145,293.1827392578125,297.1499938964844,293.1499938964844,0.0819316729903221,-1508.212646484375,304.15264892578125,0.8121911287307739,0.1474615037441253,0.1037981510162353,293.1871337890625,297.1499938964844,293.1499938964844,0.0971002057194709,-2337.878173828125,304.1530456542969,0.847486674785614,0.1689729541540146,0.1608919948339462,293.3498229980469,297.1499938964844,293.1499938964844,0.0027537844143807,-1005.6322631835938,295.8029479980469,0.561947226524353,0.050000000745058,0.2284425050020218,291.1581726074219,291.1499938964844,271.39117431640625,270.6348571777344,284.0747985839844,293.34991455078125,292.1581115722656,1.0,0.1937185823917389,0.990267276763916,0.990267276763916,1.0,1.0,-0.9026915431022644,0.381664514541626,0.5210270285606384,0.1776785552501678,0.0,0.0,0.3545678555965423,25.61712646484375,25.0,-0.5222636461257935,-7364.46337890625,81.08287048339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3401794433594,306.6664123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.88671875,18000.0,0.0,0.0,0.1642358154058456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637374699115753,0.2637420296669006,-4.559046374197351e-06,0.0,0.0001666784664848,0.0,0.0,11.565367698669434,0.0,0.0,0.0,0.3003476560115814,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.045902132987976,-1312.002685546875,304.1523132324219,0.7146905660629272,0.0994432643055915,0.0902962312102317,293.170654296875,297.1499938964844,293.1499938964844,0.1024301797151565,-2441.519287109375,304.1505126953125,0.859491765499115,0.1767078191041946,0.1680584400892257,293.1822204589844,297.1499938964844,293.1499938964844,0.0814174115657806,-1500.8529052734375,304.1526184082031,0.8108289837837219,0.1467358618974685,0.1032909974455833,293.1866455078125,297.1499938964844,293.1499938964844,0.0965078100562095,-2326.347900390625,304.15301513671875,0.846077561378479,0.168132945895195,0.1600975394248962,293.34869384765625,297.1499938964844,293.1499938964844,0.002703484846279,-987.3681640625,295.7367248535156,0.5618900060653687,0.050000000745058,0.2284443080425262,291.15802001953125,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487854003906,292.1579895019531,1.0,0.1934242099523544,0.9902395606040956,0.9902395606040956,1.0,1.0,-0.9002888798713684,0.380517840385437,0.5197710394859314,0.1773356199264526,0.0,0.0,0.3535108864307403,25.604217529296875,25.0,-0.177486702799797,-7337.17431640625,80.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,306.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.1636508107185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626837193965912,0.2626882791519165,-4.556012299872236e-06,0.0,0.0001660847628954,0.0,0.0,11.50664234161377,0.0,0.0,0.0,0.3001060485839844,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.045902132987976,-1312.002685546875,304.1523132324219,0.7146905660629272,0.0994432643055915,0.0902962312102317,293.170654296875,297.1499938964844,293.1499938964844,0.1024301797151565,-2441.519287109375,304.1505126953125,0.859491765499115,0.1767078191041946,0.1680584400892257,293.1822204589844,297.1499938964844,293.1499938964844,0.0814174115657806,-1500.8529052734375,304.1526184082031,0.8108289837837219,0.1467358618974685,0.1032909974455833,293.1866455078125,297.1499938964844,293.1499938964844,0.0965078100562095,-2326.347900390625,304.15301513671875,0.846077561378479,0.168132945895195,0.1600975394248962,293.34869384765625,297.1499938964844,293.1499938964844,0.002703484846279,-987.3681640625,295.7367248535156,0.5618900060653687,0.050000000745058,0.2284443080425262,291.15802001953125,291.1499938964844,271.4061889648437,270.6437072753906,284.08367919921875,293.3487854003906,292.1579895019531,1.0,0.1934242099523544,0.9902395606040956,0.9902395606040956,1.0,1.0,-0.9002888798713684,0.380517840385437,0.5197710394859314,0.1773356199264526,0.0,0.0,0.3535108864307403,25.604217529296875,25.0,-0.177486702799797,-7337.17431640625,80.62603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256225585937,306.6499328613281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.794921875,18000.0,0.0,0.0,0.1636508107185363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626837193965912,0.2626882791519165,-4.556012299872236e-06,0.0,0.0001660847628954,0.0,0.0,11.50664234161377,0.0,0.0,0.0,0.3001060485839844,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0456749089062213,-1308.288330078125,304.1523132324219,0.7139701843261719,0.0991590544581413,0.0900409370660781,293.1701354980469,297.1499938964844,293.1499938964844,0.1023304685950279,-2439.584716796875,304.1506042480469,0.8591986298561096,0.1765504479408264,0.1679245382547378,293.1819763183594,297.1499938964844,293.1499938964844,0.0811607018113136,-1497.180419921875,304.1526184082031,0.810114860534668,0.1463744789361953,0.1030386388301849,293.1864013671875,297.1499938964844,293.1499938964844,0.0962123647332191,-2320.592529296875,304.15301513671875,0.8453458547592163,0.1677145361900329,0.1597020775079727,293.34814453125,297.1499938964844,293.1499938964844,0.0026784064248204,-978.2533569335938,295.7037353515625,0.5618360638618469,0.050000000745058,0.2284460067749023,291.15802001953125,291.1499938964844,271.41363525390625,270.6481628417969,284.087890625,293.3482360839844,292.15802001953125,1.0,0.1932781040668487,0.9902257323265076,0.9902257323265076,1.0,1.0,-0.8990463018417358,0.3799369037151336,0.5191093683242798,0.1771284788846969,0.0,0.0,0.3529744744300842,25.60096740722656,25.0,-0.0191723853349685,-7323.4990234375,80.39575958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3186340332031,306.6419372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1633770763874054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2621535658836365,0.2621581256389618,-4.554504812404048e-06,0.0,0.0001658069522818,0.0,0.0,11.477187156677246,0.0,0.0,0.0,0.2999849617481231,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0454478673636913,-1304.577392578125,304.1523132324219,0.7132278680801392,0.0988753363490104,0.0897862911224365,293.1697998046875,297.1499938964844,293.1499938964844,0.1022078916430473,-2437.20458984375,304.1507263183594,0.8588335514068604,0.1763598322868347,0.1677603870630264,293.1817626953125,297.1499938964844,293.1499938964844,0.0809041112661361,-1493.5107421875,304.152587890625,0.8093776702880859,0.1460137814283371,0.1027869284152984,293.1861877441406,297.1499938964844,293.1499938964844,0.0959172844886779,-2314.841064453125,304.1529846191406,0.8445958495140076,0.1672969460487365,0.1593076139688491,293.34765625,297.1499938964844,293.1499938964844,0.0026533557102084,-969.1431884765624,295.6708679199219,0.5617653727531433,0.050000000745058,0.228448212146759,291.1581115722656,291.1499938964844,271.4209899902344,270.6527099609375,284.0918884277344,293.34771728515625,292.1581115722656,1.0,0.1931320279836654,0.9902166724205016,0.9902166724205016,1.0,1.0,-0.8977707624435425,0.379348874092102,0.5184218883514404,0.1768958568572998,0.0,0.0,0.3524274528026581,25.59979248046875,25.0,0.1321753561496734,-7309.76318359375,80.1631851196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3120422363281,306.6341857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.865234375,18000.0,0.0,0.0,0.1631137132644653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616160213947296,0.2616205513477325,-4.5529877752414905e-06,0.0,0.0001655396772548,0.0,0.0,11.447379112243652,0.0,0.0,0.0,0.2998625338077545,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.044993981719017,-1297.160400390625,304.1522827148437,0.7116777896881104,0.0983089283108711,0.0892783030867576,293.16973876953125,297.1499938964844,293.1499938964844,0.1018938347697258,-2431.1015625,304.1510009765625,0.8578928112983704,0.1758770942687988,0.1673407256603241,293.18133544921875,297.1499938964844,293.1499938964844,0.0803909078240394,-1486.1744384765625,304.152587890625,0.8078359961509705,0.1452938616275787,0.1022848635911941,293.1857604980469,297.1499938964844,293.1499938964844,0.0953278690576553,-2303.3447265625,304.1529846191406,0.843045711517334,0.1664636433124542,0.1585208624601364,293.3466796875,297.1499938964844,293.1499938964844,0.0026033394969999,-950.9393920898438,295.6052551269531,0.5615778565406799,0.050000000745058,0.2284540683031082,291.15838623046875,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,292.1584167480469,1.0,0.1928381919860839,0.9901986718177797,0.9901986718177797,1.0,1.0,-0.8951177000999451,0.3781508505344391,0.5169668197631836,0.1763504743576049,0.0,0.0,0.3512932956218719,25.602861404418945,25.0,0.4048970341682434,-7282.046875,79.6894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,306.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1626083254814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605091333389282,0.2605136930942535,-4.549894583760761e-06,0.0,0.0001650267804507,0.0,0.0,11.386174201965332,0.0,0.0,0.0,0.2996113300323486,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.044993981719017,-1297.160400390625,304.1522827148437,0.7116777896881104,0.0983089283108711,0.0892783030867576,293.16973876953125,297.1499938964844,293.1499938964844,0.1018938347697258,-2431.1015625,304.1510009765625,0.8578928112983704,0.1758770942687988,0.1673407256603241,293.18133544921875,297.1499938964844,293.1499938964844,0.0803909078240394,-1486.1744384765625,304.152587890625,0.8078359961509705,0.1452938616275787,0.1022848635911941,293.1857604980469,297.1499938964844,293.1499938964844,0.0953278690576553,-2303.3447265625,304.1529846191406,0.843045711517334,0.1664636433124542,0.1585208624601364,293.3466796875,297.1499938964844,293.1499938964844,0.0026033394969999,-950.9393920898438,295.6052551269531,0.5615778565406799,0.050000000745058,0.2284540683031082,291.15838623046875,291.1499938964844,271.43560791015625,270.6618957519531,284.0993957519531,293.34674072265625,292.1584167480469,1.0,0.1928381919860839,0.9901986718177797,0.9901986718177797,1.0,1.0,-0.8951177000999451,0.3781508505344391,0.5169668197631836,0.1763504743576049,0.0,0.0,0.3512932956218719,25.602861404418945,25.0,0.4048970341682434,-7282.046875,79.6894302368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3002624511719,306.6195068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.068359375,18000.0,0.0,0.0,0.1626083254814148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605091333389282,0.2605136930942535,-4.549894583760761e-06,0.0,0.0001650267804507,0.0,0.0,11.386174201965332,0.0,0.0,0.0,0.2996113300323486,4.0,0.0,1.0
