time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0445400401949882,-1289.744384765625,304.1522827148437,0.7100308537483215,0.097743235528469,0.0887715592980384,293.1704406738281,297.1499938964844,293.1499938964844,0.1014709696173667,-2422.87841796875,304.1513671875,0.8566295504570007,0.1752349138259887,0.1667762547731399,293.18096923828125,297.1499938964844,293.1499938964844,0.0798772871494293,-1478.83740234375,304.152587890625,0.8061954975128174,0.1445751041173935,0.1017841026186943,293.1853942871094,297.1499938964844,293.1499938964844,0.0947391465306282,-2291.851806640625,304.1529541015625,0.841424822807312,0.1656321436166763,0.1577364802360534,293.3457946777344,297.1499938964844,293.1499938964844,0.0025534264277666,-932.7559814453124,295.53985595703125,0.5613259673118591,0.050000000745058,0.2284619361162185,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,292.15887451171875,1.0,0.1925392150878906,0.9901806116104126,0.9901806116104126,1.0,1.0,-0.8922990560531616,0.376912385225296,0.515386700630188,0.1756874620914459,0.0,0.0,0.350088357925415,25.613325119018555,25.0,0.6451058983802795,-7253.82666015625,79.19938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,306.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1621207892894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593428194522857,0.2593473792076111,-4.546672244032379e-06,0.0,0.0001645319862291,0.0,0.0,11.321910858154297,0.0,0.0,0.0,0.299347847700119,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0445400401949882,-1289.744384765625,304.1522827148437,0.7100308537483215,0.097743235528469,0.0887715592980384,293.1704406738281,297.1499938964844,293.1499938964844,0.1014709696173667,-2422.87841796875,304.1513671875,0.8566295504570007,0.1752349138259887,0.1667762547731399,293.18096923828125,297.1499938964844,293.1499938964844,0.0798772871494293,-1478.83740234375,304.152587890625,0.8061954975128174,0.1445751041173935,0.1017841026186943,293.1853942871094,297.1499938964844,293.1499938964844,0.0947391465306282,-2291.851806640625,304.1529541015625,0.841424822807312,0.1656321436166763,0.1577364802360534,293.3457946777344,297.1499938964844,293.1499938964844,0.0025534264277666,-932.7559814453124,295.53985595703125,0.5613259673118591,0.050000000745058,0.2284619361162185,291.1588134765625,291.1499938964844,271.45001220703125,270.6713256835937,284.10614013671875,293.3458557128906,292.15887451171875,1.0,0.1925392150878906,0.9901806116104126,0.9901806116104126,1.0,1.0,-0.8922990560531616,0.376912385225296,0.515386700630188,0.1756874620914459,0.0,0.0,0.350088357925415,25.613325119018555,25.0,0.6451058983802795,-7253.82666015625,79.19938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908630371094,306.6061706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.380859375,18000.0,0.0,0.0,0.1621207892894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2593428194522857,0.2593473792076111,-4.546672244032379e-06,0.0,0.0001645319862291,0.0,0.0,11.321910858154297,0.0,0.0,0.0,0.299347847700119,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0440859198570251,-1282.3277587890625,304.1522827148437,0.7082697153091431,0.0971775203943252,0.0882654190063476,293.1720275878906,297.1499938964844,293.1499938964844,0.1009186878800392,-2412.13232421875,304.1518249511719,0.8549882173538208,0.1743965148925781,0.1660381555557251,293.1806335449219,297.1499938964844,293.1499938964844,0.0793631672859191,-1471.4998779296875,304.152587890625,0.8044453263282776,0.1438566446304321,0.1012840420007705,293.1850891113281,297.1499938964844,293.1499938964844,0.0941511541604995,-2280.36572265625,304.1529541015625,0.8397243618965149,0.1648016721010208,0.1569536924362182,293.3450012207031,297.1499938964844,293.1499938964844,0.0025035827420651,-914.5848388671876,295.4746398925781,0.5610024929046631,0.050000000745058,0.2284720540046692,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.3450622558594,292.159423828125,1.0,0.1922313868999481,0.9901715517044068,0.9901715517044068,1.0,1.0,-0.8892782926559448,0.3756330013275146,0.5136452913284302,0.1748605370521545,0.0,0.0,0.348799467086792,25.63134384155273,25.0,0.7051970958709717,-7225.1083984375,78.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,306.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.765625,18000.0,0.0,0.0,0.1616365015506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580999135971069,0.2581044435501098,-4.543265731626889e-06,0.0,0.0001640405098441,0.0,0.0,11.25365161895752,0.0,0.0,0.0,0.2990682423114776,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0440859198570251,-1282.3277587890625,304.1522827148437,0.7082697153091431,0.0971775203943252,0.0882654190063476,293.1720275878906,297.1499938964844,293.1499938964844,0.1009186878800392,-2412.13232421875,304.1518249511719,0.8549882173538208,0.1743965148925781,0.1660381555557251,293.1806335449219,297.1499938964844,293.1499938964844,0.0793631672859191,-1471.4998779296875,304.152587890625,0.8044453263282776,0.1438566446304321,0.1012840420007705,293.1850891113281,297.1499938964844,293.1499938964844,0.0941511541604995,-2280.36572265625,304.1529541015625,0.8397243618965149,0.1648016721010208,0.1569536924362182,293.3450012207031,297.1499938964844,293.1499938964844,0.0025035827420651,-914.5848388671876,295.4746398925781,0.5610024929046631,0.050000000745058,0.2284720540046692,291.15936279296875,291.1499938964844,271.4627990722656,270.6803283691406,284.111328125,293.3450622558594,292.159423828125,1.0,0.1922313868999481,0.9901715517044068,0.9901715517044068,1.0,1.0,-0.8892782926559448,0.3756330013275146,0.5136452913284302,0.1748605370521545,0.0,0.0,0.348799467086792,25.63134384155273,25.0,0.7051970958709717,-7225.1083984375,78.68706512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,306.5941772460937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.765625,18000.0,0.0,0.0,0.1616365015506744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580999135971069,0.2581044435501098,-4.543265731626889e-06,0.0,0.0001640405098441,0.0,0.0,11.25365161895752,0.0,0.0,0.0,0.2990682423114776,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0436327159404754,-1274.9315185546875,304.1522827148437,0.7063847184181213,0.0966109558939933,0.0877592861652374,293.1747131347656,297.1499938964844,293.1499938964844,0.100197359919548,-2398.086181640625,304.1524353027344,0.852851927280426,0.1732964217662811,0.165068581700325,293.18035888671875,297.1499938964844,293.1499938964844,0.0788502320647239,-1464.189453125,304.152587890625,0.8025791645050049,0.1431377679109573,0.1007842645049095,293.1847839355469,297.1499938964844,293.1499938964844,0.093565933406353,-2268.931640625,304.1529541015625,0.837922990322113,0.1639716327190399,0.1561720669269561,293.34429931640625,297.1499938964844,293.1499938964844,0.0024538561701774,-896.4541015625,295.4093017578125,0.5605891346931458,0.050000000745058,0.228485032916069,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,292.1597900390625,1.0,0.1919102072715759,0.990162432193756,0.990162432193756,1.0,1.0,-0.8859848380088806,0.374294102191925,0.5116907358169556,0.1738230139017105,0.0,0.0,0.3474708795547485,25.65874481201172,25.0,0.5365249514579773,-7196.212890625,78.14314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,306.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96875,18000.0,0.0,0.0,0.1611422449350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256810188293457,0.2568147182464599,-4.539705059869448e-06,0.0,0.0001635389053262,0.0,0.0,11.182931900024414,0.0,0.0,0.0,0.2987785041332245,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0436327159404754,-1274.9315185546875,304.1522827148437,0.7063847184181213,0.0966109558939933,0.0877592861652374,293.1747131347656,297.1499938964844,293.1499938964844,0.100197359919548,-2398.086181640625,304.1524353027344,0.852851927280426,0.1732964217662811,0.165068581700325,293.18035888671875,297.1499938964844,293.1499938964844,0.0788502320647239,-1464.189453125,304.152587890625,0.8025791645050049,0.1431377679109573,0.1007842645049095,293.1847839355469,297.1499938964844,293.1499938964844,0.093565933406353,-2268.931640625,304.1529541015625,0.837922990322113,0.1639716327190399,0.1561720669269561,293.34429931640625,297.1499938964844,293.1499938964844,0.0024538561701774,-896.4541015625,295.4093017578125,0.5605891346931458,0.050000000745058,0.228485032916069,291.1597595214844,291.1499938964844,271.4728088378906,270.6883239746094,284.11395263671875,293.3443298339844,292.1597900390625,1.0,0.1919102072715759,0.990162432193756,0.990162432193756,1.0,1.0,-0.8859848380088806,0.374294102191925,0.5116907358169556,0.1738230139017105,0.0,0.0,0.3474708795547485,25.65874481201172,25.0,0.5365249514579773,-7196.212890625,78.14314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2808532714844,306.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.96875,18000.0,0.0,0.0,0.1611422449350357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.256810188293457,0.2568147182464599,-4.539705059869448e-06,0.0,0.0001635389053262,0.0,0.0,11.182931900024414,0.0,0.0,0.0,0.2987785041332245,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0434059426188468,-1271.231689453125,304.1522827148437,0.7053990960121155,0.0963270589709281,0.0875059589743614,293.1764831542969,297.1499938964844,293.1499938964844,0.0997609868645668,-2389.58154296875,304.1527709960937,0.8515704274177551,0.1726356893777847,0.1644808799028396,293.18023681640625,297.1499938964844,293.1499938964844,0.0785936117172241,-1460.535400390625,304.152587890625,0.8016007542610168,0.1427778601646423,0.1005342900753021,293.1846618652344,297.1499938964844,293.1499938964844,0.093273751437664,-2263.2216796875,304.1529541015625,0.8369825482368469,0.1635565608739853,0.1557814925909042,293.3439636230469,297.1499938964844,293.1499938964844,0.0024289872962981,-887.3843383789062,295.3766174316406,0.5603470802307129,0.050000000745058,0.2284926474094391,291.159912109375,291.1499938964844,271.4768371582031,270.6919860839844,284.1144104003906,293.3440246582031,292.15997314453125,1.0,0.1917428821325302,0.9901578426361084,0.9901578426361084,1.0,1.0,-0.884215772151947,0.3735916316509247,0.5106241703033447,0.1732255816459655,0.0,0.0,0.3467919826507568,25.676198959350582,25.0,0.5201077461242676,-7181.69189453125,77.85633087158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,306.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.041015625,18000.0,0.0,0.0,0.1608880460262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561551332473755,0.2561596632003784,-4.537896074907621e-06,0.0,0.0001632809144211,0.0,0.0,11.14708137512207,0.0,0.0,0.0,0.298631489276886,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0431787334382534,-1267.5247802734375,304.1522827148437,0.7043877243995667,0.0960426181554794,0.0872523337602615,293.178466796875,297.1499938964844,293.1499938964844,0.0992749407887458,-2380.10205078125,304.15313720703125,0.8501538038253784,0.1719038188457489,0.163826122879982,293.1801147460937,297.1499938964844,293.1499938964844,0.0783364623785018,-1456.8753662109375,304.1525573730469,0.8005956411361694,0.1424174606800079,0.1002841293811798,293.1845397949219,297.1499938964844,293.1499938964844,0.0929814204573631,-2257.50732421875,304.1529541015625,0.836018979549408,0.1631412804126739,0.1553909480571746,293.3436889648437,297.1499938964844,293.1499938964844,0.0024041263386607,-878.3148193359375,295.34393310546875,0.5600844621658325,0.050000000745058,0.2285009324550628,291.1601257324219,291.1499938964844,271.480224609375,270.6954345703125,284.11431884765625,293.3437194824219,292.16015625,1.0,0.1915705353021621,0.9901597499847412,0.9901597499847412,1.0,1.0,-0.8823664784431458,0.3728671073913574,0.5094993710517883,0.1725781708955764,0.0,0.0,0.3460977375507355,25.69574737548828,25.0,0.5471493601799011,-7167.0478515625,77.55935668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801818847656,306.5760192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.138671875,18000.0,0.0,0.0,0.160627856850624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554891705513,0.255493700504303,-4.536067081062356e-06,0.0,0.0001630168553674,0.0,0.0,11.110702514648438,0.0,0.0,0.0,0.2984823584556579,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0427229143679142,-1260.0885009765625,304.1522827148437,0.7022950053215027,0.0954720079898834,0.0867439284920692,293.1831970214844,297.1499938964844,293.1499938964844,0.0981550812721252,-2358.2373046875,304.1539611816406,0.8469283580780029,0.1702273041009903,0.1623165905475616,293.179931640625,297.1499938964844,293.1499938964844,0.0778204277157783,-1449.5364990234375,304.152587890625,0.7985134720802307,0.1416949480772018,0.0997829586267471,293.184326171875,297.1499938964844,293.1499938964844,0.0923961997032165,-2246.064208984375,304.1529235839844,0.8340303301811218,0.1623099893331527,0.1546095609664917,293.3431701660156,297.1499938964844,293.1499938964844,0.0023543736897408,-860.157470703125,295.2785339355469,0.559504508972168,0.050000000745058,0.2285193055868148,291.1605529785156,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3432006835937,292.1606140136719,1.0,0.1912093609571457,0.9901634454727172,0.9901634454727172,1.0,1.0,-0.8784273266792297,0.3713491857051849,0.5070781707763672,0.1711398065090179,0.0,0.0,0.3446590304374695,25.740234375,25.0,0.6263794302940369,-7137.21484375,76.93404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,306.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3984375,18000.0,0.0,0.0,0.1600859016180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541156411170959,0.2541201710700989,-4.5323240556172095e-06,0.0,0.0001624668366275,0.0,0.0,11.035887718200684,0.0,0.0,0.0,0.2981759011745453,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0427229143679142,-1260.0885009765625,304.1522827148437,0.7022950053215027,0.0954720079898834,0.0867439284920692,293.1831970214844,297.1499938964844,293.1499938964844,0.0981550812721252,-2358.2373046875,304.1539611816406,0.8469283580780029,0.1702273041009903,0.1623165905475616,293.179931640625,297.1499938964844,293.1499938964844,0.0778204277157783,-1449.5364990234375,304.152587890625,0.7985134720802307,0.1416949480772018,0.0997829586267471,293.184326171875,297.1499938964844,293.1499938964844,0.0923961997032165,-2246.064208984375,304.1529235839844,0.8340303301811218,0.1623099893331527,0.1546095609664917,293.3431701660156,297.1499938964844,293.1499938964844,0.0023543736897408,-860.157470703125,295.2785339355469,0.559504508972168,0.050000000745058,0.2285193055868148,291.1605529785156,291.1499938964844,271.4852294921875,270.7016906738281,284.11260986328125,293.3432006835937,292.1606140136719,1.0,0.1912093609571457,0.9901634454727172,0.9901634454727172,1.0,1.0,-0.8784273266792297,0.3713491857051849,0.5070781707763672,0.1711398065090179,0.0,0.0,0.3446590304374695,25.740234375,25.0,0.6263794302940369,-7137.21484375,76.93404388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2820129394531,306.5697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.3984375,18000.0,0.0,0.0,0.1600859016180038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541156411170959,0.2541201710700989,-4.5323240556172095e-06,0.0,0.0001624668366275,0.0,0.0,11.035887718200684,0.0,0.0,0.0,0.2981759011745453,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0422651432454586,-1252.62060546875,304.1522827148437,0.7001193761825562,0.0948989316821098,0.086233764886856,293.188720703125,297.1499938964844,293.1499938964844,0.0968363210558891,-2332.452880859375,304.15484619140625,0.8431905508041382,0.1682667881250381,0.160537451505661,293.17974853515625,297.1499938964844,293.1499938964844,0.0773018226027488,-1442.16943359375,304.152587890625,0.79634690284729,0.140969768166542,0.0992803275585174,293.18414306640625,297.1499938964844,293.1499938964844,0.0918100997805595,-2234.60009765625,304.1529235839844,0.8319701552391052,0.1614774167537689,0.1538274884223938,293.3427734375,297.1499938964844,293.1499938964844,0.0023045784328132,-841.9767456054688,295.213134765625,0.5588613152503967,0.050000000745058,0.2285397946834564,291.1610717773437,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3428039550781,292.1611328125,1.0,0.1908237040042877,0.990167200565338,0.990167200565338,1.0,1.0,-0.8741624355316162,0.3697331547737121,0.504429280757904,0.1695201396942138,0.0,0.0,0.3431476652622223,25.790658950805664,25.0,0.7248830199241638,-7106.48046875,76.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,306.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1595092117786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526814341545105,0.2526859641075134,-4.528443696472095e-06,0.0,0.000161881573149,0.0,0.0,10.958044052124023,0.0,0.0,0.0,0.2978572249412536,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0422651432454586,-1252.62060546875,304.1522827148437,0.7001193761825562,0.0948989316821098,0.086233764886856,293.188720703125,297.1499938964844,293.1499938964844,0.0968363210558891,-2332.452880859375,304.15484619140625,0.8431905508041382,0.1682667881250381,0.160537451505661,293.17974853515625,297.1499938964844,293.1499938964844,0.0773018226027488,-1442.16943359375,304.152587890625,0.79634690284729,0.140969768166542,0.0992803275585174,293.18414306640625,297.1499938964844,293.1499938964844,0.0918100997805595,-2234.60009765625,304.1529235839844,0.8319701552391052,0.1614774167537689,0.1538274884223938,293.3427734375,297.1499938964844,293.1499938964844,0.0023045784328132,-841.9767456054688,295.213134765625,0.5588613152503967,0.050000000745058,0.2285397946834564,291.1610717773437,291.1499938964844,271.488037109375,270.7072448730469,284.10894775390625,293.3428039550781,292.1611328125,1.0,0.1908237040042877,0.990167200565338,0.990167200565338,1.0,1.0,-0.8741624355316162,0.3697331547737121,0.504429280757904,0.1695201396942138,0.0,0.0,0.3431476652622223,25.790658950805664,25.0,0.7248830199241638,-7106.48046875,76.26495361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2861022949219,306.5648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1595092117786407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526814341545105,0.2526859641075134,-4.528443696472095e-06,0.0,0.000161881573149,0.0,0.0,10.958044052124023,0.0,0.0,0.0,0.2978572249412536,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0418053679168224,-1245.1192626953125,304.1522827148437,0.6978775262832642,0.0943234860897064,0.0857217460870742,293.1949157714844,297.1499938964844,293.1499938964844,0.095322661101818,-2302.81982421875,304.1557312011719,0.8389691114425659,0.166030004620552,0.1584941148757934,293.1796264648437,297.1499938964844,293.1499938964844,0.0767803117632865,-1434.769775390625,304.152587890625,0.7941138744354248,0.1402417421340942,0.0987759679555893,293.1839904785156,297.1499938964844,293.1499938964844,0.0912227779626846,-2223.109375,304.1529235839844,0.8298540115356445,0.1606433540582656,0.1530443876981735,293.3424377441406,297.1499938964844,293.1499938964844,0.0022547203116118,-823.7660522460938,295.1476745605469,0.5581694841384888,0.050000000745058,0.2285619974136352,291.16168212890625,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.34246826171875,292.1617431640625,1.0,0.1904111504554748,0.99018532037735,0.99018532037735,1.0,1.0,-0.8695769309997559,0.3680164813995361,0.5015604496002197,0.1677346527576446,0.0,0.0,0.3415519595146179,25.84514808654785,25.0,0.8155251145362854,-7074.62158203125,75.55118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,306.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1588911712169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511769235134125,0.2511814534664154,-4.524402811512118e-06,0.0,0.0001612543419469,0.0,0.0,10.87668228149414,0.0,0.0,0.0,0.2975243330001831,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0418053679168224,-1245.1192626953125,304.1522827148437,0.6978775262832642,0.0943234860897064,0.0857217460870742,293.1949157714844,297.1499938964844,293.1499938964844,0.095322661101818,-2302.81982421875,304.1557312011719,0.8389691114425659,0.166030004620552,0.1584941148757934,293.1796264648437,297.1499938964844,293.1499938964844,0.0767803117632865,-1434.769775390625,304.152587890625,0.7941138744354248,0.1402417421340942,0.0987759679555893,293.1839904785156,297.1499938964844,293.1499938964844,0.0912227779626846,-2223.109375,304.1529235839844,0.8298540115356445,0.1606433540582656,0.1530443876981735,293.3424377441406,297.1499938964844,293.1499938964844,0.0022547203116118,-823.7660522460938,295.1476745605469,0.5581694841384888,0.050000000745058,0.2285619974136352,291.16168212890625,291.1499938964844,271.4888610839844,270.712158203125,284.1036071777344,293.34246826171875,292.1617431640625,1.0,0.1904111504554748,0.99018532037735,0.99018532037735,1.0,1.0,-0.8695769309997559,0.3680164813995361,0.5015604496002197,0.1677346527576446,0.0,0.0,0.3415519595146179,25.84514808654785,25.0,0.8155251145362854,-7074.62158203125,75.55118560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2922668457031,306.56109619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.04296875,18000.0,0.0,0.0,0.1588911712169647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511769235134125,0.2511814534664154,-4.524402811512118e-06,0.0,0.0001612543419469,0.0,0.0,10.87668228149414,0.0,0.0,0.0,0.2975243330001831,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0413441769778728,-1237.5938720703125,304.1522827148437,0.6955873370170593,0.0937461853027343,0.0852081850171089,293.2015991210937,297.1499938964844,293.1499938964844,0.0936271101236343,-2269.59375,304.1566467285156,0.8343067169189453,0.1635349541902542,0.1562038362026214,293.1795349121094,297.1499938964844,293.1499938964844,0.0762562602758407,-1427.3436279296875,304.152587890625,0.7918334603309631,0.1395110934972763,0.0982699170708656,293.1838684082031,297.1499938964844,293.1499938964844,0.0906345844268798,-2211.600341796875,304.1529235839844,0.827697217464447,0.1598079651594162,0.1522602438926696,293.3421936035156,297.1499938964844,293.1499938964844,0.0022048214450478,-805.5357666015625,295.0821533203125,0.5574436783790588,0.050000000745058,0.2285854518413543,291.16229248046875,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421936035156,292.162353515625,1.0,0.1899711191654205,0.9902033805847168,0.9902033805847168,1.0,1.0,-0.864691436290741,0.3662028908729553,0.4984885454177856,0.165801852941513,0.0,0.0,0.3398724794387817,25.90191078186035,25.0,0.853585958480835,-7041.54638671875,74.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,306.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1582280248403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496008425951004,0.2496053725481033,-4.520192760537611e-06,0.0,0.0001605813304195,0.0,0.0,10.791751861572266,0.0,0.0,0.0,0.2971770465373993,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0413441769778728,-1237.5938720703125,304.1522827148437,0.6955873370170593,0.0937461853027343,0.0852081850171089,293.2015991210937,297.1499938964844,293.1499938964844,0.0936271101236343,-2269.59375,304.1566467285156,0.8343067169189453,0.1635349541902542,0.1562038362026214,293.1795349121094,297.1499938964844,293.1499938964844,0.0762562602758407,-1427.3436279296875,304.152587890625,0.7918334603309631,0.1395110934972763,0.0982699170708656,293.1838684082031,297.1499938964844,293.1499938964844,0.0906345844268798,-2211.600341796875,304.1529235839844,0.827697217464447,0.1598079651594162,0.1522602438926696,293.3421936035156,297.1499938964844,293.1499938964844,0.0022048214450478,-805.5357666015625,295.0821533203125,0.5574436783790588,0.050000000745058,0.2285854518413543,291.16229248046875,291.1499938964844,271.4879150390625,270.716552734375,284.0966796875,293.3421936035156,292.162353515625,1.0,0.1899711191654205,0.9902033805847168,0.9902033805847168,1.0,1.0,-0.864691436290741,0.3662028908729553,0.4984885454177856,0.165801852941513,0.0,0.0,0.3398724794387817,25.90191078186035,25.0,0.853585958480835,-7041.54638671875,74.79474639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,306.5581970214844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1582280248403549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496008425951004,0.2496053725481033,-4.520192760537611e-06,0.0,0.0001605813304195,0.0,0.0,10.791751861572266,0.0,0.0,0.0,0.2971770465373993,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0411132201552391,-1233.8248291015625,304.1522827148437,0.694428563117981,0.0934570208191871,0.0849509537220001,293.2051086425781,297.1499938964844,293.1499938964844,0.0927124843001365,-2251.662353515625,304.1571044921875,0.8318135738372803,0.1621932536363601,0.1549680680036544,293.17950439453125,297.1499938964844,293.1499938964844,0.0759933665394783,-1423.6221923828125,304.1526184082031,0.7906800508499146,0.1391448825597763,0.0980162993073463,293.1838073730469,297.1499938964844,293.1499938964844,0.0903402343392372,-2205.8408203125,304.1529235839844,0.8266069293022156,0.1593898385763168,0.1518677920103073,293.3420715332031,297.1499938964844,293.1499938964844,0.002179856179282,-796.41357421875,295.04937744140625,0.5570715069770813,0.050000000745058,0.2285975515842437,291.16259765625,291.1499938964844,271.48681640625,270.71856689453125,284.0927124023437,293.34210205078125,292.16265869140625,1.0,0.1897404044866562,0.9902124404907228,0.9902124404907228,1.0,1.0,-0.8621386289596558,0.3652592301368713,0.4968793988227844,0.1647852212190628,0.0,0.0,0.3390012085437774,25.93072509765625,25.0,0.8607925176620483,-7024.52490234375,74.40066528320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,306.5569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.556640625,18000.0,0.0,0.0,0.1578782349824905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2487863302230835,0.2487908452749252,-4.518024525168585e-06,0.0,0.0001602263364475,0.0,0.0,10.747976303100586,0.0,0.0,0.0,0.2969980835914612,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0408821254968643,-1230.0531005859375,304.1523132324219,0.6932637095451355,0.093167632818222,0.0846935212612152,293.20867919921875,297.1499938964844,293.1499938964844,0.0917552709579467,-2232.894287109375,304.1575622558594,0.8292160034179688,0.1607920378446579,0.1536748111248016,293.1794738769531,297.1499938964844,293.1499938964844,0.075729951262474,-1419.89599609375,304.1526184082031,0.7895209193229675,0.1387781649827957,0.0977623388171196,293.1837463378906,297.1499938964844,293.1499938964844,0.0900457426905632,-2200.07861328125,304.1529541015625,0.8255108594894409,0.1589714586734771,0.1514751464128494,293.34197998046875,297.1499938964844,293.1499938964844,0.002154883230105,-787.287841796875,295.0166015625,0.5566954612731934,0.050000000745058,0.2286098152399063,291.16290283203125,291.1499938964844,271.4853820800781,270.720458984375,284.08843994140625,293.3420104980469,292.1629638671875,1.0,0.1895025223493576,0.9902308583259584,0.9902308583259584,1.0,1.0,-0.8595161437988281,0.3642917573451996,0.4952243864536285,0.163738802075386,0.0,0.0,0.3381088674068451,25.959550857543945,25.0,0.8617605566978455,-7007.17236328125,73.99642944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30938720703125,306.5558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1575158536434173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2479543983936309,0.2479589134454727,-4.515815362537978e-06,0.0,0.0001598585804458,0.0,0.0,10.703349113464355,0.0,0.0,0.0,0.2968156635761261,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0404199957847595,-1222.5093994140625,304.1523132324219,0.6909672021865845,0.0925887450575828,0.0841781571507453,293.2148742675781,297.1499938964844,293.1499938964844,0.0897919982671737,-2194.42333984375,304.1582946777344,0.8239244818687439,0.1580373644828796,0.1510254591703415,293.1794128417969,297.1499938964844,293.1499938964844,0.0752019733190536,-1412.4364013671875,304.1526184082031,0.7872416377067566,0.1380435973405838,0.0972533524036407,293.1836853027344,297.1499938964844,293.1499938964844,0.0894567295908927,-2188.55615234375,304.1529541015625,0.8233526945114136,0.1581342071294784,0.1506890803575515,293.3418273925781,297.1499938964844,293.1499938964844,0.0021048982162028,-769.0220336914062,294.95098876953125,0.5559778213500977,0.050000000745058,0.2286333888769149,291.1634826660156,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.3418273925781,292.1635131835937,1.0,0.1890081167221069,0.99026757478714,0.99026757478714,1.0,1.0,-0.8541918992996216,0.3623415827751159,0.4918503165245056,0.1615869402885437,0.0,0.0,0.3362711668014526,26.010644912719727,25.0,0.6946476697921753,-6971.92724609375,73.17031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,306.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.1567539572715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462439388036728,0.2462484538555145,-4.511284714681096e-06,0.0,0.0001590853498782,0.0,0.0,10.61184024810791,0.0,0.0,0.0,0.2964417636394501,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0404199957847595,-1222.5093994140625,304.1523132324219,0.6909672021865845,0.0925887450575828,0.0841781571507453,293.2148742675781,297.1499938964844,293.1499938964844,0.0897919982671737,-2194.42333984375,304.1582946777344,0.8239244818687439,0.1580373644828796,0.1510254591703415,293.1794128417969,297.1499938964844,293.1499938964844,0.0752019733190536,-1412.4364013671875,304.1526184082031,0.7872416377067566,0.1380435973405838,0.0972533524036407,293.1836853027344,297.1499938964844,293.1499938964844,0.0894567295908927,-2188.55615234375,304.1529541015625,0.8233526945114136,0.1581342071294784,0.1506890803575515,293.3418273925781,297.1499938964844,293.1499938964844,0.0021048982162028,-769.0220336914062,294.95098876953125,0.5559778213500977,0.050000000745058,0.2286333888769149,291.1634826660156,291.1499938964844,271.48150634765625,270.7240295410156,284.0788879394531,293.3418273925781,292.1635131835937,1.0,0.1890081167221069,0.99026757478714,0.99026757478714,1.0,1.0,-0.8541918992996216,0.3623415827751159,0.4918503165245056,0.1615869402885437,0.0,0.0,0.3362711668014526,26.010644912719727,25.0,0.6946476697921753,-6971.92724609375,73.17031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3197021484375,306.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.00390625,18000.0,0.0,0.0,0.1567539572715759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462439388036728,0.2462484538555145,-4.511284714681096e-06,0.0,0.0001590853498782,0.0,0.0,10.61184024810791,0.0,0.0,0.0,0.2964417636394501,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0399628728628158,-1215.056396484375,304.1522827148437,0.6889638900756836,0.0920125767588615,0.0836624205112457,293.2170104980469,297.1499938964844,293.1499938964844,0.0882078185677528,-2163.504150390625,304.1581420898437,0.8197644948959351,0.1559551507234573,0.148895263671875,293.1793518066406,297.1499938964844,293.1499938964844,0.0746789500117302,-1405.0689697265625,304.1526184082031,0.7852856516838074,0.1373103111982345,0.0967430919408798,293.18359375,297.1499938964844,293.1499938964844,0.088874340057373,-2177.181396484375,304.1529235839844,0.8214945793151855,0.1572978943586349,0.1499013751745224,293.341552734375,297.1499938964844,293.1499938964844,0.0020552207715809,-750.89404296875,294.8850402832031,0.5555309057235718,0.050000000745058,0.2286482006311416,291.1631774902344,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,292.1629943847656,1.0,0.1885087341070175,0.9903043508529664,0.9903043508529664,1.0,1.0,-0.849475622177124,0.3606902658939361,0.4887853562831878,0.1595025062561035,0.0,0.0,0.3345154523849487,26.02052116394043,25.0,-0.8820618391036987,-6939.39208984375,72.39360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,306.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.1559509932994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445585280656814,0.2445630431175232,-4.506717232288793e-06,0.0,0.0001582704280735,0.0,0.0,10.521735191345217,0.0,0.0,0.0,0.2960735261440277,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0399628728628158,-1215.056396484375,304.1522827148437,0.6889638900756836,0.0920125767588615,0.0836624205112457,293.2170104980469,297.1499938964844,293.1499938964844,0.0882078185677528,-2163.504150390625,304.1581420898437,0.8197644948959351,0.1559551507234573,0.148895263671875,293.1793518066406,297.1499938964844,293.1499938964844,0.0746789500117302,-1405.0689697265625,304.1526184082031,0.7852856516838074,0.1373103111982345,0.0967430919408798,293.18359375,297.1499938964844,293.1499938964844,0.088874340057373,-2177.181396484375,304.1529235839844,0.8214945793151855,0.1572978943586349,0.1499013751745224,293.341552734375,297.1499938964844,293.1499938964844,0.0020552207715809,-750.89404296875,294.8850402832031,0.5555309057235718,0.050000000745058,0.2286482006311416,291.1631774902344,291.1499938964844,271.4764404296875,270.72735595703125,284.0677185058594,293.3415832519531,292.1629943847656,1.0,0.1885087341070175,0.9903043508529664,0.9903043508529664,1.0,1.0,-0.849475622177124,0.3606902658939361,0.4887853562831878,0.1595025062561035,0.0,0.0,0.3345154523849487,26.02052116394043,25.0,-0.8820618391036987,-6939.39208984375,72.39360046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300170898437,306.54913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.697265625,18000.0,0.0,0.0,0.1559509932994842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2445585280656814,0.2445630431175232,-4.506717232288793e-06,0.0,0.0001582704280735,0.0,0.0,10.521735191345217,0.0,0.0,0.0,0.2960735261440277,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0395200662314891,-1207.8553466796875,304.1522827148437,0.6871775388717651,0.0914457738399505,0.0831524133682251,293.2171630859375,297.1499938964844,293.1499938964844,0.086955189704895,-2139.160888671875,304.1575012207031,0.816512405872345,0.1542241126298904,0.1472022831439972,293.17926025390625,297.1499938964844,293.1499938964844,0.0741710662841796,-1397.9459228515625,304.152587890625,0.7835618853569031,0.1365849077701568,0.0962362214922905,293.1835021972656,297.1499938964844,293.1499938964844,0.0883080065250396,-2166.15185546875,304.15289306640625,0.8198456168174744,0.1564673483371734,0.1491166055202484,293.34112548828125,297.1499938964844,293.1499938964844,0.0020062695257365,-733.076171875,294.81842041015625,0.5552699565887451,0.050000000745058,0.2286569327116012,291.1611633300781,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411865234375,292.1607971191406,1.0,0.1880190968513488,0.9903538823127748,0.9903538823127748,1.0,1.0,-0.8452916741371155,0.3592948615550995,0.485996812582016,0.1574909389019012,0.0,0.0,0.3331510126590729,26.00298500061035,25.0,-2.691113948822021,-6912.24462890625,71.6719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,306.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1551316380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431767284870147,0.2431812286376953,-4.502670890360605e-06,0.0,0.0001574389025336,0.0,0.0,10.447412490844728,0.0,0.0,0.0,0.2957673668861389,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0395200662314891,-1207.8553466796875,304.1522827148437,0.6871775388717651,0.0914457738399505,0.0831524133682251,293.2171630859375,297.1499938964844,293.1499938964844,0.086955189704895,-2139.160888671875,304.1575012207031,0.816512405872345,0.1542241126298904,0.1472022831439972,293.17926025390625,297.1499938964844,293.1499938964844,0.0741710662841796,-1397.9459228515625,304.152587890625,0.7835618853569031,0.1365849077701568,0.0962362214922905,293.1835021972656,297.1499938964844,293.1499938964844,0.0883080065250396,-2166.15185546875,304.15289306640625,0.8198456168174744,0.1564673483371734,0.1491166055202484,293.34112548828125,297.1499938964844,293.1499938964844,0.0020062695257365,-733.076171875,294.81842041015625,0.5552699565887451,0.050000000745058,0.2286569327116012,291.1611633300781,291.1499938964844,271.470458984375,270.73046875,284.0551147460937,293.3411865234375,292.1607971191406,1.0,0.1880190968513488,0.9903538823127748,0.9903538823127748,1.0,1.0,-0.8452916741371155,0.3592948615550995,0.485996812582016,0.1574909389019012,0.0,0.0,0.3331510126590729,26.00298500061035,25.0,-2.691113948822021,-6912.24462890625,71.6719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3381652832031,306.54510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.01171875,18000.0,0.0,0.0,0.1551316380500793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431767284870147,0.2431812286376953,-4.502670890360605e-06,0.0,0.0001574389025336,0.0,0.0,10.447412490844728,0.0,0.0,0.0,0.2957673668861389,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0390875935554504,-1200.821044921875,304.1522216796875,0.6854720115661621,0.0908910110592842,0.0826526284217834,293.2166748046875,297.1499938964844,293.1499938964844,0.0858193784952163,-2117.1162109375,304.15692138671875,0.8135333061218262,0.1526199281215667,0.1456648409366607,293.1791381835937,297.1499938964844,293.1499938964844,0.0736710950732231,-1390.9471435546875,304.1525573730469,0.7819163203239441,0.1358703374862671,0.0957363992929458,293.183349609375,297.1499938964844,293.1499938964844,0.0877484083175659,-2155.260009765625,304.1528625488281,0.8182558417320251,0.1556450277566909,0.1483389437198639,293.3405456542969,297.1499938964844,293.1499938964844,0.0019576584454625,-715.383544921875,294.75213623046875,0.5550591945648193,0.050000000745058,0.2286640256643295,291.1588439941406,291.1499938964844,271.4637145996094,270.7334899902344,284.0416259765625,293.3406066894531,292.15850830078125,1.0,0.1875416785478592,0.990403413772583,0.990403413772583,1.0,1.0,-0.8413217663764954,0.3580034375190735,0.4833182990550995,0.1555089056491851,0.0,0.0,0.3321336805820465,25.978891372680664,25.0,-3.036259412765503,-6889.47998046875,70.98149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,306.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1543317139148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421536296606063,0.2421581298112869,-4.49957497039577e-06,0.0,0.0001566270802868,0.0,0.0,10.392294883728027,0.0,0.0,0.0,0.295538455247879,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0390875935554504,-1200.821044921875,304.1522216796875,0.6854720115661621,0.0908910110592842,0.0826526284217834,293.2166748046875,297.1499938964844,293.1499938964844,0.0858193784952163,-2117.1162109375,304.15692138671875,0.8135333061218262,0.1526199281215667,0.1456648409366607,293.1791381835937,297.1499938964844,293.1499938964844,0.0736710950732231,-1390.9471435546875,304.1525573730469,0.7819163203239441,0.1358703374862671,0.0957363992929458,293.183349609375,297.1499938964844,293.1499938964844,0.0877484083175659,-2155.260009765625,304.1528625488281,0.8182558417320251,0.1556450277566909,0.1483389437198639,293.3405456542969,297.1499938964844,293.1499938964844,0.0019576584454625,-715.383544921875,294.75213623046875,0.5550591945648193,0.050000000745058,0.2286640256643295,291.1588439941406,291.1499938964844,271.4637145996094,270.7334899902344,284.0416259765625,293.3406066894531,292.15850830078125,1.0,0.1875416785478592,0.990403413772583,0.990403413772583,1.0,1.0,-0.8413217663764954,0.3580034375190735,0.4833182990550995,0.1555089056491851,0.0,0.0,0.3321336805820465,25.978891372680664,25.0,-3.036259412765503,-6889.47998046875,70.98149108886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3419494628906,306.5423278808594,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1543317139148712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421536296606063,0.2421581298112869,-4.49957497039577e-06,0.0,0.0001566270802868,0.0,0.0,10.392294883728027,0.0,0.0,0.0,0.295538455247879,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0388741269707679,-1197.344970703125,304.1522216796875,0.6846346259117126,0.0906180068850517,0.0824067294597625,293.21636962890625,297.1499938964844,293.1499938964844,0.0852705091238021,-2106.464599609375,304.1566467285156,0.8120737075805664,0.151840940117836,0.144923135638237,293.1790466308594,297.1499938964844,293.1499938964844,0.0734224915504455,-1387.4691162109375,304.1525573730469,0.7811062932014465,0.1355169862508773,0.0954892858862876,293.18328857421875,297.1499938964844,293.1499938964844,0.0874693542718887,-2149.827392578125,304.1528625488281,0.8174667954444885,0.1552369594573974,0.1479530334472656,293.3402404785156,297.1499938964844,293.1499938964844,0.0019335045944899,-706.5866088867188,294.71929931640625,0.5549584031105042,0.050000000745058,0.2286674231290817,291.1578369140625,291.1499938964844,271.4601135253906,270.7350158691406,284.0346984863281,293.3402709960937,292.15753173828125,1.0,0.1873075664043426,0.9904281497001648,0.9904281497001648,1.0,1.0,-0.83938068151474,0.3573781549930572,0.4820025563240051,0.1545271426439285,0.0,0.0,0.3317159414291382,25.96660614013672,25.0,-2.8760323524475098,-6879.03125,70.6449203491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,306.5407409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6015625,18000.0,0.0,0.0,0.1539486348628997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417380660772323,0.2417425662279129,-4.498330326896394e-06,0.0,0.0001562382967676,0.0,0.0,10.369967460632324,0.0,0.0,0.0,0.2954457700252533,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0386622436344623,-1193.891845703125,304.1521911621094,0.6838037371635437,0.0903475880622863,0.0821632370352745,293.21600341796875,297.1499938964844,293.1499938964844,0.0847285762429237,-2095.948486328125,304.15643310546875,0.8106157779693604,0.1510713249444961,0.1441918313503265,293.178955078125,297.1499938964844,293.1499938964844,0.0731745213270187,-1384.00146484375,304.15252685546875,0.7803007960319519,0.1351658850908279,0.095243826508522,293.1831970214844,297.1499938964844,293.1499938964844,0.0871905982494354,-2144.399169921875,304.15283203125,0.8166778087615967,0.1548307090997696,0.1475689113140106,293.3398742675781,297.1499938964844,293.1499938964844,0.0019094252493232,-697.8126831054688,294.6866455078125,0.5548578500747681,0.050000000745058,0.2286708205938339,291.1569519042969,291.1499938964844,271.4564208984375,270.7365417480469,284.02764892578125,293.3399353027344,292.1566772460937,1.0,0.1870762854814529,0.9904528856277466,0.9904528856277466,1.0,1.0,-0.837459146976471,0.3567609488964081,0.4806981980800628,0.1535522639751434,0.0,0.0,0.3313444852828979,25.954614639282227,25.0,-2.6176624298095703,-6868.96728515625,70.31312561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3404846191406,306.538818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.1535799503326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413703352212906,0.2413748353719711,-4.497237114264863e-06,0.0,0.0001558641233714,0.0,0.0,10.35024356842041,0.0,0.0,0.0,0.2953639626502991,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0382427610456943,-1187.0458984375,304.15216064453125,0.682157039642334,0.0898139476776123,0.0816829577088356,293.2152404785156,297.1499938964844,293.1499938964844,0.0836588740348815,-2075.196533203125,304.15606689453125,0.8076806664466858,0.1495535969734192,0.1427519768476486,293.17877197265625,297.1499938964844,293.1499938964844,0.0726799368858337,-1377.088623046875,304.15252685546875,0.7786991000175476,0.1344698220491409,0.09475739300251,293.1830444335937,297.1499938964844,293.1499938964844,0.0866335183382034,-2133.548828125,304.15283203125,0.8150953650474548,0.1540232002735138,0.1468055993318557,293.339111328125,297.1499938964844,293.1499938964844,0.0018614421132951,-680.31689453125,294.6219177246094,0.5546547174453735,0.050000000745058,0.2286776900291443,291.155517578125,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,292.15533447265625,1.0,0.1866218000650406,0.9905022978782654,0.9905022978782654,1.0,1.0,-0.833662748336792,0.3555426001548767,0.4781201481819153,0.1516280472278595,0.0,0.0,0.3307095170021057,25.93201065063477,25.0,-1.970500349998474,-6849.61083984375,69.6624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,306.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1528933197259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407489567995071,0.2407534420490265,-4.4954149416298606e-06,0.0,0.0001551672903588,0.0,0.0,10.317002296447754,0.0,0.0,0.0,0.2952262759208679,4.0,0.0,1.0
