time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0382427610456943,-1187.0458984375,304.15216064453125,0.682157039642334,0.0898139476776123,0.0816829577088356,293.2152404785156,297.1499938964844,293.1499938964844,0.0836588740348815,-2075.196533203125,304.15606689453125,0.8076806664466858,0.1495535969734192,0.1427519768476486,293.17877197265625,297.1499938964844,293.1499938964844,0.0726799368858337,-1377.088623046875,304.15252685546875,0.7786991000175476,0.1344698220491409,0.09475739300251,293.1830444335937,297.1499938964844,293.1499938964844,0.0866335183382034,-2133.548828125,304.15283203125,0.8150953650474548,0.1540232002735138,0.1468055993318557,293.339111328125,297.1499938964844,293.1499938964844,0.0018614421132951,-680.31689453125,294.6219177246094,0.5546547174453735,0.050000000745058,0.2286776900291443,291.155517578125,291.1499938964844,271.4488220214844,270.7396850585937,284.01348876953125,293.33917236328125,292.15533447265625,1.0,0.1866218000650406,0.9905022978782654,0.9905022978782654,1.0,1.0,-0.833662748336792,0.3555426001548767,0.4781201481819153,0.1516280472278595,0.0,0.0,0.3307095170021057,25.93201065063477,25.0,-1.970500349998474,-6849.61083984375,69.6624526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3341064453125,306.5339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1528933197259903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2407489567995071,0.2407534420490265,-4.4954149416298606e-06,0.0,0.0001551672903588,0.0,0.0,10.317002296447754,0.0,0.0,0.0,0.2952262759208679,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0378287397325038,-1180.27587890625,304.1521301269531,0.6805282831192017,0.0892894342541694,0.0812111422419548,293.2144470214844,297.1499938964844,293.1499938964844,0.0826031863689422,-2054.72802734375,304.15582275390625,0.8046988844871521,0.1480598002672195,0.1413362473249435,293.1785888671875,297.1499938964844,293.1499938964844,0.0721866339445114,-1370.1993408203125,304.1524963378906,0.7771065831184387,0.1337810158729553,0.0942763015627861,293.182861328125,297.1499938964844,293.1499938964844,0.0860767811536789,-2122.701904296875,304.1528015136719,0.8135027885437012,0.1532218009233474,0.1460483223199844,293.3382873535156,297.1499938964844,293.1499938964844,0.0018137326696887,-662.9063720703125,294.5579528808594,0.5544474720954895,0.050000000745058,0.2286847084760666,291.1545715332031,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,292.1544494628906,1.0,0.1861776858568191,0.990551769733429,0.990551769733429,1.0,1.0,-0.8299193978309631,0.3543368279933929,0.4755825698375702,0.1497471332550048,0.0,0.0,0.3301742076873779,25.91159439086914,25.0,-1.336271047592163,-6830.79833984375,69.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,306.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1522851735353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402358949184417,0.2402403801679611,-4.493952019402059e-06,0.0,0.0001545500854263,0.0,0.0,10.289676666259766,0.0,0.0,0.0,0.2951134443283081,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0378287397325038,-1180.27587890625,304.1521301269531,0.6805282831192017,0.0892894342541694,0.0812111422419548,293.2144470214844,297.1499938964844,293.1499938964844,0.0826031863689422,-2054.72802734375,304.15582275390625,0.8046988844871521,0.1480598002672195,0.1413362473249435,293.1785888671875,297.1499938964844,293.1499938964844,0.0721866339445114,-1370.1993408203125,304.1524963378906,0.7771065831184387,0.1337810158729553,0.0942763015627861,293.182861328125,297.1499938964844,293.1499938964844,0.0860767811536789,-2122.701904296875,304.1528015136719,0.8135027885437012,0.1532218009233474,0.1460483223199844,293.3382873535156,297.1499938964844,293.1499938964844,0.0018137326696887,-662.9063720703125,294.5579528808594,0.5544474720954895,0.050000000745058,0.2286847084760666,291.1545715332031,291.1499938964844,271.4410705566406,270.7430114746094,283.9993591308594,293.33837890625,292.1544494628906,1.0,0.1861776858568191,0.990551769733429,0.990551769733429,1.0,1.0,-0.8299193978309631,0.3543368279933929,0.4755825698375702,0.1497471332550048,0.0,0.0,0.3301742076873779,25.91159439086914,25.0,-1.336271047592163,-6830.79833984375,69.02779388427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,306.5273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.666015625,18000.0,0.0,0.0,0.1522851735353469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402358949184417,0.2402403801679611,-4.493952019402059e-06,0.0,0.0001545500854263,0.0,0.0,10.289676666259766,0.0,0.0,0.0,0.2951134443283081,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0374196022748947,-1173.5731201171875,304.152099609375,0.6789159774780273,0.088772639632225,0.0807464197278022,293.21368408203125,297.1499938964844,293.1499938964844,0.0815577656030654,-2034.4801025390625,304.1556091308594,0.8017093539237976,0.1465853452682495,0.1399392485618591,293.1783752441406,297.1499938964844,293.1499938964844,0.0716942027211189,-1363.328857421875,304.1524963378906,0.7755226492881775,0.1330978870391845,0.093799352645874,293.18267822265625,297.1499938964844,293.1499938964844,0.0855203345417976,-2111.86083984375,304.1528015136719,0.8118981719017029,0.1524252891540527,0.1452958285808563,293.33746337890625,297.1499938964844,293.1499938964844,0.0017662210157141,-645.5571899414062,294.4945983886719,0.5542380809783936,0.050000000745058,0.2286918014287948,291.15399169921875,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3375244140625,292.1539001464844,1.0,0.1857422590255737,0.9906052350997924,0.9906052350997924,1.0,1.0,-0.8262178301811218,0.3531337678432464,0.473084032535553,0.1479189842939376,0.0,0.0,0.3296874165534973,25.893091201782227,25.0,-0.7880443334579468,-6812.1337890625,68.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1517510712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397792339324951,0.2397837191820144,-4.492689640755998e-06,0.0,0.0001540080411359,0.0,0.0,10.265464782714844,0.0,0.0,0.0,0.295013815164566,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0374196022748947,-1173.5731201171875,304.152099609375,0.6789159774780273,0.088772639632225,0.0807464197278022,293.21368408203125,297.1499938964844,293.1499938964844,0.0815577656030654,-2034.4801025390625,304.1556091308594,0.8017093539237976,0.1465853452682495,0.1399392485618591,293.1783752441406,297.1499938964844,293.1499938964844,0.0716942027211189,-1363.328857421875,304.1524963378906,0.7755226492881775,0.1330978870391845,0.093799352645874,293.18267822265625,297.1499938964844,293.1499938964844,0.0855203345417976,-2111.86083984375,304.1528015136719,0.8118981719017029,0.1524252891540527,0.1452958285808563,293.33746337890625,297.1499938964844,293.1499938964844,0.0017662210157141,-645.5571899414062,294.4945983886719,0.5542380809783936,0.050000000745058,0.2286918014287948,291.15399169921875,291.1499938964844,271.43341064453125,270.7466125488281,283.98553466796875,293.3375244140625,292.1539001464844,1.0,0.1857422590255737,0.9906052350997924,0.9906052350997924,1.0,1.0,-0.8262178301811218,0.3531337678432464,0.473084032535553,0.1479189842939376,0.0,0.0,0.3296874165534973,25.893091201782227,25.0,-0.7880443334579468,-6812.1337890625,68.40673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,306.5196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.1517510712146759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397792339324951,0.2397837191820144,-4.492689640755998e-06,0.0,0.0001540080411359,0.0,0.0,10.265464782714844,0.0,0.0,0.0,0.295013815164566,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0370155535638332,-1166.940673828125,304.1520690917969,0.6773227453231812,0.0882636383175849,0.0802887082099914,293.212890625,297.1499938964844,293.1499938964844,0.0805223137140274,-2014.4520263671875,304.1554870605469,0.7987350821495056,0.1451303362846374,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0712025538086891,-1356.476806640625,304.1524658203125,0.7739490866661072,0.13242007791996,0.0933261886239051,293.1824951171875,297.1499938964844,293.1499938964844,0.084964282810688,-2101.0283203125,304.1528015136719,0.8102812767028809,0.151633471250534,0.1445478200912475,293.33660888671875,297.1499938964844,293.1499938964844,0.0017189186764881,-628.275390625,294.4317932128906,0.5540286302566528,0.050000000745058,0.2286989092826843,291.1537170410156,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,292.1536865234375,1.0,0.1853149682283401,0.990658700466156,0.990658700466156,1.0,1.0,-0.8225566744804382,0.3519286811351776,0.4706279933452606,0.1461530029773712,0.0,0.0,0.3292128145694732,25.87630081176757,25.0,-0.322295218706131,-6793.41162109375,67.79859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,306.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1512887477874755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393447756767273,0.2393492609262466,-4.491531854000641e-06,0.0,0.0001535388437332,0.0,0.0,10.24254322052002,0.0,0.0,0.0,0.2949198484420776,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0370155535638332,-1166.940673828125,304.1520690917969,0.6773227453231812,0.0882636383175849,0.0802887082099914,293.212890625,297.1499938964844,293.1499938964844,0.0805223137140274,-2014.4520263671875,304.1554870605469,0.7987350821495056,0.1451303362846374,0.1385606229305267,293.1781616210937,297.1499938964844,293.1499938964844,0.0712025538086891,-1356.476806640625,304.1524658203125,0.7739490866661072,0.13242007791996,0.0933261886239051,293.1824951171875,297.1499938964844,293.1499938964844,0.084964282810688,-2101.0283203125,304.1528015136719,0.8102812767028809,0.151633471250534,0.1445478200912475,293.33660888671875,297.1499938964844,293.1499938964844,0.0017189186764881,-628.275390625,294.4317932128906,0.5540286302566528,0.050000000745058,0.2286989092826843,291.1537170410156,291.1499938964844,271.426025390625,270.7506103515625,283.9722595214844,293.336669921875,292.1536865234375,1.0,0.1853149682283401,0.990658700466156,0.990658700466156,1.0,1.0,-0.8225566744804382,0.3519286811351776,0.4706279933452606,0.1461530029773712,0.0,0.0,0.3292128145694732,25.87630081176757,25.0,-0.322295218706131,-6793.41162109375,67.79859161376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2953796386719,306.5111694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.25,18000.0,0.0,0.0,0.1512887477874755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393447756767273,0.2393492609262466,-4.491531854000641e-06,0.0,0.0001535388437332,0.0,0.0,10.24254322052002,0.0,0.0,0.0,0.2949198484420776,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0368155650794506,-1163.65283203125,304.1520690917969,0.6765343546867371,0.0880121439695358,0.0800625309348106,293.2124938964844,297.1499938964844,293.1499938964844,0.0800084173679351,-2004.52392578125,304.1554260253906,0.7972556352615356,0.1444103121757507,0.1378783285617828,293.1780700683594,297.1499938964844,293.1499938964844,0.0709570571780204,-1353.058349609375,304.1524658203125,0.7731669545173645,0.1320831030607223,0.0930909588932991,293.18243408203125,297.1499938964844,293.1499938964844,0.0846864730119705,-2095.6171875,304.1528015136719,0.8094683289527893,0.1512393355369568,0.1441754847764969,293.336181640625,297.1499938964844,293.1499938964844,0.0016953558661043,-619.6638793945312,294.400634765625,0.5539246201515198,0.050000000745058,0.2287024557590484,291.1536865234375,291.1499938964844,271.4225158691406,270.7527770996094,283.9658508300781,293.33624267578125,292.1536865234375,1.0,0.1851042062044143,0.9906854629516602,0.9906854629516602,1.0,1.0,-0.8207413554191589,0.3513243496417999,0.469417005777359,0.1452958136796951,0.0,0.0,0.3289691805839538,25.86844825744629,25.0,-0.116906389594078,-6783.9775390625,67.49917602539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2878112792969,306.5068054199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26171875,18000.0,0.0,0.0,0.1510820984840393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239125519990921,0.2391300052404403,-4.490963419812033e-06,0.0,0.0001533291215309,0.0,0.0,10.231016159057615,0.0,0.0,0.0,0.2948727607727051,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0366169735789299,-1160.3846435546875,304.15203857421875,0.6757519245147705,0.0877626463770866,0.0798381268978118,293.2121276855469,297.1499938964844,293.1499938964844,0.0794970840215683,-1994.654052734375,304.1553649902344,0.7957820892333984,0.1436952799558639,0.1372006833553314,293.177978515625,297.1499938964844,293.1499938964844,0.0707118064165115,-1349.6453857421875,304.1524658203125,0.7723883390426636,0.1317473649978637,0.0928566008806228,293.1823425292969,297.1499938964844,293.1499938964844,0.0844088643789291,-2090.210693359375,304.1528015136719,0.8086524605751038,0.1508463323116302,0.1438042223453521,293.3357238769531,297.1499938964844,293.1499938964844,0.001671832986176,-611.0654296875,294.3695678710937,0.5538215041160583,0.050000000745058,0.228705957531929,291.1537475585937,291.1499938964844,271.41912841796875,270.75506591796875,283.95965576171875,293.3358154296875,292.1537475585937,1.0,0.1848952323198318,0.9907162189483644,0.9907162189483644,1.0,1.0,-0.8189359903335571,0.3507184088230133,0.4682176113128662,0.1444567888975143,0.0,0.0,0.3287160694599151,25.86089515686035,25.0,0.0735799595713615,-6774.4736328125,67.20272827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28033447265625,306.50244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.310546875,18000.0,0.0,0.0,0.150889366865158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388998121023178,0.2389042973518371,-4.490386800171109e-06,0.0,0.0001531335292384,0.0,0.0,10.2191743850708,0.0,0.0,0.0,0.2948244512081146,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0362242609262466,-1153.9114990234375,304.1520080566406,0.6742070317268372,0.0872698947787284,0.0793948546051979,293.2113342285156,297.1499938964844,293.1499938964844,0.0784825235605239,-1975.09912109375,304.1552734375,0.7928563952445984,0.1422807872295379,0.1358599364757537,293.1777648925781,297.1499938964844,293.1499938964844,0.0702221244573593,-1342.837646484375,304.1524658203125,0.7708432674407959,0.131079688668251,0.0923905000090599,293.1821594238281,297.1499938964844,293.1499938964844,0.083854392170906,-2079.415283203125,304.1527709960937,0.8070123195648193,0.150063931941986,0.1430650055408477,293.3348693847656,297.1499938964844,293.1499938964844,0.0016249478794634,-593.9229125976562,294.3078308105469,0.5536191463470459,0.050000000745058,0.2287128567695617,291.15399169921875,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,292.154052734375,1.0,0.1844824850559234,0.990777850151062,0.990777850151062,1.0,1.0,-0.815356433391571,0.3495007753372192,0.4658556878566742,0.1428360342979431,0.0,0.0,0.328166127204895,25.84653663635254,25.0,0.4166804552078247,-6755.18994140625,66.61860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,306.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1505391150712967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384150475263595,0.2384195327758789,-4.489173534238944e-06,0.0,0.0001527780696051,0.0,0.0,10.193812370300291,0.0,0.0,0.0,0.2947211861610412,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0362242609262466,-1153.9114990234375,304.1520080566406,0.6742070317268372,0.0872698947787284,0.0793948546051979,293.2113342285156,297.1499938964844,293.1499938964844,0.0784825235605239,-1975.09912109375,304.1552734375,0.7928563952445984,0.1422807872295379,0.1358599364757537,293.1777648925781,297.1499938964844,293.1499938964844,0.0702221244573593,-1342.837646484375,304.1524658203125,0.7708432674407959,0.131079688668251,0.0923905000090599,293.1821594238281,297.1499938964844,293.1499938964844,0.083854392170906,-2079.415283203125,304.1527709960937,0.8070123195648193,0.150063931941986,0.1430650055408477,293.3348693847656,297.1499938964844,293.1499938964844,0.0016249478794634,-593.9229125976562,294.3078308105469,0.5536191463470459,0.050000000745058,0.2287128567695617,291.15399169921875,291.1499938964844,271.4129638671875,270.76007080078125,283.94793701171875,293.3349304199219,292.154052734375,1.0,0.1844824850559234,0.990777850151062,0.990777850151062,1.0,1.0,-0.815356433391571,0.3495007753372192,0.4658556878566742,0.1428360342979431,0.0,0.0,0.328166127204895,25.84653663635254,25.0,0.4166804552078247,-6755.18994140625,66.61860656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662353515625,306.49395751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.517578125,18000.0,0.0,0.0,0.1505391150712967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2384150475263595,0.2384195327758789,-4.489173534238944e-06,0.0,0.0001527780696051,0.0,0.0,10.193812370300291,0.0,0.0,0.0,0.2947211861610412,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0358377546072006,-1147.5267333984375,304.1519775390625,0.6726908087730408,0.0867855548858642,0.0789590328931808,293.2105407714844,297.1499938964844,293.1499938964844,0.0774790346622467,-1955.7982177734373,304.1551818847656,0.7899631261825562,0.1408873200416565,0.1345388144254684,293.1775817871094,297.1499938964844,293.1499938964844,0.0697337165474891,-1336.056884765625,304.1524658203125,0.7693159580230713,0.1304170191287994,0.0919278487563133,293.1819763183594,297.1499938964844,293.1499938964844,0.083301156759262,-2068.649169921875,304.1527709960937,0.8053610324859619,0.1492864042520523,0.1423302888870239,293.333984375,297.1499938964844,293.1499938964844,0.0015782649861648,-576.8496704101562,294.2465515136719,0.553423285484314,0.050000000745058,0.2287195473909378,291.15447998046875,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.3340759277344,292.1545715332031,1.0,0.1840762943029403,0.990839421749115,0.990839421749115,1.0,1.0,-0.8118187189102173,0.3482744991779327,0.4635442197322845,0.141294240951538,0.0,0.0,0.3275372684001922,25.832950592041016,25.0,0.7171867489814758,-6735.43701171875,66.04580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,306.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1502225846052169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378665059804916,0.237870991230011,-4.487825663090916e-06,0.0,0.0001524568360764,0.0,0.0,10.16519546508789,0.0,0.0,0.0,0.2946049273014068,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0358377546072006,-1147.5267333984375,304.1519775390625,0.6726908087730408,0.0867855548858642,0.0789590328931808,293.2105407714844,297.1499938964844,293.1499938964844,0.0774790346622467,-1955.7982177734373,304.1551818847656,0.7899631261825562,0.1408873200416565,0.1345388144254684,293.1775817871094,297.1499938964844,293.1499938964844,0.0697337165474891,-1336.056884765625,304.1524658203125,0.7693159580230713,0.1304170191287994,0.0919278487563133,293.1819763183594,297.1499938964844,293.1499938964844,0.083301156759262,-2068.649169921875,304.1527709960937,0.8053610324859619,0.1492864042520523,0.1423302888870239,293.333984375,297.1499938964844,293.1499938964844,0.0015782649861648,-576.8496704101562,294.2465515136719,0.553423285484314,0.050000000745058,0.2287195473909378,291.15447998046875,291.1499938964844,271.4076843261719,270.7657775878906,283.9372253417969,293.3340759277344,292.1545715332031,1.0,0.1840762943029403,0.990839421749115,0.990839421749115,1.0,1.0,-0.8118187189102173,0.3482744991779327,0.4635442197322845,0.141294240951538,0.0,0.0,0.3275372684001922,25.832950592041016,25.0,0.7171867489814758,-6735.43701171875,66.04580688476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,306.48602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1502225846052169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378665059804916,0.237870991230011,-4.487825663090916e-06,0.0,0.0001524568360764,0.0,0.0,10.16519546508789,0.0,0.0,0.0,0.2946049273014068,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0354579016566276,-1141.2376708984375,304.1519470214844,0.6712056994438171,0.0863099694252014,0.0785309523344039,293.2097473144531,297.1499938964844,293.1499938964844,0.0764873176813125,-1936.76708984375,304.1551208496094,0.7871074080467224,0.1395156383514404,0.1332380473613739,293.1773681640625,297.1499938964844,293.1499938964844,0.0692469179630279,-1329.3082275390625,304.1524353027344,0.7678082585334778,0.1297595202922821,0.0914687365293502,293.1817932128906,297.1499938964844,293.1499938964844,0.0827495753765106,-2057.92138671875,304.1527709960937,0.8037132620811462,0.1485139578580856,0.1416002660989761,293.3330993652344,297.1499938964844,293.1499938964844,0.001531797228381,-559.8516845703125,294.1857604980469,0.5532351732254028,0.050000000745058,0.2287259846925735,291.1551513671875,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.33319091796875,292.1552429199219,1.0,0.183676391839981,0.9909089207649232,0.9909089207649232,1.0,1.0,-0.8083242177963257,0.3470394611358642,0.4612847864627838,0.1398335844278335,0.0,0.0,0.3268071711063385,25.81992721557617,25.0,0.9650252461433412,-6715.09033203125,65.48410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1499239355325698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372329980134964,0.2372374832630157,-4.486284979066113e-06,0.0,0.0001521537342341,0.0,0.0,10.132216453552246,0.0,0.0,0.0,0.2944711148738861,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0354579016566276,-1141.2376708984375,304.1519470214844,0.6712056994438171,0.0863099694252014,0.0785309523344039,293.2097473144531,297.1499938964844,293.1499938964844,0.0764873176813125,-1936.76708984375,304.1551208496094,0.7871074080467224,0.1395156383514404,0.1332380473613739,293.1773681640625,297.1499938964844,293.1499938964844,0.0692469179630279,-1329.3082275390625,304.1524353027344,0.7678082585334778,0.1297595202922821,0.0914687365293502,293.1817932128906,297.1499938964844,293.1499938964844,0.0827495753765106,-2057.92138671875,304.1527709960937,0.8037132620811462,0.1485139578580856,0.1416002660989761,293.3330993652344,297.1499938964844,293.1499938964844,0.001531797228381,-559.8516845703125,294.1857604980469,0.5532351732254028,0.050000000745058,0.2287259846925735,291.1551513671875,291.1499938964844,271.40350341796875,270.772216796875,283.9276733398437,293.33319091796875,292.1552429199219,1.0,0.183676391839981,0.9909089207649232,0.9909089207649232,1.0,1.0,-0.8083242177963257,0.3470394611358642,0.4612847864627838,0.1398335844278335,0.0,0.0,0.3268071711063385,25.81992721557617,25.0,0.9650252461433412,-6715.09033203125,65.48410034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442932128906,306.4789123535156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.28515625,18000.0,0.0,0.0,0.1499239355325698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372329980134964,0.2372374832630157,-4.486284979066113e-06,0.0,0.0001521537342341,0.0,0.0,10.132216453552246,0.0,0.0,0.0,0.2944711148738861,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0350852347910404,-1135.053466796875,304.15191650390625,0.6697537302970886,0.0858434662222862,0.0781109035015106,293.2089233398437,297.1499938964844,293.1499938964844,0.0755081698298454,-1918.023681640625,304.155029296875,0.7842935919761658,0.1381664723157882,0.131958320736885,293.1771545410156,297.1499938964844,293.1499938964844,0.068762183189392,-1322.598388671875,304.1524353027344,0.7663214802742004,0.1291073560714721,0.0910132676362991,293.1816101074219,297.1499938964844,293.1499938964844,0.0822001844644546,-2047.2432861328125,304.1527709960937,0.802079975605011,0.1477468758821487,0.1408751904964447,293.33221435546875,297.1499938964844,293.1499938964844,0.00148554390762,-542.929931640625,294.1253662109375,0.5530557036399841,0.050000000745058,0.2287321388721466,291.15594482421875,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,292.15606689453125,1.0,0.183282658457756,0.9909783601760864,0.9909783601760864,1.0,1.0,-0.8048746585845947,0.3457961976528168,0.4590784907341003,0.1384541243314743,0.0,0.0,0.3259599506855011,25.80730056762696,25.0,1.151151418685913,-6694.0439453125,64.9333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,306.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1496270895004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364989966154098,0.2365034818649292,-4.484506007429445e-06,0.0,0.0001518524804851,0.0,0.0,10.094066619873049,0.0,0.0,0.0,0.2943164110183716,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0350852347910404,-1135.053466796875,304.15191650390625,0.6697537302970886,0.0858434662222862,0.0781109035015106,293.2089233398437,297.1499938964844,293.1499938964844,0.0755081698298454,-1918.023681640625,304.155029296875,0.7842935919761658,0.1381664723157882,0.131958320736885,293.1771545410156,297.1499938964844,293.1499938964844,0.068762183189392,-1322.598388671875,304.1524353027344,0.7663214802742004,0.1291073560714721,0.0910132676362991,293.1816101074219,297.1499938964844,293.1499938964844,0.0822001844644546,-2047.2432861328125,304.1527709960937,0.802079975605011,0.1477468758821487,0.1408751904964447,293.33221435546875,297.1499938964844,293.1499938964844,0.00148554390762,-542.929931640625,294.1253662109375,0.5530557036399841,0.050000000745058,0.2287321388721466,291.15594482421875,291.1499938964844,271.400634765625,270.7795104980469,283.9193420410156,293.3323059082031,292.15606689453125,1.0,0.183282658457756,0.9909783601760864,0.9909783601760864,1.0,1.0,-0.8048746585845947,0.3457961976528168,0.4590784907341003,0.1384541243314743,0.0,0.0,0.3259599506855011,25.80730056762696,25.0,1.151151418685913,-6694.0439453125,64.9333724975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2376708984375,306.47271728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.796875,18000.0,0.0,0.0,0.1496270895004272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364989966154098,0.2365034818649292,-4.484506007429445e-06,0.0,0.0001518524804851,0.0,0.0,10.094066619873049,0.0,0.0,0.0,0.2943164110183716,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0349017418920993,-1132.003173828125,304.15191650390625,0.6690406799316406,0.0856137052178382,0.0779039785265922,293.2085266113281,297.1499938964844,293.1499938964844,0.0750235468149185,-1908.7646484375,304.1549987792969,0.7829035520553589,0.137500524520874,0.1313265413045883,293.17706298828125,297.1499938964844,293.1499938964844,0.0685207322239875,-1319.26025390625,304.1524353027344,0.7655863165855408,0.1287833452224731,0.0907869488000869,293.1814880371094,297.1499938964844,293.1499938964844,0.0819264724850654,-2041.9266357421875,304.1527709960937,0.8012692928314209,0.1473654508590698,0.1405145823955536,293.331787109375,297.1499938964844,293.1499938964844,0.001462509506382,-534.5023803710938,294.0953369140625,0.5529693365097046,0.050000000745058,0.2287351042032241,291.1564025878906,291.1499938964844,271.3997802734375,270.78350830078125,283.9156494140625,293.33184814453125,292.1565246582031,1.0,0.1830880641937255,0.9910131096839904,0.9910131096839904,1.0,1.0,-0.8031672239303589,0.3451717495918274,0.4579954445362091,0.1377946138381958,0.0,0.0,0.3254891633987427,25.80109405517578,25.0,1.2199269533157349,-6683.232421875,64.6620864868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,306.469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.068359375,18000.0,0.0,0.0,0.1494748592376709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360911965370178,0.2360956817865371,-4.483517841435969e-06,0.0,0.0001516979828011,0.0,0.0,10.072893142700195,0.0,0.0,0.0,0.294230580329895,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0347202271223068,-1128.982177734375,304.1518859863281,0.6683365106582642,0.0853863433003425,0.0776991695165634,293.2080993652344,297.1499938964844,293.1499938964844,0.0745423585176467,-1899.5836181640625,304.15496826171875,0.7815253138542175,0.1368404477834701,0.1307002604007721,293.1769714355469,297.1499938964844,293.1499938964844,0.0682799890637397,-1315.9345703125,304.1524353027344,0.7648568153381348,0.1284607499837875,0.0905615985393524,293.181396484375,297.1499938964844,293.1499938964844,0.0816535204648971,-2036.626953125,304.1527404785156,0.8004627227783203,0.1469854712486267,0.1401553153991699,293.3313293457031,297.1499938964844,293.1499938964844,0.0014395258622244,-526.0933227539062,294.0653991699219,0.5528852939605713,0.050000000745058,0.2287379950284958,291.1568603515625,291.1499938964844,271.3993225097656,270.78778076171875,283.9123229980469,293.3314208984375,292.156982421875,1.0,0.1828949749469757,0.991052746772766,0.991052746772766,1.0,1.0,-0.8014715313911438,0.3445457816123962,0.4569257497787475,0.1371549814939499,0.0,0.0,0.3249857425689697,25.79494285583496,25.0,1.272200584411621,-6672.21630859375,64.39351654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2343444824219,306.46746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.34765625,18000.0,0.0,0.0,0.1493175476789474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356550395488739,0.2356595247983932,-4.482459644350456e-06,0.0,0.0001515383191872,0.0,0.0,10.050262451171877,0.0,0.0,0.0,0.2941388487815857,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.034363467246294,-1123.0341796875,304.15185546875,0.6669555902481079,0.0849390476942062,0.0772961229085922,293.207275390625,297.1499938964844,293.1499938964844,0.0735908150672912,-1881.4661865234373,304.1549072265625,0.7788063883781433,0.1355383545160293,0.1294646114110946,293.1767578125,297.1499938964844,293.1499938964844,0.0678009092807769,-1309.3251953125,304.15240478515625,0.7634150385856628,0.1278200000524521,0.0901139080524444,293.18121337890625,297.1499938964844,293.1499938964844,0.08111023157835,-2026.0859375,304.1527404785156,0.7988628149032593,0.1462301015853881,0.1394410133361816,293.3304443359375,297.1499938964844,293.1499938964844,0.0013937378535047,-509.341064453125,294.0057678222656,0.552724301815033,0.050000000745058,0.2287435382604599,291.1578063964844,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305358886719,292.1579284667969,1.0,0.1825133562088012,0.9911320805549622,0.9911320805549622,1.0,1.0,-0.7981168031692505,0.3432900607585907,0.4548267722129822,0.1359340548515319,0.0,0.0,0.3238798975944519,25.78274917602539,25.0,1.3260544538497925,-6649.537109375,63.864559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,306.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1489807665348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346962243318557,0.2347007095813751,-4.480128154682461e-06,0.0,0.0001511965383542,0.0,0.0,10.000567436218262,0.0,0.0,0.0,0.2939373552799225,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.034363467246294,-1123.0341796875,304.15185546875,0.6669555902481079,0.0849390476942062,0.0772961229085922,293.207275390625,297.1499938964844,293.1499938964844,0.0735908150672912,-1881.4661865234373,304.1549072265625,0.7788063883781433,0.1355383545160293,0.1294646114110946,293.1767578125,297.1499938964844,293.1499938964844,0.0678009092807769,-1309.3251953125,304.15240478515625,0.7634150385856628,0.1278200000524521,0.0901139080524444,293.18121337890625,297.1499938964844,293.1499938964844,0.08111023157835,-2026.0859375,304.1527404785156,0.7988628149032593,0.1462301015853881,0.1394410133361816,293.3304443359375,297.1499938964844,293.1499938964844,0.0013937378535047,-509.341064453125,294.0057678222656,0.552724301815033,0.050000000745058,0.2287435382604599,291.1578063964844,291.1499938964844,271.39971923828125,270.7970886230469,283.90673828125,293.3305358886719,292.1579284667969,1.0,0.1825133562088012,0.9911320805549622,0.9911320805549622,1.0,1.0,-0.7981168031692505,0.3432900607585907,0.4548267722129822,0.1359340548515319,0.0,0.0,0.3238798975944519,25.78274917602539,25.0,1.3260544538497925,-6649.537109375,63.864559173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234375,306.4631042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.91015625,18000.0,0.0,0.0,0.1489807665348053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346962243318557,0.2347007095813751,-4.480128154682461e-06,0.0,0.0001511965383542,0.0,0.0,10.000567436218262,0.0,0.0,0.0,0.2939373552799225,4.0,0.0,1.0
298140,293.1695251464844,297.1499938964844,293.1499938964844,0.0340237505733966,-1117.2076416015625,304.1517944335937,0.6656110882759094,0.0845014974474906,0.0769017040729522,293.2064208984375,297.1499938964844,293.1499938964844,0.0726535245776176,-1863.6715087890625,304.1548156738281,0.7761375904083252,0.1342598348855972,0.1282510459423065,293.1765441894531,297.1499938964844,293.1499938964844,0.0673252344131469,-1302.7745361328125,304.15240478515625,0.7619964480400085,0.1271851509809494,0.08967025578022,293.1809997558594,297.1499938964844,293.1499938964844,0.0805706456303596,-2015.62744140625,304.1527404785156,0.7972808480262756,0.1454809010028839,0.138732373714447,293.3295593261719,297.1499938964844,293.1499938964844,0.0013481858186423,-492.6760864257813,293.9465026855469,0.5525727868080139,0.050000000745058,0.2287487685680389,291.15875244140625,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,292.15887451171875,1.0,0.1821375489234924,0.9912114143371582,0.9912114143371582,1.0,1.0,-0.7948102951049805,0.3420299291610718,0.4527803361415863,0.1347880959510803,0.0,0.0,0.3226480185985565,25.7706241607666,25.0,1.337855577468872,-6625.98046875,63.34616470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,306.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1486074030399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336282879114151,0.2336327731609344,-4.477525180845987e-06,0.0,0.0001508176210336,0.0,0.0,9.945304870605469,0.0,0.0,0.0,0.293713241815567,4.0,0.0,1.0
298200,293.1695251464844,297.1499938964844,293.1499938964844,0.0340237505733966,-1117.2076416015625,304.1517944335937,0.6656110882759094,0.0845014974474906,0.0769017040729522,293.2064208984375,297.1499938964844,293.1499938964844,0.0726535245776176,-1863.6715087890625,304.1548156738281,0.7761375904083252,0.1342598348855972,0.1282510459423065,293.1765441894531,297.1499938964844,293.1499938964844,0.0673252344131469,-1302.7745361328125,304.15240478515625,0.7619964480400085,0.1271851509809494,0.08967025578022,293.1809997558594,297.1499938964844,293.1499938964844,0.0805706456303596,-2015.62744140625,304.1527404785156,0.7972808480262756,0.1454809010028839,0.138732373714447,293.3295593261719,297.1499938964844,293.1499938964844,0.0013481858186423,-492.6760864257813,293.9465026855469,0.5525727868080139,0.050000000745058,0.2287487685680389,291.15875244140625,291.1499938964844,271.40203857421875,270.8075256347656,283.9026184082031,293.3296203613281,292.15887451171875,1.0,0.1821375489234924,0.9912114143371582,0.9912114143371582,1.0,1.0,-0.7948102951049805,0.3420299291610718,0.4527803361415863,0.1347880959510803,0.0,0.0,0.3226480185985565,25.7706241607666,25.0,1.337855577468872,-6625.98046875,63.34616470336914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2373962402344,306.4594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.45703125,18000.0,0.0,0.0,0.1486074030399322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336282879114151,0.2336327731609344,-4.477525180845987e-06,0.0,0.0001508176210336,0.0,0.0,9.945304870605469,0.0,0.0,0.0,0.293713241815567,4.0,0.0,1.0
298260,293.169189453125,297.1499938964844,293.1499938964844,0.0336951278150081,-1111.5201416015625,304.1517639160156,0.6643040180206299,0.0840740874409675,0.0765162855386734,293.20556640625,297.1499938964844,293.1499938964844,0.0717311576008796,-1846.2120361328125,304.1547546386719,0.7735215425491333,0.1330054700374603,0.1270601600408554,293.17633056640625,297.1499938964844,293.1499938964844,0.0668533965945243,-1296.2884521484375,304.15240478515625,0.7606015205383301,0.1265565454959869,0.0892308503389358,293.1807861328125,297.1499938964844,293.1499938964844,0.0800352394580841,-2005.2613525390625,304.1527099609375,0.7957178950309753,0.1447382569313049,0.1380297690629959,293.3286437988281,297.1499938964844,293.1499938964844,0.0013028777902945,-476.101806640625,293.88751220703125,0.5524306297302246,0.050000000745058,0.2287536710500717,291.15966796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000549316406,293.3287353515625,292.1598205566406,1.0,0.1817676275968551,0.9912996888160706,0.9912996888160706,1.0,1.0,-0.7915536761283875,0.3407676815986633,0.4507859945297241,0.1337140053510666,0.0,0.0,0.3212927281856537,25.758506774902344,25.0,1.3047974109649658,-6601.49169921875,62.83838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431640625,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1481892168521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324540019035339,0.2324584871530532,-4.474657998798648e-06,0.0,0.000150393214426,0.0,0.0,9.884654998779297,0.0,0.0,0.0,0.293467253446579,4.0,0.0,1.0
298320,293.169189453125,297.1499938964844,293.1499938964844,0.0336951278150081,-1111.5201416015625,304.1517639160156,0.6643040180206299,0.0840740874409675,0.0765162855386734,293.20556640625,297.1499938964844,293.1499938964844,0.0717311576008796,-1846.2120361328125,304.1547546386719,0.7735215425491333,0.1330054700374603,0.1270601600408554,293.17633056640625,297.1499938964844,293.1499938964844,0.0668533965945243,-1296.2884521484375,304.15240478515625,0.7606015205383301,0.1265565454959869,0.0892308503389358,293.1807861328125,297.1499938964844,293.1499938964844,0.0800352394580841,-2005.2613525390625,304.1527099609375,0.7957178950309753,0.1447382569313049,0.1380297690629959,293.3286437988281,297.1499938964844,293.1499938964844,0.0013028777902945,-476.101806640625,293.88751220703125,0.5524306297302246,0.050000000745058,0.2287536710500717,291.15966796875,291.1499938964844,271.4065246582031,270.8192443847656,283.9000549316406,293.3287353515625,292.1598205566406,1.0,0.1817676275968551,0.9912996888160706,0.9912996888160706,1.0,1.0,-0.7915536761283875,0.3407676815986633,0.4507859945297241,0.1337140053510666,0.0,0.0,0.3212927281856537,25.758506774902344,25.0,1.3047974109649658,-6601.49169921875,62.83838653564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431640625,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.98046875,18000.0,0.0,0.0,0.1481892168521881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324540019035339,0.2324584871530532,-4.474657998798648e-06,0.0,0.000150393214426,0.0,0.0,9.884654998779297,0.0,0.0,0.0,0.293467253446579,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0332255400717258,-1106.148193359375,304.1519775390625,0.6630343794822693,0.0836566314101219,0.0761398673057556,293.2046813964844,297.1499938964844,293.1499938964844,0.0708243623375892,-1829.099853515625,304.1546936035156,0.7709603905677795,0.1317758113145828,0.1258924305438995,293.1761169433594,297.1499938964844,293.1499938964844,0.066385880112648,-1289.8740234375,304.1523742675781,0.7592306733131409,0.1259345114231109,0.088795930147171,293.1805725097656,297.1499938964844,293.1499938964844,0.0795045420527458,-1994.99853515625,304.1526794433594,0.7941746115684509,0.1440025866031646,0.1373336017131805,293.3277587890625,297.1499938964844,293.1499938964844,0.001257819822058,-459.6209716796875,293.828857421875,0.5522977709770203,0.050000000745058,0.2287582755088806,291.1605529785156,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,292.1606750488281,1.0,0.1814036518335342,0.9913879632949828,0.9913879632949828,1.0,1.0,-0.7883484363555908,0.3395051658153534,0.4488432705402374,0.1327083706855774,0.0,0.0,0.3198220133781433,25.746362686157227,25.0,1.231284737586975,-6576.04345703125,62.34123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.1477206647396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311808466911316,0.2311853170394897,-4.471543888939777e-06,0.0,0.000149917701492,0.0,0.0,9.8190336227417,0.0,0.0,0.0,0.2932010889053345,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0332255400717258,-1106.148193359375,304.1519775390625,0.6630343794822693,0.0836566314101219,0.0761398673057556,293.2046813964844,297.1499938964844,293.1499938964844,0.0708243623375892,-1829.099853515625,304.1546936035156,0.7709603905677795,0.1317758113145828,0.1258924305438995,293.1761169433594,297.1499938964844,293.1499938964844,0.066385880112648,-1289.8740234375,304.1523742675781,0.7592306733131409,0.1259345114231109,0.088795930147171,293.1805725097656,297.1499938964844,293.1499938964844,0.0795045420527458,-1994.99853515625,304.1526794433594,0.7941746115684509,0.1440025866031646,0.1373336017131805,293.3277587890625,297.1499938964844,293.1499938964844,0.001257819822058,-459.6209716796875,293.828857421875,0.5522977709770203,0.050000000745058,0.2287582755088806,291.1605529785156,291.1499938964844,271.4133605957031,270.832275390625,283.8990478515625,293.32781982421875,292.1606750488281,1.0,0.1814036518335342,0.9913879632949828,0.9913879632949828,1.0,1.0,-0.7883484363555908,0.3395051658153534,0.4488432705402374,0.1327083706855774,0.0,0.0,0.3198220133781433,25.746362686157227,25.0,1.231284737586975,-6576.04345703125,62.34123992919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25115966796875,306.4533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.1477206647396087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2311808466911316,0.2311853170394897,-4.471543888939777e-06,0.0,0.000149917701492,0.0,0.0,9.8190336227417,0.0,0.0,0.0,0.2932010889053345,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0327905677258968,-1103.3572998046875,304.1523742675781,0.6624124050140381,0.0834511369466781,0.0759547129273414,293.2042541503906,297.1499938964844,293.1499938964844,0.0703771859407424,-1820.6810302734373,304.1546325683594,0.769701361656189,0.1311706751585006,0.1253176927566528,293.1759948730469,297.1499938964844,293.1499938964844,0.0661539286375045,-1286.6962890625,304.1523742675781,0.7585544586181641,0.1256261616945266,0.0885802805423736,293.1804504394531,297.1499938964844,293.1499938964844,0.0792411491274833,-1989.909912109375,304.1526794433594,0.7934106588363647,0.1436375826597213,0.1369881182909011,293.3273010253906,297.1499938964844,293.1499938964844,0.0012353850761428,-451.4158325195313,293.79962158203125,0.5522345900535583,0.050000000745058,0.2287604659795761,291.1609802246094,291.1499938964844,271.417724609375,270.83935546875,283.899169921875,293.327392578125,292.1611022949219,1.0,0.1812239587306976,0.9914321303367616,0.9914321303367616,1.0,1.0,-0.7867656350135803,0.3388744294643402,0.4478912055492401,0.1322302967309951,0.0,0.0,0.3190450370311737,25.740297317504883,25.0,1.184299349784851,-6562.94580078125,62.096710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.255859375,306.4518737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.1474658399820327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305091470479965,0.2305136173963546,-4.469899977266323e-06,0.0,0.0001496590703027,0.0,0.0,9.784473419189451,0.0,0.0,0.0,0.2930608987808227,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0325825288891792,-1100.5609130859375,304.1523132324219,0.6617997288703918,0.0832487270236015,0.0757718309760093,293.20379638671875,297.1499938964844,293.1499938964844,0.0699339210987091,-1812.3489990234373,304.15460205078125,0.768456220626831,0.1305716335773468,0.1247486695647239,293.1758728027344,297.1499938964844,293.1499938964844,0.0659231692552566,-1283.537841796875,304.15234375,0.7578842639923096,0.1253194957971573,0.0883658081293106,293.18035888671875,297.1499938964844,293.1499938964844,0.0789790600538253,-1984.849365234375,304.1526794433594,0.7926518321037292,0.1432744115591049,0.1366443485021591,293.32684326171875,297.1499938964844,293.1499938964844,0.0012130191316828,-443.2365112304688,293.7704772949219,0.5521736145019531,0.050000000745058,0.2287625819444656,291.161376953125,291.1499938964844,271.4227294921875,270.8467712402344,283.89971923828125,293.3269348144531,292.1614990234375,1.0,0.181045725941658,0.9914815425872804,0.9914815425872804,1.0,1.0,-0.7851957678794861,0.3382442593574524,0.4469514787197113,0.1317680776119232,0.0,0.0,0.3182442784309387,25.734207153320312,25.0,1.130539894104004,-6549.61083984375,61.85477066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,306.45037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.87109375,18000.0,0.0,0.0,0.1471980661153793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298175394535064,0.2298219949007034,-4.4682069528789725e-06,0.0,0.0001493873132858,0.0,0.0,9.748930931091309,0.0,0.0,0.0,0.2929167449474334,4.0,0.0,1.0
