time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0323313772678375,-1095.3126220703125,304.1519775390625,0.6606079339981079,0.0828534290194511,0.0754145160317421,293.202880859375,297.1499938964844,293.1499938964844,0.0690593495965004,-1795.94873046875,304.154541015625,0.7660092115402222,0.1293921470642089,0.1236280798912048,293.1756286621094,297.1499938964844,293.1499938964844,0.0654653459787368,-1277.2803955078125,304.15234375,0.7565629482269287,0.1247115433216095,0.0879404991865158,293.1801147460937,297.1499938964844,293.1499938964844,0.0784588828682899,-1974.8157958984373,304.15264892578125,0.7911508083343506,0.1425538212060928,0.1359620839357376,293.325927734375,297.1499938964844,293.1499938964844,0.0011684815399348,-426.9504089355469,293.7123413085937,0.5520589351654053,0.050000000745058,0.2287665754556656,291.1621398925781,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.3260192871094,292.1622314453125,1.0,0.1806937158107757,0.9915804862976074,0.9915804862976074,1.0,1.0,-0.7820975184440613,0.3369869887828827,0.4451105296611786,0.1308904588222503,0.0,0.0,0.3165754973888397,25.72185707092285,25.0,1.0255848169326782,-6522.23095703125,61.37887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,306.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.146623745560646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283796370029449,0.2283841073513031,-4.464687663130462e-06,0.0,0.0001488044654252,0.0,0.0,9.67518424987793,0.0,0.0,0.0,0.2926176190376282,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0323313772678375,-1095.3126220703125,304.1519775390625,0.6606079339981079,0.0828534290194511,0.0754145160317421,293.202880859375,297.1499938964844,293.1499938964844,0.0690593495965004,-1795.94873046875,304.154541015625,0.7660092115402222,0.1293921470642089,0.1236280798912048,293.1756286621094,297.1499938964844,293.1499938964844,0.0654653459787368,-1277.2803955078125,304.15234375,0.7565629482269287,0.1247115433216095,0.0879404991865158,293.1801147460937,297.1499938964844,293.1499938964844,0.0784588828682899,-1974.8157958984373,304.15264892578125,0.7911508083343506,0.1425538212060928,0.1359620839357376,293.325927734375,297.1499938964844,293.1499938964844,0.0011684815399348,-426.9504089355469,293.7123413085937,0.5520589351654053,0.050000000745058,0.2287665754556656,291.1621398925781,291.1499938964844,271.43487548828125,270.8628234863281,283.902099609375,293.3260192871094,292.1622314453125,1.0,0.1806937158107757,0.9915804862976074,0.9915804862976074,1.0,1.0,-0.7820975184440613,0.3369869887828827,0.4451105296611786,0.1308904588222503,0.0,0.0,0.3165754973888397,25.72185707092285,25.0,1.0255848169326782,-6522.23095703125,61.37887954711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271728515625,306.44708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.2265625,18000.0,0.0,0.0,0.146623745560646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283796370029449,0.2283841073513031,-4.464687663130462e-06,0.0,0.0001488044654252,0.0,0.0,9.67518424987793,0.0,0.0,0.0,0.2926176190376282,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0320944376289844,-1090.1947021484375,304.1517028808594,0.6594582200050354,0.0824696868658065,0.0750678032636642,293.20196533203125,297.1499938964844,293.1499938964844,0.0682011023163795,-1779.90576171875,304.1544494628906,0.7636209726333618,0.1282379478216171,0.1225312575697898,293.1754150390625,297.1499938964844,293.1499938964844,0.0650126636028289,-1271.105224609375,304.1523132324219,0.7552672028541565,0.1241110861301422,0.0875203087925911,293.17987060546875,297.1499938964844,293.1499938964844,0.0779442861676216,-1964.90283203125,304.1526184082031,0.789672315120697,0.1418413370847702,0.1352872997522354,293.32501220703125,297.1499938964844,293.1499938964844,0.0011241991305723,-410.759521484375,293.6545104980469,0.5519533157348633,0.050000000745058,0.2287702560424804,291.1628112792969,291.1499938964844,271.45001220703125,270.8804931640625,283.9062805175781,293.3251037597656,292.16290283203125,1.0,0.1803477853536605,0.9916793704032898,0.9916793704032898,1.0,1.0,-0.7790552973747253,0.3357346653938293,0.443320631980896,0.1300736665725708,0.0,0.0,0.3148223757743835,25.70933532714844,25.0,0.9275383949279784,-6493.8720703125,60.913673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,306.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.1459990441799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268750667572021,0.2268795371055603,-4.461012395040598e-06,0.0,0.0001481704675825,0.0,0.0,9.598241806030272,0.0,0.0,0.0,0.292305588722229,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0320944376289844,-1090.1947021484375,304.1517028808594,0.6594582200050354,0.0824696868658065,0.0750678032636642,293.20196533203125,297.1499938964844,293.1499938964844,0.0682011023163795,-1779.90576171875,304.1544494628906,0.7636209726333618,0.1282379478216171,0.1225312575697898,293.1754150390625,297.1499938964844,293.1499938964844,0.0650126636028289,-1271.105224609375,304.1523132324219,0.7552672028541565,0.1241110861301422,0.0875203087925911,293.17987060546875,297.1499938964844,293.1499938964844,0.0779442861676216,-1964.90283203125,304.1526184082031,0.789672315120697,0.1418413370847702,0.1352872997522354,293.32501220703125,297.1499938964844,293.1499938964844,0.0011241991305723,-410.759521484375,293.6545104980469,0.5519533157348633,0.050000000745058,0.2287702560424804,291.1628112792969,291.1499938964844,271.45001220703125,270.8804931640625,283.9062805175781,293.3251037597656,292.16290283203125,1.0,0.1803477853536605,0.9916793704032898,0.9916793704032898,1.0,1.0,-0.7790552973747253,0.3357346653938293,0.443320631980896,0.1300736665725708,0.0,0.0,0.3148223757743835,25.70933532714844,25.0,0.9275383949279784,-6493.8720703125,60.913673400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2831726074219,306.4432067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.53125,18000.0,0.0,0.0,0.1459990441799163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2268750667572021,0.2268795371055603,-4.461012395040598e-06,0.0,0.0001481704675825,0.0,0.0,9.598241806030272,0.0,0.0,0.0,0.292305588722229,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0318653732538223,-1085.23876953125,304.1515197753906,0.6583477258682251,0.0820971801877021,0.0747311487793922,293.2010498046875,297.1499938964844,293.1499938964844,0.0673596635460853,-1764.22802734375,304.15435791015625,0.7612913250923157,0.1271092444658279,0.1214584335684776,293.1751403808594,297.1499938964844,293.1499938964844,0.0645656660199165,-1265.0196533203125,304.1522827148437,0.7539963722229004,0.1235185340046882,0.0871055051684379,293.1795959472656,297.1499938964844,293.1499938964844,0.0774358510971069,-1955.1220703125,304.152587890625,0.7882161140441895,0.1411373913288116,0.1346204131841659,293.3240661621094,297.1499938964844,293.1499938964844,0.0010801490861922,-394.6559448242188,293.5969543457031,0.551855742931366,0.050000000745058,0.2287736535072326,291.16339111328125,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241577148437,292.1634521484375,1.0,0.1800079941749572,0.9917837381362916,0.9917837381362916,1.0,1.0,-0.7760695815086365,0.3344916403293609,0.4415779411792755,0.1293079555034637,0.0,0.0,0.3129979968070984,25.696666717529297,25.0,0.7377967834472656,-6464.68408203125,60.4591178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,306.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1453275084495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253140360116958,0.2253184914588928,-4.457206159713678e-06,0.0,0.0001474889431847,0.0,0.0,9.51865005493164,0.0,0.0,0.0,0.2919829487800598,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0318653732538223,-1085.23876953125,304.1515197753906,0.6583477258682251,0.0820971801877021,0.0747311487793922,293.2010498046875,297.1499938964844,293.1499938964844,0.0673596635460853,-1764.22802734375,304.15435791015625,0.7612913250923157,0.1271092444658279,0.1214584335684776,293.1751403808594,297.1499938964844,293.1499938964844,0.0645656660199165,-1265.0196533203125,304.1522827148437,0.7539963722229004,0.1235185340046882,0.0871055051684379,293.1795959472656,297.1499938964844,293.1499938964844,0.0774358510971069,-1955.1220703125,304.152587890625,0.7882161140441895,0.1411373913288116,0.1346204131841659,293.3240661621094,297.1499938964844,293.1499938964844,0.0010801490861922,-394.6559448242188,293.5969543457031,0.551855742931366,0.050000000745058,0.2287736535072326,291.16339111328125,291.1499938964844,271.4669494628906,270.89923095703125,283.9117431640625,293.3241577148437,292.1634521484375,1.0,0.1800079941749572,0.9917837381362916,0.9917837381362916,1.0,1.0,-0.7760695815086365,0.3344916403293609,0.4415779411792755,0.1293079555034637,0.0,0.0,0.3129979968070984,25.696666717529297,25.0,0.7377967834472656,-6464.68408203125,60.4591178894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2947082519531,306.4383850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1453275084495544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253140360116958,0.2253184914588928,-4.457206159713678e-06,0.0,0.0001474889431847,0.0,0.0,9.51865005493164,0.0,0.0,0.0,0.2919829487800598,4.0,0.0,1.0
298980,293.1669921875,297.1499938964844,293.1499938964844,0.0316470973193645,-1080.4671630859375,304.1513977050781,0.6572766304016113,0.0817364156246185,0.0744049325585365,293.2001037597656,297.1499938964844,293.1499938964844,0.0665372163057327,-1748.9571533203125,304.154296875,0.7590211629867554,0.1260068416595459,0.1204103827476501,293.1748962402344,297.1499938964844,293.1499938964844,0.0641264244914054,-1259.053466796875,304.1522521972656,0.7527508735656738,0.1229347139596939,0.0866966545581817,293.1793212890625,297.1499938964844,293.1499938964844,0.0769357457756996,-1945.518798828125,304.1525573730469,0.7867828607559204,0.14044289290905,0.1339622437953949,293.3231506347656,297.1499938964844,293.1499938964844,0.0010364317568019,-378.6791687011719,293.5394897460937,0.5517651438713074,0.050000000745058,0.2287768274545669,291.1636657714844,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232421875,292.1636657714844,1.0,0.1796746253967285,0.9918880462646484,0.9918880462646484,1.0,1.0,-0.7731434106826782,0.3332643210887909,0.4398790597915649,0.1285812705755233,0.0,0.0,0.3111538290977478,25.68382835388184,25.0,0.3210590481758117,-6435.1416015625,60.01548004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,306.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.1446142494678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237310409545898,0.2237354964017868,-4.453325345821213e-06,0.0,0.0001467650872655,0.0,0.0,9.438127517700195,0.0,0.0,0.0,0.2916564345359802,4.0,0.0,1.0
299040,293.1669921875,297.1499938964844,293.1499938964844,0.0316470973193645,-1080.4671630859375,304.1513977050781,0.6572766304016113,0.0817364156246185,0.0744049325585365,293.2001037597656,297.1499938964844,293.1499938964844,0.0665372163057327,-1748.9571533203125,304.154296875,0.7590211629867554,0.1260068416595459,0.1204103827476501,293.1748962402344,297.1499938964844,293.1499938964844,0.0641264244914054,-1259.053466796875,304.1522521972656,0.7527508735656738,0.1229347139596939,0.0866966545581817,293.1793212890625,297.1499938964844,293.1499938964844,0.0769357457756996,-1945.518798828125,304.1525573730469,0.7867828607559204,0.14044289290905,0.1339622437953949,293.3231506347656,297.1499938964844,293.1499938964844,0.0010364317568019,-378.6791687011719,293.5394897460937,0.5517651438713074,0.050000000745058,0.2287768274545669,291.1636657714844,291.1499938964844,271.4844055175781,270.9184265136719,283.9176940917969,293.3232421875,292.1636657714844,1.0,0.1796746253967285,0.9918880462646484,0.9918880462646484,1.0,1.0,-0.7731434106826782,0.3332643210887909,0.4398790597915649,0.1285812705755233,0.0,0.0,0.3111538290977478,25.68382835388184,25.0,0.3210590481758117,-6435.1416015625,60.01548004150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3057556152344,306.4324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.1446142494678497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237310409545898,0.2237354964017868,-4.453325345821213e-06,0.0,0.0001467650872655,0.0,0.0,9.438127517700195,0.0,0.0,0.0,0.2916564345359802,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0315429829061031,-1078.150634765625,304.1513366699219,0.656755805015564,0.0815604552626609,0.0742457583546638,293.1996459960937,297.1499938964844,293.1499938964844,0.0661330595612526,-1741.4722900390625,304.1542358398437,0.7579081654548645,0.1254653185606002,0.1198954880237579,293.1747436523437,297.1499938964844,293.1499938964844,0.0639098435640335,-1256.1170654296875,304.1522521972656,0.7521377801895142,0.1226462200284004,0.0864945501089096,293.17919921875,297.1499938964844,293.1499938964844,0.0766889601945877,-1940.786376953125,304.1525573730469,0.7860751152038574,0.1400993168354034,0.1336365342140197,293.3226623535156,297.1499938964844,293.1499938964844,0.0010146802524104,-370.7318115234375,293.51080322265625,0.5517224073410034,0.050000000745058,0.2287783175706863,291.1636657714844,291.1499938964844,271.49334716796875,270.9281616210937,283.9208679199219,293.32275390625,292.1636657714844,1.0,0.1795103102922439,0.9919402599334716,0.9919402599334716,1.0,1.0,-0.771702766418457,0.3326569497585296,0.439045786857605,0.1282317340373993,0.0,0.0,0.310240626335144,25.67733764648437,25.0,0.1155126318335533,-6420.40478515625,59.79771041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3109436035156,306.4292907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18007.763671875,18000.0,0.0,0.0,0.1442451179027557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2229473143815994,0.2229517698287964,-4.451394033821998e-06,0.0,0.0001463904627598,0.0,0.0,9.39832878112793,0.0,0.0,0.0,0.2914949357509613,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.031441006809473,-1075.8798828125,304.1512756347656,0.656245231628418,0.0813875943422317,0.0740893334150314,293.1991577148437,297.1499938964844,293.1499938964844,0.0657336190342903,-1734.0872802734375,304.1542053222656,0.7568103075027466,0.1249304786324501,0.1193868741393089,293.17462158203125,297.1499938964844,293.1499938964844,0.0636952742934227,-1253.2109375,304.1522216796875,0.7515314817428589,0.1223601475358009,0.0862941220402717,293.1790466308594,297.1499938964844,293.1499938964844,0.0764443054795265,-1936.0986328125,304.15252685546875,0.7853736877441406,0.139758363366127,0.1333132684230804,293.3222045898437,297.1499938964844,293.1499938964844,0.0009930019732564,-362.81201171875,293.4821472167969,0.551681399345398,0.050000000745058,0.2287797629833221,291.16363525390625,291.1499938964844,271.5023803710937,270.93798828125,283.92413330078125,293.3222961425781,292.1636047363281,1.0,0.1793476790189743,0.9919973015785216,0.9919973015785216,1.0,1.0,-0.7702777981758118,0.3320543169975281,0.4382234811782837,0.1278911978006363,0.0,0.0,0.3093371987342834,25.670793533325195,25.0,-0.0598921366035938,-6405.72998046875,59.58272171020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31573486328125,306.4258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.669921875,18000.0,0.0,0.0,0.1438693553209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2221734374761581,0.2221778780221939,-4.449485004442977e-06,0.0,0.0001460091007174,0.0,0.0,9.359081268310549,0.0,0.0,0.0,0.2913356423377991,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0312406960874795,-1071.4718017578125,304.15118408203125,0.6552547812461853,0.0810512080788612,0.0737848281860351,293.1982116699219,297.1499938964844,293.1499938964844,0.0649485886096954,-1719.609130859375,304.15411376953125,0.7546599507331848,0.1238807290792465,0.1183884963393211,293.17431640625,297.1499938964844,293.1499938964844,0.0632719919085502,-1247.487060546875,304.1521911621094,0.7503394484519958,0.121795542538166,0.0858984291553497,293.1787414550781,297.1499938964844,293.1499938964844,0.0759612023830413,-1926.853271484375,304.1524963378906,0.7839903235435486,0.1390845775604248,0.1326743066310882,293.3212280273437,297.1499938964844,293.1499938964844,0.0009498799918219,-347.0597229003906,293.42498779296875,0.5516044497489929,0.050000000745058,0.2287824600934982,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.3213195800781,292.163330078125,1.0,0.1790274232625961,0.9921114444732666,0.9921114444732666,1.0,1.0,-0.7674757242202759,0.3308637738227844,0.436611920595169,0.1272360235452652,0.0,0.0,0.3075667917728424,25.65755271911621,25.0,-0.3212404251098633,-6376.6005859375,59.16110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1431044340133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206616997718811,0.220666155219078,-4.445759714144515e-06,0.0,0.0001452328142477,0.0,0.0,9.28258228302002,0.0,0.0,0.0,0.2910250723361969,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0312406960874795,-1071.4718017578125,304.15118408203125,0.6552547812461853,0.0810512080788612,0.0737848281860351,293.1982116699219,297.1499938964844,293.1499938964844,0.0649485886096954,-1719.609130859375,304.15411376953125,0.7546599507331848,0.1238807290792465,0.1183884963393211,293.17431640625,297.1499938964844,293.1499938964844,0.0632719919085502,-1247.487060546875,304.1521911621094,0.7503394484519958,0.121795542538166,0.0858984291553497,293.1787414550781,297.1499938964844,293.1499938964844,0.0759612023830413,-1926.853271484375,304.1524963378906,0.7839903235435486,0.1390845775604248,0.1326743066310882,293.3212280273437,297.1499938964844,293.1499938964844,0.0009498799918219,-347.0597229003906,293.42498779296875,0.5516044497489929,0.050000000745058,0.2287824600934982,291.16339111328125,291.1499938964844,271.52081298828125,270.9579162597656,283.93096923828125,293.3213195800781,292.163330078125,1.0,0.1790274232625961,0.9921114444732666,0.9921114444732666,1.0,1.0,-0.7674757242202759,0.3308637738227844,0.436611920595169,0.1272360235452652,0.0,0.0,0.3075667917728424,25.65755271911621,25.0,-0.3212404251098633,-6376.6005859375,59.16110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.4183959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4296875,18000.0,0.0,0.0,0.1431044340133667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2206616997718811,0.220666155219078,-4.445759714144515e-06,0.0,0.0001452328142477,0.0,0.0,9.28258228302002,0.0,0.0,0.0,0.2910250723361969,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0310405418276786,-1067.2247314453125,304.151123046875,0.6543015241622925,0.0807261243462562,0.0734904408454895,293.1972351074219,297.1499938964844,293.1499938964844,0.0641797855496406,-1705.4749755859375,304.1540222167969,0.7525642514228821,0.122854933142662,0.1174127832055091,293.17401123046875,297.1499938964844,293.1499938964844,0.0628556087613105,-1241.8671875,304.15216064453125,0.7491726279258728,0.1212402582168579,0.0855091735720634,293.1784362792969,297.1499938964844,293.1499938964844,0.0754854008555412,-1917.760986328125,304.1524658203125,0.7826309204101562,0.138420894742012,0.1320447474718094,293.3202819824219,297.1499938964844,293.1499938964844,0.0009069994557648,-331.3966979980469,293.3681030273437,0.5515335202217102,0.050000000745058,0.2287849485874176,291.1630554199219,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.32037353515625,292.1629943847656,1.0,0.178713321685791,0.9922255277633668,0.9922255277633668,1.0,1.0,-0.7647315263748169,0.3296911716461181,0.4350403845310211,0.1266120821237564,0.0,0.0,0.3058470487594604,25.64414978027344,25.0,-0.4811004400253296,-6347.77294921875,58.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,306.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1423317939043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192004173994064,0.2192048579454422,-4.442165845830459e-06,0.0,0.0001444486697437,0.0,0.0,9.208852767944336,0.0,0.0,0.0,0.2907258868217468,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0310405418276786,-1067.2247314453125,304.151123046875,0.6543015241622925,0.0807261243462562,0.0734904408454895,293.1972351074219,297.1499938964844,293.1499938964844,0.0641797855496406,-1705.4749755859375,304.1540222167969,0.7525642514228821,0.122854933142662,0.1174127832055091,293.17401123046875,297.1499938964844,293.1499938964844,0.0628556087613105,-1241.8671875,304.15216064453125,0.7491726279258728,0.1212402582168579,0.0855091735720634,293.1784362792969,297.1499938964844,293.1499938964844,0.0754854008555412,-1917.760986328125,304.1524658203125,0.7826309204101562,0.138420894742012,0.1320447474718094,293.3202819824219,297.1499938964844,293.1499938964844,0.0009069994557648,-331.3966979980469,293.3681030273437,0.5515335202217102,0.050000000745058,0.2287849485874176,291.1630554199219,291.1499938964844,271.5397033691406,270.9781494140625,283.9382019042969,293.32037353515625,292.1629943847656,1.0,0.178713321685791,0.9922255277633668,0.9922255277633668,1.0,1.0,-0.7647315263748169,0.3296911716461181,0.4350403845310211,0.1266120821237564,0.0,0.0,0.3058470487594604,25.64414978027344,25.0,-0.4811004400253296,-6347.77294921875,58.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33026123046875,306.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.13671875,18000.0,0.0,0.0,0.1423317939043045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192004173994064,0.2192048579454422,-4.442165845830459e-06,0.0,0.0001444486697437,0.0,0.0,9.208852767944336,0.0,0.0,0.0,0.2907258868217468,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0308342166244983,-1063.1375732421875,304.1510925292969,0.6533865332603455,0.0804127976298332,0.0732066109776496,293.1962890625,297.1499938964844,293.1499938964844,0.0634275674819946,-1691.68896484375,304.1539306640625,0.7505245208740234,0.1218539178371429,0.1164605543017387,293.1737060546875,297.1499938964844,293.1499938964844,0.0624462664127349,-1236.3521728515625,304.1521301269531,0.7480319142341614,0.1206948831677436,0.0851267799735069,293.1781005859375,297.1499938964844,293.1499938964844,0.0750170350074768,-1908.8233642578125,304.15240478515625,0.7812967896461487,0.1377679705619812,0.1314252912998199,293.3193054199219,297.1499938964844,293.1499938964844,0.000864399713464,-315.83648681640625,293.3114929199219,0.5514683723449707,0.050000000745058,0.2287872433662414,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.31939697265625,292.16259765625,1.0,0.17840576171875,0.9923461079597472,0.9923461079597472,1.0,1.0,-0.7620484828948975,0.3285383880138397,0.4335100650787353,0.1260188221931457,0.0,0.0,0.3041829764842987,25.6306209564209,25.0,-0.5609775185585022,-6319.27880859375,58.34902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,306.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.837890625,18000.0,0.0,0.0,0.1415611654520034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177944183349609,0.2177988588809967,-4.438723408384249e-06,0.0,0.0001436665770597,0.0,0.0,9.138128280639648,0.0,0.0,0.0,0.2904389798641205,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0308342166244983,-1063.1375732421875,304.1510925292969,0.6533865332603455,0.0804127976298332,0.0732066109776496,293.1962890625,297.1499938964844,293.1499938964844,0.0634275674819946,-1691.68896484375,304.1539306640625,0.7505245208740234,0.1218539178371429,0.1164605543017387,293.1737060546875,297.1499938964844,293.1499938964844,0.0624462664127349,-1236.3521728515625,304.1521301269531,0.7480319142341614,0.1206948831677436,0.0851267799735069,293.1781005859375,297.1499938964844,293.1499938964844,0.0750170350074768,-1908.8233642578125,304.15240478515625,0.7812967896461487,0.1377679705619812,0.1314252912998199,293.3193054199219,297.1499938964844,293.1499938964844,0.000864399713464,-315.83648681640625,293.3114929199219,0.5514683723449707,0.050000000745058,0.2287872433662414,291.1626892089844,291.1499938964844,271.5589599609375,270.9986572265625,283.9457702636719,293.31939697265625,292.16259765625,1.0,0.17840576171875,0.9923461079597472,0.9923461079597472,1.0,1.0,-0.7620484828948975,0.3285383880138397,0.4335100650787353,0.1260188221931457,0.0,0.0,0.3041829764842987,25.6306209564209,25.0,-0.5609775185585022,-6319.27880859375,58.34902191162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3343505859375,306.40057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.837890625,18000.0,0.0,0.0,0.1415611654520034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177944183349609,0.2177988588809967,-4.438723408384249e-06,0.0,0.0001436665770597,0.0,0.0,9.138128280639648,0.0,0.0,0.0,0.2904389798641205,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0306122992187738,-1059.2093505859375,304.1510925292969,0.6525089144706726,0.0801111385226249,0.0729332938790321,293.1953125,297.1499938964844,293.1499938964844,0.0626917034387588,-1678.24365234375,304.1538391113281,0.7485395669937134,0.1208773851394653,0.1155315861105918,293.17340087890625,297.1499938964844,293.1499938964844,0.0620439425110816,-1230.9410400390625,304.1520690917969,0.7469169497489929,0.1201595813035965,0.0847513973712921,293.177734375,297.1499938964844,293.1499938964844,0.0745560675859451,-1900.0391845703125,304.1523742675781,0.7799878716468811,0.1371260285377502,0.1308161467313766,293.3183288574219,297.1499938964844,293.1499938964844,0.000822068483103,-300.37420654296875,293.2552185058594,0.5514084100723267,0.050000000745058,0.2287893593311309,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,292.16217041015625,1.0,0.1781048476696014,0.9924666285514832,0.9924666285514832,1.0,1.0,-0.759426474571228,0.3274060785770416,0.4320204257965088,0.1254544556140899,0.0,0.0,0.3025761842727661,25.61703491210937,25.0,-0.5910418629646301,-6291.13671875,57.958866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,306.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1408020406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164444327354431,0.2164488732814788,-4.435433311300585e-06,0.0,0.0001428961841156,0.0,0.0,9.070422172546388,0.0,0.0,0.0,0.290164440870285,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0306122992187738,-1059.2093505859375,304.1510925292969,0.6525089144706726,0.0801111385226249,0.0729332938790321,293.1953125,297.1499938964844,293.1499938964844,0.0626917034387588,-1678.24365234375,304.1538391113281,0.7485395669937134,0.1208773851394653,0.1155315861105918,293.17340087890625,297.1499938964844,293.1499938964844,0.0620439425110816,-1230.9410400390625,304.1520690917969,0.7469169497489929,0.1201595813035965,0.0847513973712921,293.177734375,297.1499938964844,293.1499938964844,0.0745560675859451,-1900.0391845703125,304.1523742675781,0.7799878716468811,0.1371260285377502,0.1308161467313766,293.3183288574219,297.1499938964844,293.1499938964844,0.000822068483103,-300.37420654296875,293.2552185058594,0.5514084100723267,0.050000000745058,0.2287893593311309,291.1622619628906,291.1499938964844,271.5785522460937,271.0194091796875,283.9536437988281,293.31842041015625,292.16217041015625,1.0,0.1781048476696014,0.9924666285514832,0.9924666285514832,1.0,1.0,-0.759426474571228,0.3274060785770416,0.4320204257965088,0.1254544556140899,0.0,0.0,0.3025761842727661,25.61703491210937,25.0,-0.5910418629646301,-6291.13671875,57.958866119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,306.3900756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.54296875,18000.0,0.0,0.0,0.1408020406961441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164444327354431,0.2164488732814788,-4.435433311300585e-06,0.0,0.0001428961841156,0.0,0.0,9.070422172546388,0.0,0.0,0.0,0.290164440870285,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0304939392954111,-1057.3001708984375,304.151123046875,0.6520839333534241,0.0799646750092506,0.0728005766868591,293.19482421875,297.1499938964844,293.1499938964844,0.0623298808932304,-1671.6474609375,304.15380859375,0.7475672960281372,0.1203982532024383,0.115075796842575,293.1732177734375,297.1499938964844,293.1499938964844,0.0618454255163669,-1228.2744140625,304.1520690917969,0.7463690638542175,0.1198957711458206,0.0845663771033287,293.1775817871094,297.1499938964844,293.1499938964844,0.0743283703923225,-1895.7044677734373,304.1523742675781,0.7793429493904114,0.1368092596530914,0.1305155456066131,293.3178405761719,297.1499938964844,293.1499938964844,0.0008010063320398,-292.6806945800781,293.2272033691406,0.5513802766799927,0.050000000745058,0.2287903577089309,291.1620483398437,291.1499938964844,271.5885009765625,271.02984619140625,283.95770263671875,293.31793212890625,292.1619873046875,1.0,0.1779569238424301,0.9925269484519958,0.9925269484519958,1.0,1.0,-0.7581385970115662,0.3268477916717529,0.4312907755374908,0.1251827180385589,0.0,0.0,0.3017943799495697,25.61024284362793,25.0,-0.5912785530090332,-6277.20654296875,57.76776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,306.38446044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3984375,18000.0,0.0,0.0,0.14042928814888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157904803752899,0.2157949060201645,-4.43384578829864e-06,0.0,0.0001425178779754,0.0,0.0,9.037696838378906,0.0,0.0,0.0,0.2900317907333374,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0303774401545524,-1055.4356689453125,304.151123046875,0.6516685485839844,0.0798212960362434,0.0726706385612487,293.1943664550781,297.1499938964844,293.1499938964844,0.0619723349809646,-1665.138916015625,304.1537780761719,0.7466089129447937,0.1199255138635635,0.1146261021494865,293.1730651855469,297.1499938964844,293.1499938964844,0.0616487748920917,-1225.635009765625,304.15203857421875,0.7458277344703674,0.119634672999382,0.0843832641839981,293.1773986816406,297.1499938964844,293.1499938964844,0.0741026476025581,-1891.41015625,304.15234375,0.7787046432495117,0.1364954710006714,0.1302177608013153,293.3173522949219,297.1499938964844,293.1499938964844,0.0007800286985002,-285.0179138183594,293.1993103027344,0.5513532161712646,0.050000000745058,0.2287913113832473,291.1618347167969,291.1499938964844,271.5985107421875,271.04034423828125,283.9618530273437,293.31744384765625,292.1617736816406,1.0,0.1778108179569244,0.9925907850265504,0.9925907850265504,1.0,1.0,-0.756866991519928,0.3262952864170074,0.4305716753005981,0.1249180063605308,0.0,0.0,0.3010273873806,25.60346984863281,25.0,-0.5836624503135681,-6263.38134765625,57.579437255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33563232421875,306.3785705566406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.1400629132986068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2151508927345276,0.2151553183794021,-4.432297828316223e-06,0.0,0.0001421460474375,0.0,0.0,9.0057373046875,0.0,0.0,0.0,0.2899022698402405,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0301642306149005,-1051.7928466796875,304.1510925292969,0.6508619785308838,0.0795423537492752,0.0724178031086921,293.1933898925781,297.1499938964844,293.1499938964844,0.061267752200365,-1652.3404541015625,304.1536865234375,0.7447267770767212,0.1189959570765495,0.1137419044971466,293.1727294921875,297.1499938964844,293.1499938964844,0.061260100454092,-1220.42431640625,304.1520080566406,0.7447616457939148,0.1191193759441375,0.0840218588709831,293.1770324707031,297.1499938964844,293.1499938964844,0.0736560672521591,-1882.922607421875,304.1523132324219,0.7774447202682495,0.1358754336833953,0.1296293288469314,293.3163452148437,297.1499938964844,293.1499938964844,0.0007382218027487,-269.7460021972656,293.1437683105469,0.5513017773628235,0.050000000745058,0.228793129324913,291.16143798828125,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,292.161376953125,1.0,0.1775232553482055,0.992718517780304,0.992718517780304,1.0,1.0,-0.754364550113678,0.3252044022083282,0.4291601181030273,0.1244066655635833,0.0,0.0,0.2995291948318481,25.590002059936523,25.0,-0.5484810471534729,-6236.0068359375,57.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,306.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.99609375,18000.0,0.0,0.0,0.1393488347530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139072716236114,0.213911697268486,-4.429298769537127e-06,0.0,0.0001414213475072,0.0,0.0,8.943720817565918,0.0,0.0,0.0,0.2896511256694793,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0301642306149005,-1051.7928466796875,304.1510925292969,0.6508619785308838,0.0795423537492752,0.0724178031086921,293.1933898925781,297.1499938964844,293.1499938964844,0.061267752200365,-1652.3404541015625,304.1536865234375,0.7447267770767212,0.1189959570765495,0.1137419044971466,293.1727294921875,297.1499938964844,293.1499938964844,0.061260100454092,-1220.42431640625,304.1520080566406,0.7447616457939148,0.1191193759441375,0.0840218588709831,293.1770324707031,297.1499938964844,293.1499938964844,0.0736560672521591,-1882.922607421875,304.1523132324219,0.7774447202682495,0.1358754336833953,0.1296293288469314,293.3163452148437,297.1499938964844,293.1499938964844,0.0007382218027487,-269.7460021972656,293.1437683105469,0.5513017773628235,0.050000000745058,0.228793129324913,291.16143798828125,291.1499938964844,271.6187438964844,271.0614013671875,283.9703063964844,293.31646728515625,292.161376953125,1.0,0.1775232553482055,0.992718517780304,0.992718517780304,1.0,1.0,-0.754364550113678,0.3252044022083282,0.4291601181030273,0.1244066655635833,0.0,0.0,0.2995291948318481,25.590002059936523,25.0,-0.5484810471534729,-6236.0068359375,57.2099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333251953125,306.36627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.99609375,18000.0,0.0,0.0,0.1393488347530365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139072716236114,0.213911697268486,-4.429298769537127e-06,0.0,0.0001414213475072,0.0,0.0,8.943720817565918,0.0,0.0,0.0,0.2896511256694793,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0299625992774963,-1048.2969970703125,304.15106201171875,0.6500891447067261,0.079274408519268,0.0721749514341354,293.1924743652344,297.1499938964844,293.1499938964844,0.0605780184268951,-1639.84716796875,304.1535949707031,0.7428923845291138,0.1180888265371322,0.1128791496157646,293.17236328125,297.1499938964844,293.1499938964844,0.0608779788017272,-1215.3092041015625,304.1519775390625,0.7437186241149902,0.1186139062047004,0.0836673527956008,293.1766662597656,297.1499938964844,293.1499938964844,0.0732164084911346,-1874.5771484375,304.1522827148437,0.776208221912384,0.1352662295103073,0.1290511935949325,293.3153686523437,297.1499938964844,293.1499938964844,0.0006966934306547,-254.57498168945312,293.0885925292969,0.5512536764144897,0.050000000745058,0.2287948429584503,291.1611022949219,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,292.1610412597656,1.0,0.1772424280643463,0.9928462505340576,0.9928462505340576,1.0,1.0,-0.7519203424453735,0.3241342604160309,0.427786111831665,0.1239195391535759,0.0,0.0,0.2980768382549286,25.57671546936035,25.0,-0.4887230694293976,-6209.0361328125,56.85057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,306.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.138665035367012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212709754705429,0.2127141803503036,-4.426430223247735e-06,0.0,0.0001407273957738,0.0,0.0,8.884174346923828,0.0,0.0,0.0,0.2894101142883301,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0299625992774963,-1048.2969970703125,304.15106201171875,0.6500891447067261,0.079274408519268,0.0721749514341354,293.1924743652344,297.1499938964844,293.1499938964844,0.0605780184268951,-1639.84716796875,304.1535949707031,0.7428923845291138,0.1180888265371322,0.1128791496157646,293.17236328125,297.1499938964844,293.1499938964844,0.0608779788017272,-1215.3092041015625,304.1519775390625,0.7437186241149902,0.1186139062047004,0.0836673527956008,293.1766662597656,297.1499938964844,293.1499938964844,0.0732164084911346,-1874.5771484375,304.1522827148437,0.776208221912384,0.1352662295103073,0.1290511935949325,293.3153686523437,297.1499938964844,293.1499938964844,0.0006966934306547,-254.57498168945312,293.0885925292969,0.5512536764144897,0.050000000745058,0.2287948429584503,291.1611022949219,291.1499938964844,271.63922119140625,271.08258056640625,283.9789733886719,293.3154602050781,292.1610412597656,1.0,0.1772424280643463,0.9928462505340576,0.9928462505340576,1.0,1.0,-0.7519203424453735,0.3241342604160309,0.427786111831665,0.1239195391535759,0.0,0.0,0.2980768382549286,25.57671546936035,25.0,-0.4887230694293976,-6209.0361328125,56.85057830810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3292236328125,306.3532409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.763671875,18000.0,0.0,0.0,0.138665035367012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.212709754705429,0.2127141803503036,-4.426430223247735e-06,0.0,0.0001407273957738,0.0,0.0,8.884174346923828,0.0,0.0,0.0,0.2894101142883301,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0297688227146863,-1044.92919921875,304.1510314941406,0.6493469476699829,0.079016625881195,0.0719413608312606,293.1915283203125,297.1499938964844,293.1499938964844,0.0599019452929496,-1627.63525390625,304.1535339355469,0.7411012053489685,0.1172024235129356,0.1120362728834152,293.1720275878906,297.1499938964844,293.1499938964844,0.0605019815266132,-1210.283447265625,304.1519470214844,0.7426965832710266,0.1181176900863647,0.0833193734288215,293.1763000488281,297.1499938964844,293.1499938964844,0.0727832168340683,-1866.3648681640625,304.1522521972656,0.7749933004379272,0.1346672475337982,0.1284827888011932,293.3143920898437,297.1499938964844,293.1499938964844,0.000655448238831,-239.5065460205078,293.0338439941406,0.5512080788612366,0.050000000745058,0.2287964522838592,291.1607971191406,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,292.1607360839844,1.0,0.176968052983284,0.9929804801940918,0.9929804801940918,1.0,1.0,-0.7495307326316833,0.3230838477611542,0.4264468550682068,0.1234545782208442,0.0,0.0,0.2966617345809936,25.563692092895508,25.0,-0.4159303903579712,-6182.4609375,56.500736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1380126774311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115506678819656,0.211555078625679,-4.42367309005931e-06,0.0,0.0001400653127348,0.0,0.0,8.82669734954834,0.0,0.0,0.0,0.2891776263713836,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0297688227146863,-1044.92919921875,304.1510314941406,0.6493469476699829,0.079016625881195,0.0719413608312606,293.1915283203125,297.1499938964844,293.1499938964844,0.0599019452929496,-1627.63525390625,304.1535339355469,0.7411012053489685,0.1172024235129356,0.1120362728834152,293.1720275878906,297.1499938964844,293.1499938964844,0.0605019815266132,-1210.283447265625,304.1519470214844,0.7426965832710266,0.1181176900863647,0.0833193734288215,293.1763000488281,297.1499938964844,293.1499938964844,0.0727832168340683,-1866.3648681640625,304.1522521972656,0.7749933004379272,0.1346672475337982,0.1284827888011932,293.3143920898437,297.1499938964844,293.1499938964844,0.000655448238831,-239.5065460205078,293.0338439941406,0.5512080788612366,0.050000000745058,0.2287964522838592,291.1607971191406,291.1499938964844,271.6599426269531,271.10382080078125,283.9878845214844,293.3144836425781,292.1607360839844,1.0,0.176968052983284,0.9929804801940918,0.9929804801940918,1.0,1.0,-0.7495307326316833,0.3230838477611542,0.4264468550682068,0.1234545782208442,0.0,0.0,0.2966617345809936,25.563692092895508,25.0,-0.4159303903579712,-6182.4609375,56.500736236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323974609375,306.3397521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.5703125,18000.0,0.0,0.0,0.1380126774311065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115506678819656,0.211555078625679,-4.42367309005931e-06,0.0,0.0001400653127348,0.0,0.0,8.82669734954834,0.0,0.0,0.0,0.2891776263713836,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0295819733291864,-1041.673095703125,304.1510009765625,0.6486309766769409,0.0787676498293876,0.07171580940485,293.1906433105469,297.1499938964844,293.1499938964844,0.0592376254498958,-1615.6676025390625,304.1534729003906,0.7393462657928467,0.1163339763879776,0.1112106591463089,293.17169189453125,297.1499938964844,293.1499938964844,0.0601313225924968,-1205.3360595703125,304.15191650390625,0.741692304611206,0.1176296323537826,0.082977145910263,293.1759033203125,297.1499938964844,293.1499938964844,0.072355680167675,-1858.269775390625,304.1521911621094,0.7737968564033508,0.1340772956609726,0.1279230117797851,293.3133850097656,297.1499938964844,293.1499938964844,0.0006144017679616,-224.50991821289065,292.9794311523437,0.5511641502380371,0.050000000745058,0.2287980169057846,291.1605529785156,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,292.1604919433594,1.0,0.1766994744539261,0.9931146502494812,0.9931146502494812,1.0,1.0,-0.7471883893013,0.3220507204532623,0.4251376688480377,0.1230083033442497,0.0,0.0,0.2952736318111419,25.550989151000977,25.0,-0.3331312537193298,-6156.24609375,56.15944290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,306.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.396484375,18000.0,0.0,0.0,0.1373891979455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104211747646331,0.2104256004095077,-4.421002358867554e-06,0.0,0.0001394325809087,0.0,0.0,8.770833969116211,0.0,0.0,0.0,0.2889519333839416,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0295819733291864,-1041.673095703125,304.1510009765625,0.6486309766769409,0.0787676498293876,0.07171580940485,293.1906433105469,297.1499938964844,293.1499938964844,0.0592376254498958,-1615.6676025390625,304.1534729003906,0.7393462657928467,0.1163339763879776,0.1112106591463089,293.17169189453125,297.1499938964844,293.1499938964844,0.0601313225924968,-1205.3360595703125,304.15191650390625,0.741692304611206,0.1176296323537826,0.082977145910263,293.1759033203125,297.1499938964844,293.1499938964844,0.072355680167675,-1858.269775390625,304.1521911621094,0.7737968564033508,0.1340772956609726,0.1279230117797851,293.3133850097656,297.1499938964844,293.1499938964844,0.0006144017679616,-224.50991821289065,292.9794311523437,0.5511641502380371,0.050000000745058,0.2287980169057846,291.1605529785156,291.1499938964844,271.68084716796875,271.1250915527344,283.9969482421875,293.3134765625,292.1604919433594,1.0,0.1766994744539261,0.9931146502494812,0.9931146502494812,1.0,1.0,-0.7471883893013,0.3220507204532623,0.4251376688480377,0.1230083033442497,0.0,0.0,0.2952736318111419,25.550989151000977,25.0,-0.3331312537193298,-6156.24609375,56.15944290161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,306.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.396484375,18000.0,0.0,0.0,0.1373891979455948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2104211747646331,0.2104256004095077,-4.421002358867554e-06,0.0,0.0001394325809087,0.0,0.0,8.770833969116211,0.0,0.0,0.0,0.2889519333839416,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0294911656528711,-1040.08740234375,304.1510009765625,0.6482827067375183,0.0786465033888816,0.0716060847043991,293.190185546875,297.1499938964844,293.1499938964844,0.0589099079370498,-1609.775634765625,304.1534423828125,0.7384822368621826,0.1159065440297126,0.1108043938875198,293.1715087890625,297.1499938964844,293.1499938964844,0.0599480234086513,-1202.8919677734375,304.15191650390625,0.7411968111991882,0.1173887252807617,0.0828082486987114,293.1757202148437,297.1499938964844,293.1499938964844,0.0721440613269805,-1854.2667236328125,304.1521911621094,0.773205578327179,0.1337857991456985,0.1276464462280273,293.3128967285156,297.1499938964844,293.1499938964844,0.0005939807160757,-217.0486297607422,292.952392578125,0.5511426329612732,0.050000000745058,0.2287987917661667,291.16046142578125,291.1499938964844,271.6913452148437,271.1357116699219,284.0015563964844,293.31298828125,292.160400390625,1.0,0.1765674650669098,0.9931817650794984,0.9931817650794984,1.0,1.0,-0.7460353970527649,0.3215409517288208,0.4244944751262665,0.1227919235825538,0.0,0.0,0.2945877313613891,25.54478645324707,25.0,-0.2893095910549164,-6143.2783203125,55.9920539855957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3148193359375,306.3191223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.328125,18000.0,0.0,0.0,0.1370886415243148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209866002202034,0.2098704129457473,-4.41969723397051e-06,0.0,0.0001391275436617,0.0,0.0,8.74343204498291,0.0,0.0,0.0,0.2888412773609161,4.0,0.0,1.0
