time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.162353515625,297.1499938964844,293.1499938964844,0.0294019822031259,-1038.5279541015625,304.1509704589844,0.6479403972625732,0.078527420759201,0.0714982599020004,293.18975830078125,297.1499938964844,293.1499938964844,0.0585849396884441,-1603.9405517578125,304.1534118652344,0.7376261949539185,0.1154833063483238,0.1104021891951561,293.1713562011719,297.1499938964844,293.1499938964844,0.0597659982740879,-1200.4666748046875,304.1518859863281,0.7407053112983704,0.1171497628092765,0.0826407298445701,293.175537109375,297.1499938964844,293.1499938964844,0.0719337910413742,-1850.291748046875,304.15216064453125,0.7726185321807861,0.1334964632987976,0.1273719817399978,293.3124084472656,297.1499938964844,293.1499938964844,0.0005736217135563,-209.6098480224609,292.9254455566406,0.5511212944984436,0.050000000745058,0.2287995368242263,291.1603698730469,291.1499938964844,271.701904296875,271.1463317871094,284.0061950683594,293.3125,292.16033935546875,1.0,0.1764369010925293,0.9932513236999512,0.9932513236999512,1.0,1.0,-0.7448937892913818,0.3210355341434479,0.4238582253456116,0.1225795894861221,0.0,0.0,0.2939059138298034,25.538692474365234,25.0,-0.2469819039106369,-6130.39892578125,55.82672500610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3115539550781,306.31219482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.267578125,18000.0,0.0,0.0,0.1367950290441513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093158960342407,0.2093203067779541,-4.4184089347254485e-06,0.0,0.0001388295640936,0.0,0.0,8.716316223144531,0.0,0.0,0.0,0.2887318134307861,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0292282942682504,-1035.484619140625,304.15093994140625,0.647272527217865,0.0782951936125755,0.0712880641222,293.1889038085937,297.1499938964844,293.1499938964844,0.0579428523778915,-1592.43359375,304.1533508300781,0.735936164855957,0.1146487966179847,0.1096093505620956,293.1710205078125,297.1499938964844,293.1499938964844,0.059405643492937,-1195.6700439453125,304.15185546875,0.7397335171699524,0.1166774779558181,0.0823097079992294,293.1751708984375,297.1499938964844,293.1499938964844,0.0715171918272972,-1842.4234619140625,304.1521301269531,0.7714563608169556,0.1329241096973419,0.1268290728330612,293.3114318847656,297.1499938964844,293.1499938964844,0.0005367710255086,-194.8145751953125,292.8717956542969,0.5510786771774292,0.050000000745058,0.2288010567426681,291.16021728515625,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,292.16021728515625,1.0,0.1761800348758697,0.9933904409408568,0.9933904409408568,1.0,1.0,-0.7426429390907288,0.3200373947620392,0.4226055741310119,0.1221657544374466,0.0,0.0,0.2925512790679931,25.526874542236328,25.0,-0.1678602993488311,-6104.90234375,55.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.1362272650003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082281857728958,0.2082326114177703,-4.415874172991607e-06,0.0,0.0001382533519063,0.0,0.0,8.662802696228027,0.0,0.0,0.0,0.288515955209732,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0292282942682504,-1035.484619140625,304.15093994140625,0.647272527217865,0.0782951936125755,0.0712880641222,293.1889038085937,297.1499938964844,293.1499938964844,0.0579428523778915,-1592.43359375,304.1533508300781,0.735936164855957,0.1146487966179847,0.1096093505620956,293.1710205078125,297.1499938964844,293.1499938964844,0.059405643492937,-1195.6700439453125,304.15185546875,0.7397335171699524,0.1166774779558181,0.0823097079992294,293.1751708984375,297.1499938964844,293.1499938964844,0.0715171918272972,-1842.4234619140625,304.1521301269531,0.7714563608169556,0.1329241096973419,0.1268290728330612,293.3114318847656,297.1499938964844,293.1499938964844,0.0005367710255086,-194.8145751953125,292.8717956542969,0.5510786771774292,0.050000000745058,0.2288010567426681,291.16021728515625,291.1499938964844,271.7230529785156,271.16748046875,284.0155334472656,293.3115234375,292.16021728515625,1.0,0.1761800348758697,0.9933904409408568,0.9933904409408568,1.0,1.0,-0.7426429390907288,0.3200373947620392,0.4226055741310119,0.1221657544374466,0.0,0.0,0.2925512790679931,25.526874542236328,25.0,-0.1678602993488311,-6104.90234375,55.50205993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050842285156,306.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.16796875,18000.0,0.0,0.0,0.1362272650003433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2082281857728958,0.2082326114177703,-4.415874172991607e-06,0.0,0.0001382533519063,0.0,0.0,8.662802696228027,0.0,0.0,0.0,0.288515955209732,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0290603786706924,-1032.53466796875,304.1509094238281,0.646624743938446,0.0780702456831932,0.0710845813155174,293.1880798339844,297.1499938964844,293.1499938964844,0.0573103241622448,-1581.1265869140625,304.1532897949219,0.7342716455459595,0.1138288751244545,0.1088307052850723,293.1706848144531,297.1499938964844,293.1499938964844,0.0590498782694339,-1190.94091796875,304.1518249511719,0.738774836063385,0.1162121668457984,0.081983670592308,293.1748046875,297.1499938964844,293.1499938964844,0.0711054801940918,-1834.657470703125,304.1521301269531,0.7703084349632263,0.1323595643043518,0.1262937486171722,293.3104248046875,297.1499938964844,293.1499938964844,0.0005137842963449,-179.96900939941406,292.8185119628906,0.5510357022285461,0.050000000745058,0.2288025915622711,291.16015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,292.1601257324219,1.0,0.1759286075830459,0.9935295581817628,0.9935295581817628,1.0,1.0,-0.7404323220252991,0.319055438041687,0.421376883983612,0.1217640787363052,0.0,0.0,0.291203498840332,25.51560401916504,25.0,-0.0970942974090576,-6079.7451171875,55.18494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1356824040412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207152783870697,0.2071571946144104,-4.413383976498153e-06,0.0,0.0001377003936795,0.0,0.0,8.610026359558105,0.0,0.0,0.0,0.2883032262325287,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0290603786706924,-1032.53466796875,304.1509094238281,0.646624743938446,0.0780702456831932,0.0710845813155174,293.1880798339844,297.1499938964844,293.1499938964844,0.0573103241622448,-1581.1265869140625,304.1532897949219,0.7342716455459595,0.1138288751244545,0.1088307052850723,293.1706848144531,297.1499938964844,293.1499938964844,0.0590498782694339,-1190.94091796875,304.1518249511719,0.738774836063385,0.1162121668457984,0.081983670592308,293.1748046875,297.1499938964844,293.1499938964844,0.0711054801940918,-1834.657470703125,304.1521301269531,0.7703084349632263,0.1323595643043518,0.1262937486171722,293.3104248046875,297.1499938964844,293.1499938964844,0.0005137842963449,-179.96900939941406,292.8185119628906,0.5510357022285461,0.050000000745058,0.2288025915622711,291.16015625,291.1499938964844,271.74432373046875,271.1885681152344,284.0249328613281,293.310546875,292.1601257324219,1.0,0.1759286075830459,0.9935295581817628,0.9935295581817628,1.0,1.0,-0.7404323220252991,0.319055438041687,0.421376883983612,0.1217640787363052,0.0,0.0,0.291203498840332,25.51560401916504,25.0,-0.0970942974090576,-6079.7451171875,55.18494415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.298828125,306.2847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.095703125,18000.0,0.0,0.0,0.1356824040412902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207152783870697,0.2071571946144104,-4.413383976498153e-06,0.0,0.0001377003936795,0.0,0.0,8.610026359558105,0.0,0.0,0.0,0.2883032262325287,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0288980863988399,-1029.6759033203125,304.15087890625,0.645995557308197,0.0778523534536361,0.0708876177668571,293.18731689453125,297.1499938964844,293.1499938964844,0.0566870048642158,-1570.0118408203125,304.1532287597656,0.7326297760009766,0.1130229160189628,0.1080656796693801,293.1703491210937,297.1499938964844,293.1499938964844,0.0586986579000949,-1186.2786865234375,304.1517944335937,0.7378280162811279,0.115753673017025,0.0816625207662582,293.1744689941406,297.1499938964844,293.1499938964844,0.0706986337900161,-1826.9930419921875,304.152099609375,0.7691736221313477,0.1318027228116989,0.125765860080719,293.3094482421875,297.1499938964844,293.1499938964844,0.0004964368417859,-165.4915008544922,292.7655944824219,0.5509913563728333,0.050000000745058,0.2288041561841964,291.1601257324219,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,292.1600952148437,1.0,0.1756827384233474,0.9936740398406982,0.9936740398406982,1.0,1.0,-0.7382608652114868,0.3180902004241943,0.4201706945896148,0.1213723495602607,0.0,0.0,0.2898573875427246,25.50499153137207,25.0,-0.0404448956251144,-6054.93310546875,54.87529373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,306.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1351577490568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060851901769638,0.2060896009206771,-4.410929250298068e-06,0.0,0.0001371679391013,0.0,0.0,8.55776596069336,0.0,0.0,0.0,0.288092702627182,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0288980863988399,-1029.6759033203125,304.15087890625,0.645995557308197,0.0778523534536361,0.0708876177668571,293.18731689453125,297.1499938964844,293.1499938964844,0.0566870048642158,-1570.0118408203125,304.1532287597656,0.7326297760009766,0.1130229160189628,0.1080656796693801,293.1703491210937,297.1499938964844,293.1499938964844,0.0586986579000949,-1186.2786865234375,304.1517944335937,0.7378280162811279,0.115753673017025,0.0816625207662582,293.1744689941406,297.1499938964844,293.1499938964844,0.0706986337900161,-1826.9930419921875,304.152099609375,0.7691736221313477,0.1318027228116989,0.125765860080719,293.3094482421875,297.1499938964844,293.1499938964844,0.0004964368417859,-165.4915008544922,292.7655944824219,0.5509913563728333,0.050000000745058,0.2288041561841964,291.1601257324219,291.1499938964844,271.765625,271.20947265625,284.0343933105469,293.3095703125,292.1600952148437,1.0,0.1756827384233474,0.9936740398406982,0.9936740398406982,1.0,1.0,-0.7382608652114868,0.3180902004241943,0.4201706945896148,0.1213723495602607,0.0,0.0,0.2898573875427246,25.50499153137207,25.0,-0.0404448956251144,-6054.93310546875,54.87529373168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2931213378906,306.27154541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.052734375,18000.0,0.0,0.0,0.1351577490568161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2060851901769638,0.2060896009206771,-4.410929250298068e-06,0.0,0.0001371679391013,0.0,0.0,8.55776596069336,0.0,0.0,0.0,0.288092702627182,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0287406183779239,-1026.89501953125,304.1508483886719,0.645381510257721,0.0776404663920402,0.0706962049007415,293.18658447265625,297.1499938964844,293.1499938964844,0.0560713484883308,-1559.06005859375,304.1531677246094,0.7310041785240173,0.1122286841273307,0.1073120534420013,293.1700439453125,297.1499938964844,293.1499938964844,0.058351345360279,-1181.67431640625,304.1517944335937,0.736890435218811,0.1153010204434394,0.0813455581665039,293.17413330078125,297.1499938964844,293.1499938964844,0.0702959820628166,-1819.41748046875,304.1520690917969,0.7680493593215942,0.1312524825334549,0.1252443790435791,293.3085021972656,297.1499938964844,293.1499938964844,0.0004805114003829,-150.88223266601562,292.7130432128906,0.5509451627731323,0.050000000745058,0.2288057953119278,291.1601257324219,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,292.1600952148437,1.0,0.1754417866468429,0.9938185811042786,0.9938185811042786,1.0,1.0,-0.7361223101615906,0.3171397447586059,0.418982595205307,0.1209870502352714,0.0,0.0,0.2885090708732605,25.495046615600582,25.0,0.0015169162070378,-6030.43701171875,54.57222366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,306.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1346475034952163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050218284130096,0.205026239156723,-4.408496351970825e-06,0.0,0.0001366501091979,0.0,0.0,8.505831718444824,0.0,0.0,0.0,0.2878837287425995,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0287406183779239,-1026.89501953125,304.1508483886719,0.645381510257721,0.0776404663920402,0.0706962049007415,293.18658447265625,297.1499938964844,293.1499938964844,0.0560713484883308,-1559.06005859375,304.1531677246094,0.7310041785240173,0.1122286841273307,0.1073120534420013,293.1700439453125,297.1499938964844,293.1499938964844,0.058351345360279,-1181.67431640625,304.1517944335937,0.736890435218811,0.1153010204434394,0.0813455581665039,293.17413330078125,297.1499938964844,293.1499938964844,0.0702959820628166,-1819.41748046875,304.1520690917969,0.7680493593215942,0.1312524825334549,0.1252443790435791,293.3085021972656,297.1499938964844,293.1499938964844,0.0004805114003829,-150.88223266601562,292.7130432128906,0.5509451627731323,0.050000000745058,0.2288057953119278,291.1601257324219,291.1499938964844,271.7869567871094,271.230224609375,284.0438537597656,293.30859375,292.1600952148437,1.0,0.1754417866468429,0.9938185811042786,0.9938185811042786,1.0,1.0,-0.7361223101615906,0.3171397447586059,0.418982595205307,0.1209870502352714,0.0,0.0,0.2885090708732605,25.495046615600582,25.0,0.0015169162070378,-6030.43701171875,54.57222366333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2881164550781,306.2587280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.017578125,18000.0,0.0,0.0,0.1346475034952163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050218284130096,0.205026239156723,-4.408496351970825e-06,0.0,0.0001366501091979,0.0,0.0,8.505831718444824,0.0,0.0,0.0,0.2878837287425995,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.028663394972682,-1025.52880859375,304.1508178710937,0.6450791358947754,0.0775363519787788,0.0706022009253501,293.18621826171875,297.1499938964844,293.1499938964844,0.0557657778263092,-1553.634033203125,304.1531677246094,0.7301955819129944,0.1118351444602012,0.1069387197494506,293.1698913574219,297.1499938964844,293.1499938964844,0.0581788830459117,-1179.3902587890625,304.1517639160156,0.7364243268966675,0.1150765046477317,0.08118836581707,293.1739501953125,297.1499938964844,293.1499938964844,0.0700959339737892,-1815.657470703125,304.15203857421875,0.7674903273582458,0.1309794187545776,0.1249856278300285,293.3080139160156,297.1499938964844,293.1499938964844,0.0004728135245386,-143.63880920410156,292.6868896484375,0.5509213805198669,0.050000000745058,0.2288066446781158,291.1601257324219,291.1499938964844,271.797607421875,271.2405090332031,284.0485534667969,293.30810546875,292.1601257324219,1.0,0.1753228455781936,0.9938908219337464,0.9938908219337464,1.0,1.0,-0.7350631952285767,0.3166693747043609,0.4183938205242157,0.1207956746220588,0.0,0.0,0.2878336310386657,25.49028587341309,25.0,0.0173085834830999,-6018.2939453125,54.42279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285888671875,306.25244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1343961209058761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044912427663803,0.2044956535100937,-4.407285814522766e-06,0.0,0.0001363949704682,0.0,0.0,8.479962348937988,0.0,0.0,0.0,0.287779688835144,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0285873357206583,-1024.181396484375,304.1508178710937,0.644780158996582,0.0774336755275726,0.0705095082521438,293.1858825683594,297.1499938964844,293.1499938964844,0.0554620139300823,-1548.2467041015625,304.15313720703125,0.7293901443481445,0.1114443987607956,0.1065680906176567,293.1697692871094,297.1499938964844,293.1499938964844,0.0580073744058609,-1177.1204833984375,304.1517639160156,0.7359602451324463,0.1148533821105957,0.0810321867465972,293.1737976074219,297.1499938964844,293.1499938964844,0.0698969215154647,-1811.9195556640625,304.15203857421875,0.7669337391853333,0.1307079493999481,0.1247284263372421,293.3075256347656,297.1499938964844,293.1499938964844,0.0004651537165045,-136.41490173339844,292.66082763671875,0.5508970022201538,0.050000000745058,0.2288074940443039,291.1601257324219,291.1499938964844,271.8082580566406,271.250732421875,284.0532531738281,293.3076477050781,292.1601257324219,1.0,0.1752051264047622,0.9939669966697692,0.9939669966697692,1.0,1.0,-0.7340121269226074,0.3162031471729278,0.4178090095520019,0.120604895055294,0.0,0.0,0.2871570289134979,25.48570442199707,25.0,0.0275441352277994,-6006.23486328125,54.27495193481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28387451171875,306.2463073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.98828125,18000.0,0.0,0.0,0.1341470927000045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2039611190557479,0.2039655297994613,-4.4060807340429164e-06,0.0,0.0001361422473564,0.0,0.0,8.454147338867188,0.0,0.0,0.0,0.2876758575439453,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0284380614757537,-1021.5323486328124,304.1507873535156,0.6441901922225952,0.077231727540493,0.0703272894024849,293.1852111816406,297.1499938964844,293.1499938964844,0.0548587515950202,-1537.5660400390625,304.1531066894531,0.7277846932411194,0.1106695234775543,0.1058332696557045,293.1694641113281,297.1499938964844,293.1499938964844,0.0576666630804538,-1172.6160888671875,304.1517333984375,0.735036313533783,0.1144105046987533,0.0807222351431846,293.1734924316406,297.1499938964844,293.1499938964844,0.0695013701915741,-1804.4976806640625,304.1520080566406,0.7658259868621826,0.1301688551902771,0.1242177486419677,293.3065795898437,297.1499938964844,293.1499938964844,0.0004497400077525,-122.03893280029295,292.6089172363281,0.5508464574813843,0.050000000745058,0.2288092821836471,291.16015625,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,292.16015625,1.0,0.1749726682901382,0.9941192865371704,0.9941192865371704,1.0,1.0,-0.7319287657737732,0.3152807950973511,0.4166480004787445,0.1202231720089912,0.0,0.0,0.2858012020587921,25.47698783874512,25.0,0.0343030653893947,-5982.33447265625,53.98324966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,306.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.133653461933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029026448726654,0.2029070556163787,-4.4036810322722886e-06,0.0,0.0001356412831228,0.0,0.0,8.40268611907959,0.0,0.0,0.0,0.2874690294265747,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0284380614757537,-1021.5323486328124,304.1507873535156,0.6441901922225952,0.077231727540493,0.0703272894024849,293.1852111816406,297.1499938964844,293.1499938964844,0.0548587515950202,-1537.5660400390625,304.1531066894531,0.7277846932411194,0.1106695234775543,0.1058332696557045,293.1694641113281,297.1499938964844,293.1499938964844,0.0576666630804538,-1172.6160888671875,304.1517333984375,0.735036313533783,0.1144105046987533,0.0807222351431846,293.1734924316406,297.1499938964844,293.1499938964844,0.0695013701915741,-1804.4976806640625,304.1520080566406,0.7658259868621826,0.1301688551902771,0.1242177486419677,293.3065795898437,297.1499938964844,293.1499938964844,0.0004497400077525,-122.03893280029295,292.6089172363281,0.5508464574813843,0.050000000745058,0.2288092821836471,291.16015625,291.1499938964844,271.8294982910156,271.2709655761719,284.06256103515625,293.3066711425781,292.16015625,1.0,0.1749726682901382,0.9941192865371704,0.9941192865371704,1.0,1.0,-0.7319287657737732,0.3152807950973511,0.4166480004787445,0.1202231720089912,0.0,0.0,0.2858012020587921,25.47698783874512,25.0,0.0343030653893947,-5982.33447265625,53.98324966430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28045654296875,306.234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9609375,18000.0,0.0,0.0,0.133653461933136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029026448726654,0.2029070556163787,-4.4036810322722886e-06,0.0,0.0001356412831228,0.0,0.0,8.40268611907959,0.0,0.0,0.0,0.2874690294265747,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0282927043735981,-1018.9468383789062,304.1507873535156,0.6436108350753784,0.0770344212651252,0.0701493695378303,293.1846008300781,297.1499938964844,293.1499938964844,0.0542613565921783,-1527.01416015625,304.153076171875,0.7261853218078613,0.1099036782979965,0.1051072403788566,293.1692199707031,297.1499938964844,293.1499938964844,0.0573291592299938,-1168.1602783203125,304.1517333984375,0.7341178059577942,0.1139722093939781,0.0804155841469764,293.1731872558594,297.1499938964844,293.1499938964844,0.0691092908382415,-1797.1513671875,304.1520080566406,0.7647254467010498,0.1296350210905075,0.1237121894955635,293.3056335449219,297.1499938964844,293.1499938964844,0.0004339029255788,-107.7345199584961,292.5573425292969,0.5507931709289551,0.050000000745058,0.2288111746311187,291.1601867675781,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,292.16015625,1.0,0.1747443377971649,0.9942715764045716,0.9942715764045716,1.0,1.0,-0.7298715710639954,0.3143735527992248,0.4154979884624481,0.1198386326432228,0.0,0.0,0.2844434976577759,25.46891593933105,25.0,0.0231091789901256,-5958.76123046875,53.69697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,306.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1331637501716613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201847568154335,0.2018519639968872,-4.401299065648345e-06,0.0,0.0001351442770101,0.0,0.0,8.3515043258667,0.0,0.0,0.0,0.2872633337974548,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0282927043735981,-1018.9468383789062,304.1507873535156,0.6436108350753784,0.0770344212651252,0.0701493695378303,293.1846008300781,297.1499938964844,293.1499938964844,0.0542613565921783,-1527.01416015625,304.153076171875,0.7261853218078613,0.1099036782979965,0.1051072403788566,293.1692199707031,297.1499938964844,293.1499938964844,0.0573291592299938,-1168.1602783203125,304.1517333984375,0.7341178059577942,0.1139722093939781,0.0804155841469764,293.1731872558594,297.1499938964844,293.1499938964844,0.0691092908382415,-1797.1513671875,304.1520080566406,0.7647254467010498,0.1296350210905075,0.1237121894955635,293.3056335449219,297.1499938964844,293.1499938964844,0.0004339029255788,-107.7345199584961,292.5573425292969,0.5507931709289551,0.050000000745058,0.2288111746311187,291.1601867675781,291.1499938964844,271.8506774902344,271.2908935546875,284.0717468261719,293.30572509765625,292.16015625,1.0,0.1747443377971649,0.9942715764045716,0.9942715764045716,1.0,1.0,-0.7298715710639954,0.3143735527992248,0.4154979884624481,0.1198386326432228,0.0,0.0,0.2844434976577759,25.46891593933105,25.0,0.0231091789901256,-5958.76123046875,53.69697570800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27789306640625,306.222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1331637501716613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.201847568154335,0.2018519639968872,-4.401299065648345e-06,0.0,0.0001351442770101,0.0,0.0,8.3515043258667,0.0,0.0,0.0,0.2872633337974548,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0281505137681961,-1016.4119873046876,304.1507568359375,0.6430394053459167,0.0768407732248306,0.0699748620390892,293.1840209960937,297.1499938964844,293.1499938964844,0.0536685362458229,-1516.5662841796875,304.15301513671875,0.7245864868164062,0.1091449558734893,0.1043881550431251,293.1689453125,297.1499938964844,293.1499938964844,0.0569942221045494,-1163.744384765625,304.1517028808594,0.7332027554512024,0.1135375574231147,0.080111563205719,293.17291259765625,297.1499938964844,293.1499938964844,0.0687199905514717,-1789.867431640625,304.1519775390625,0.7636300921440125,0.1291054189205169,0.1232107281684875,293.3047180175781,297.1499938964844,293.1499938964844,0.0004174384230282,-93.5432357788086,292.50604248046875,0.5507371425628662,0.050000000745058,0.2288131564855575,291.1601867675781,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,292.16015625,1.0,0.1745193749666214,0.9944286942481996,0.9944286942481996,1.0,1.0,-0.7278346419334412,0.3134797811508178,0.4143548905849457,0.1194484382867813,0.0,0.0,0.2830866873264313,25.461395263671875,25.0,-0.0020736639853566,-5935.490234375,53.41522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,306.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1326754242181778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200797751545906,0.2008021473884582,-4.398934379423736e-06,0.0,0.000134648696985,0.0,0.0,8.300681114196777,0.0,0.0,0.0,0.2870592772960663,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0281505137681961,-1016.4119873046876,304.1507568359375,0.6430394053459167,0.0768407732248306,0.0699748620390892,293.1840209960937,297.1499938964844,293.1499938964844,0.0536685362458229,-1516.5662841796875,304.15301513671875,0.7245864868164062,0.1091449558734893,0.1043881550431251,293.1689453125,297.1499938964844,293.1499938964844,0.0569942221045494,-1163.744384765625,304.1517028808594,0.7332027554512024,0.1135375574231147,0.080111563205719,293.17291259765625,297.1499938964844,293.1499938964844,0.0687199905514717,-1789.867431640625,304.1519775390625,0.7636300921440125,0.1291054189205169,0.1232107281684875,293.3047180175781,297.1499938964844,293.1499938964844,0.0004174384230282,-93.5432357788086,292.50604248046875,0.5507371425628662,0.050000000745058,0.2288131564855575,291.1601867675781,291.1499938964844,271.8717041015625,271.3104553222656,284.08074951171875,293.3048095703125,292.16015625,1.0,0.1745193749666214,0.9944286942481996,0.9944286942481996,1.0,1.0,-0.7278346419334412,0.3134797811508178,0.4143548905849457,0.1194484382867813,0.0,0.0,0.2830866873264313,25.461395263671875,25.0,-0.0020736639853566,-5935.490234375,53.41522979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,306.2118225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1326754242181778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200797751545906,0.2008021473884582,-4.398934379423736e-06,0.0,0.000134648696985,0.0,0.0,8.300681114196777,0.0,0.0,0.0,0.2870592772960663,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0280114654451608,-1013.927734375,304.1507263183594,0.6424752473831177,0.0766506642103195,0.0698036551475524,293.1834716796875,297.1499938964844,293.1499938964844,0.0530802011489868,-1506.220703125,304.15301513671875,0.7229856252670288,0.1083931922912597,0.103675864636898,293.168701171875,297.1499938964844,293.1499938964844,0.0566618554294109,-1159.3685302734375,304.1517028808594,0.7322903871536255,0.1131064519286155,0.0798101052641868,293.1726379394531,297.1499938964844,293.1499938964844,0.0683334842324256,-1782.6463623046875,304.1519775390625,0.7625395059585571,0.1285799294710159,0.1227133125066757,293.30377197265625,297.1499938964844,293.1499938964844,0.000400076911319,-79.4161148071289,292.4549865722656,0.5506779551506042,0.050000000745058,0.2288152426481247,291.16015625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3038635253906,292.1601257324219,1.0,0.1742978245019912,0.9945858120918274,0.9945858120918274,1.0,1.0,-0.7258180975914001,0.3126008510589599,0.4132172465324402,0.1190490126609802,0.0,0.0,0.2817351222038269,25.454450607299805,25.0,-0.0414007492363452,-5912.5595703125,53.137969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,306.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1321872472763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997562050819397,0.1997606009244918,-4.396596523292828e-06,0.0,0.0001341532624792,0.0,0.0,8.250365257263184,0.0,0.0,0.0,0.2868573069572449,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0280114654451608,-1013.927734375,304.1507263183594,0.6424752473831177,0.0766506642103195,0.0698036551475524,293.1834716796875,297.1499938964844,293.1499938964844,0.0530802011489868,-1506.220703125,304.15301513671875,0.7229856252670288,0.1083931922912597,0.103675864636898,293.168701171875,297.1499938964844,293.1499938964844,0.0566618554294109,-1159.3685302734375,304.1517028808594,0.7322903871536255,0.1131064519286155,0.0798101052641868,293.1726379394531,297.1499938964844,293.1499938964844,0.0683334842324256,-1782.6463623046875,304.1519775390625,0.7625395059585571,0.1285799294710159,0.1227133125066757,293.30377197265625,297.1499938964844,293.1499938964844,0.000400076911319,-79.4161148071289,292.4549865722656,0.5506779551506042,0.050000000745058,0.2288152426481247,291.16015625,291.1499938964844,271.8926086425781,271.3296203613281,284.08953857421875,293.3038635253906,292.1601257324219,1.0,0.1742978245019912,0.9945858120918274,0.9945858120918274,1.0,1.0,-0.7258180975914001,0.3126008510589599,0.4132172465324402,0.1190490126609802,0.0,0.0,0.2817351222038269,25.454450607299805,25.0,-0.0414007492363452,-5912.5595703125,53.137969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2746887207031,306.2011413574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83984375,18000.0,0.0,0.0,0.1321872472763061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997562050819397,0.1997606009244918,-4.396596523292828e-06,0.0,0.0001341532624792,0.0,0.0,8.250365257263184,0.0,0.0,0.0,0.2868573069572449,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0279430709779262,-1012.703857421875,304.1507263183594,0.6421955823898315,0.0765568614006042,0.0697192326188087,293.1832275390625,297.1499938964844,293.1499938964844,0.0527876541018486,-1501.084716796875,304.1529846191406,0.722183346748352,0.1080197840929031,0.103322148323059,293.1686096191406,297.1499938964844,293.1499938964844,0.0564966015517711,-1157.1951904296875,304.15167236328125,0.731834888458252,0.1128921583294868,0.0796602964401245,293.1725158691406,297.1499938964844,293.1499938964844,0.0681412518024444,-1779.0587158203125,304.1519470214844,0.761995792388916,0.1283186674118042,0.1224660500884056,293.3033142089844,297.1499938964844,293.1499938964844,0.0003910059749614,-72.38694763183594,292.4295959472656,0.5506470203399658,0.050000000745058,0.2288163304328918,291.1601257324219,291.1499938964844,271.9029846191406,271.3390197753906,284.09381103515625,293.30340576171875,292.1600952148437,1.0,0.1741883009672165,0.9946643710136414,0.9946643710136414,1.0,1.0,-0.7248170375823975,0.3121671080589294,0.4126499593257904,0.1188449934124946,0.0,0.0,0.2810630202293396,25.451202392578125,25.0,-0.0633357018232345,-5901.2333984375,53.00096893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2742614746094,306.1959533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.131942942738533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1992398500442505,0.1992442458868026,-4.395439646032173e-06,0.0,0.0001339053123956,0.0,0.0,8.225458145141602,0.0,0.0,0.0,0.2867573499679565,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0278753265738487,-1011.4902954101562,304.1507263183594,0.6419171690940857,0.0764637887477874,0.0696354731917381,293.1829833984375,297.1499938964844,293.1499938964844,0.0524959973990917,-1495.9698486328125,304.1529846191406,0.7213789820671082,0.1076477840542793,0.1029698103666305,293.1684875488281,297.1499938964844,293.1499938964844,0.0563318617641925,-1155.030029296875,304.15167236328125,0.731379508972168,0.1126785650849342,0.0795110017061233,293.1723937988281,297.1499938964844,293.1499938964844,0.0679495707154274,-1775.484130859375,304.1519470214844,0.7614527344703674,0.1280582249164581,0.1222196072340011,293.3028564453125,297.1499938964844,293.1499938964844,0.0003816323878709,-65.37814331054688,292.4042358398437,0.5506152510643005,0.050000000745058,0.2288174629211425,291.1600952148437,291.1499938964844,271.9132995605469,271.34832763671875,284.0980224609375,293.3029479980469,292.1600646972656,1.0,0.1740795075893402,0.994745433330536,0.994745433330536,1.0,1.0,-0.7238200902938843,0.3117370307445526,0.4120830297470093,0.118637628853321,0.0,0.0,0.2803939580917358,25.44808959960937,25.0,-0.0855379030108451,-5889.99755859375,52.86493682861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2738952636719,306.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1316984742879867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987268775701522,0.1987312585115432,-4.394291863718536e-06,0.0,0.000133657202241,0.0,0.0,8.200738906860352,0.0,0.0,0.0,0.2866581678390503,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0277418084442615,-1009.0947265625,304.15069580078125,0.6413639187812805,0.0762797594070434,0.069469965994358,293.1825256347656,297.1499938964844,293.1499938964844,0.0519153475761413,-1485.802978515625,304.1529541015625,0.7197624444961548,0.1069079786539077,0.1022692397236824,293.16827392578125,297.1499938964844,293.1499938964844,0.0560039207339286,-1150.724609375,304.15167236328125,0.7304689288139343,0.1122534945607185,0.079213947057724,293.1721496582031,297.1499938964844,293.1499938964844,0.0675679072737693,-1768.3746337890625,304.1519470214844,0.7603687644004822,0.1275398731231689,0.1217291876673698,293.30194091796875,297.1499938964844,293.1499938964844,0.000361787242582,-51.39674758911133,292.353759765625,0.550548791885376,0.050000000745058,0.22881980240345,291.1600036621094,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,292.15997314453125,1.0,0.1738641560077667,0.9949076175689696,0.9949076175689696,1.0,1.0,-0.7218385338783264,0.310888797044754,0.4109497368335724,0.1182107701897621,0.0,0.0,0.2790686190128326,25.442285537719727,25.0,-0.1318590939044952,-5867.8232421875,52.59578323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,306.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1312092393636703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977136880159378,0.1977180689573288,-4.392029495647876e-06,0.0,0.0001331607054453,0.0,0.0,8.151989936828613,0.0,0.0,0.0,0.2864625453948974,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0277418084442615,-1009.0947265625,304.15069580078125,0.6413639187812805,0.0762797594070434,0.069469965994358,293.1825256347656,297.1499938964844,293.1499938964844,0.0519153475761413,-1485.802978515625,304.1529541015625,0.7197624444961548,0.1069079786539077,0.1022692397236824,293.16827392578125,297.1499938964844,293.1499938964844,0.0560039207339286,-1150.724609375,304.15167236328125,0.7304689288139343,0.1122534945607185,0.079213947057724,293.1721496582031,297.1499938964844,293.1499938964844,0.0675679072737693,-1768.3746337890625,304.1519470214844,0.7603687644004822,0.1275398731231689,0.1217291876673698,293.30194091796875,297.1499938964844,293.1499938964844,0.000361787242582,-51.39674758911133,292.353759765625,0.550548791885376,0.050000000745058,0.22881980240345,291.1600036621094,291.1499938964844,271.93377685546875,271.3665771484375,284.10614013671875,293.30206298828125,292.15997314453125,1.0,0.1738641560077667,0.9949076175689696,0.9949076175689696,1.0,1.0,-0.7218385338783264,0.310888797044754,0.4109497368335724,0.1182107701897621,0.0,0.0,0.2790686190128326,25.442285537719727,25.0,-0.1318590939044952,-5867.8232421875,52.59578323364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733764648437,306.18084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6953125,18000.0,0.0,0.0,0.1312092393636703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1977136880159378,0.1977180689573288,-4.392029495647876e-06,0.0,0.0001331607054453,0.0,0.0,8.151989936828613,0.0,0.0,0.0,0.2864625453948974,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0276102423667907,-1006.7293090820312,304.15069580078125,0.6408134698867798,0.0760977268218994,0.069306381046772,293.1820983886719,297.1499938964844,293.1499938964844,0.0513371415436267,-1475.69873046875,304.1529235839844,0.718130350112915,0.1061722040176391,0.1015726774930954,293.1680908203125,297.1499938964844,293.1499938964844,0.0556774362921714,-1146.4439697265625,304.1516418457031,0.7295570969581604,0.1118304580450058,0.0789183899760246,293.17193603515625,297.1499938964844,293.1499938964844,0.0671878382563591,-1761.3050537109375,304.15191650390625,0.7592862248420715,0.1270239502191543,0.1212411895394325,293.3010559082031,297.1499938964844,293.1499938964844,0.0003402041911613,-37.546756744384766,292.30352783203125,0.5504789352416992,0.050000000745058,0.2288222759962082,291.1598815917969,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,292.15985107421875,1.0,0.1736510694026947,0.9950697422027588,0.9950697422027588,1.0,1.0,-0.7198686599731445,0.310054212808609,0.4098144471645355,0.1177669838070869,0.0,0.0,0.2777601182460785,25.436935424804688,25.0,-0.1834729015827179,-5845.99853515625,52.32974624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,306.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1307202577590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196717232465744,0.1967216283082962,-4.389807145344093e-06,0.0,0.0001326644414803,0.0,0.0,8.104133605957031,0.0,0.0,0.0,0.2862706780433655,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0276102423667907,-1006.7293090820312,304.15069580078125,0.6408134698867798,0.0760977268218994,0.069306381046772,293.1820983886719,297.1499938964844,293.1499938964844,0.0513371415436267,-1475.69873046875,304.1529235839844,0.718130350112915,0.1061722040176391,0.1015726774930954,293.1680908203125,297.1499938964844,293.1499938964844,0.0556774362921714,-1146.4439697265625,304.1516418457031,0.7295570969581604,0.1118304580450058,0.0789183899760246,293.17193603515625,297.1499938964844,293.1499938964844,0.0671878382563591,-1761.3050537109375,304.15191650390625,0.7592862248420715,0.1270239502191543,0.1212411895394325,293.3010559082031,297.1499938964844,293.1499938964844,0.0003402041911613,-37.546756744384766,292.30352783203125,0.5504789352416992,0.050000000745058,0.2288222759962082,291.1598815917969,291.1499938964844,271.9540100097656,271.3843078613281,284.11395263671875,293.3011474609375,292.15985107421875,1.0,0.1736510694026947,0.9950697422027588,0.9950697422027588,1.0,1.0,-0.7198686599731445,0.310054212808609,0.4098144471645355,0.1177669838070869,0.0,0.0,0.2777601182460785,25.436935424804688,25.0,-0.1834729015827179,-5845.99853515625,52.32974624633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27301025390625,306.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1307202577590942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196717232465744,0.1967216283082962,-4.389807145344093e-06,0.0,0.0001326644414803,0.0,0.0,8.104133605957031,0.0,0.0,0.0,0.2862706780433655,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0274805966764688,-1004.3935546875,304.1506652832031,0.6402650475502014,0.0759175419807434,0.0691445767879486,293.18170166015625,297.1499938964844,293.1499938964844,0.0507613159716129,-1465.656005859375,304.1529235839844,0.7164788842201233,0.1054403409361839,0.1008800119161605,293.1679077148437,297.1499938964844,293.1499938964844,0.0553523823618888,-1142.18798828125,304.1516418457031,0.7286430597305298,0.1114093139767646,0.0786242634057998,293.1717224121094,297.1499938964844,293.1499938964844,0.0668093487620353,-1754.275634765625,304.15191650390625,0.758204460144043,0.1265103667974472,0.1207555457949638,293.3001708984375,297.1499938964844,293.1499938964844,0.0003157653554808,-23.750431060791016,292.2535400390625,0.5504050850868225,0.050000000745058,0.2288248836994171,291.1596984863281,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,292.15966796875,1.0,0.1734403371810913,0.9952347874641418,0.9952347874641418,1.0,1.0,-0.7179104685783386,0.3092350661754608,0.4086754322052002,0.1173022389411926,0.0,0.0,0.2764763832092285,25.43208122253418,25.0,-0.2411216348409652,-5824.5869140625,52.06682205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1302326619625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957429200410843,0.1957473158836364,-4.387638909975067e-06,0.0,0.0001321696036029,0.0,0.0,8.057430267333984,0.0,0.0,0.0,0.2860834300518036,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0274805966764688,-1004.3935546875,304.1506652832031,0.6402650475502014,0.0759175419807434,0.0691445767879486,293.18170166015625,297.1499938964844,293.1499938964844,0.0507613159716129,-1465.656005859375,304.1529235839844,0.7164788842201233,0.1054403409361839,0.1008800119161605,293.1679077148437,297.1499938964844,293.1499938964844,0.0553523823618888,-1142.18798828125,304.1516418457031,0.7286430597305298,0.1114093139767646,0.0786242634057998,293.1717224121094,297.1499938964844,293.1499938964844,0.0668093487620353,-1754.275634765625,304.15191650390625,0.758204460144043,0.1265103667974472,0.1207555457949638,293.3001708984375,297.1499938964844,293.1499938964844,0.0003157653554808,-23.750431060791016,292.2535400390625,0.5504050850868225,0.050000000745058,0.2288248836994171,291.1596984863281,291.1499938964844,271.9739074707031,271.4014587402344,284.1213073730469,293.3002624511719,292.15966796875,1.0,0.1734403371810913,0.9952347874641418,0.9952347874641418,1.0,1.0,-0.7179104685783386,0.3092350661754608,0.4086754322052002,0.1173022389411926,0.0,0.0,0.2764763832092285,25.43208122253418,25.0,-0.2411216348409652,-5824.5869140625,52.06682205200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27264404296875,306.1614685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.474609375,18000.0,0.0,0.0,0.1302326619625091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1957429200410843,0.1957473158836364,-4.387638909975067e-06,0.0,0.0001321696036029,0.0,0.0,8.057430267333984,0.0,0.0,0.0,0.2860834300518036,4.0,0.0,1.0
301980,293.1582946777344,297.1499938964844,293.1499938964844,0.0273526329547166,-1002.0833129882812,304.1506652832031,0.6397175192832947,0.0757389888167381,0.0689843446016311,293.18133544921875,297.1499938964844,293.1499938964844,0.0501875355839729,-1455.667724609375,304.15289306640625,0.714803159236908,0.104711964726448,0.1001908257603645,293.167724609375,297.1499938964844,293.1499938964844,0.055028460919857,-1137.95263671875,304.1516418457031,0.7277253866195679,0.1109897568821907,0.0783313438296318,293.1715393066406,297.1499938964844,293.1499938964844,0.0664321482181549,-1747.2806396484375,304.15191650390625,0.7571224570274353,0.1259987950325012,0.1202719435095787,293.2992858886719,297.1499938964844,293.1499938964844,0.0002850070886779,-9.980640411376951,292.2038269042969,0.5503268241882324,0.050000000745058,0.2288276404142379,291.1595153808594,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,292.1594543457031,1.0,0.1732318699359893,0.99539977312088,0.99539977312088,1.0,1.0,-0.7159624695777893,0.3084312379360199,0.4075312316417694,0.1168148219585418,0.0,0.0,0.2752237915992737,25.42776107788086,25.0,-0.2801423072814941,-5803.6328125,51.80684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,306.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1297484636306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947960406541824,0.1948004364967346,-4.3855370677192695e-06,0.0,0.0001316781854256,0.0,0.0,8.012125968933105,0.0,0.0,0.0,0.2859018445014953,4.0,0.0,1.0
302040,293.1582946777344,297.1499938964844,293.1499938964844,0.0273526329547166,-1002.0833129882812,304.1506652832031,0.6397175192832947,0.0757389888167381,0.0689843446016311,293.18133544921875,297.1499938964844,293.1499938964844,0.0501875355839729,-1455.667724609375,304.15289306640625,0.714803159236908,0.104711964726448,0.1001908257603645,293.167724609375,297.1499938964844,293.1499938964844,0.055028460919857,-1137.95263671875,304.1516418457031,0.7277253866195679,0.1109897568821907,0.0783313438296318,293.1715393066406,297.1499938964844,293.1499938964844,0.0664321482181549,-1747.2806396484375,304.15191650390625,0.7571224570274353,0.1259987950325012,0.1202719435095787,293.2992858886719,297.1499938964844,293.1499938964844,0.0002850070886779,-9.980640411376951,292.2038269042969,0.5503268241882324,0.050000000745058,0.2288276404142379,291.1595153808594,291.1499938964844,271.9935302734375,271.4179992675781,284.12823486328125,293.29937744140625,292.1594543457031,1.0,0.1732318699359893,0.99539977312088,0.99539977312088,1.0,1.0,-0.7159624695777893,0.3084312379360199,0.4075312316417694,0.1168148219585418,0.0,0.0,0.2752237915992737,25.42776107788086,25.0,-0.2801423072814941,-5803.6328125,51.80684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2721252441406,306.15203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1297484636306762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1947960406541824,0.1948004364967346,-4.3855370677192695e-06,0.0,0.0001316781854256,0.0,0.0,8.012125968933105,0.0,0.0,0.0,0.2859018445014953,4.0,0.0,1.0
