time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0272891409695148,-1000.9351806640624,304.1506652832031,0.6394438147544861,0.075650155544281,0.0689046680927276,293.18115234375,297.1499938964844,293.1499938964844,0.0499011501669883,-1450.68896484375,304.15289306640625,0.7139544486999512,0.1043487563729286,0.0998472347855568,293.16766357421875,297.1499938964844,293.1499938964844,0.0548667609691619,-1135.84033203125,304.1516418457031,0.727264940738678,0.1107804179191589,0.0781852155923843,293.17144775390625,297.1499938964844,293.1499938964844,0.0662438347935676,-1743.7923583984375,304.15191650390625,0.7565811276435852,0.125743567943573,0.1200307160615921,293.298828125,297.1499938964844,293.1499938964844,0.0002634268021211,-3.285562992095948,292.1790771484375,0.5502861738204956,0.050000000745058,0.2288290709257125,291.1593933105469,291.1499938964844,272.003173828125,271.426025390625,284.1315002441406,293.2989196777344,292.15936279296875,1.0,0.1731283366680145,0.9954822659492492,0.9954822659492492,1.0,1.0,-0.7149913311004639,0.308034747838974,0.4069565832614898,0.1165622621774673,0.0,0.0,0.2746084332466125,25.42577171325684,25.0,-0.2962368428707123,-5793.31298828125,51.67779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,306.1473999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28125,18000.0,0.0,0.0,0.1295080929994583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943323165178299,0.194336712360382,-4.384509338706266e-06,0.0,0.0001314342516707,0.0,0.0,7.989969253540039,0.0,0.0,0.0,0.28581303358078,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0272257346659898,-999.7872924804688,304.1506652832031,0.639168918132782,0.0755608156323432,0.0688249841332435,293.1809997558594,297.1499938964844,293.1499938964844,0.0496148504316806,-1445.7159423828125,304.15289306640625,0.7130968570709229,0.1039856001734733,0.0995040014386177,293.1675720214844,297.1499938964844,293.1499938964844,0.0547049865126609,-1133.7283935546875,304.1516418457031,0.7268023490905762,0.1105705723166465,0.0780390799045562,293.1713562011719,297.1499938964844,293.1499938964844,0.0660555213689804,-1740.3065185546875,304.1518859863281,0.7560387849807739,0.1254881173372268,0.1197896152734756,293.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.17144775390625,0.5502442717552185,0.050000000745058,0.2288305610418319,291.1593017578125,291.1499938964844,272.01275634765625,271.43389892578125,284.1346740722656,293.2985534667969,292.15924072265625,1.0,0.1730251908302307,0.9955687522888184,0.9955687522888184,1.0,1.0,-0.7140207886695862,0.3076415061950683,0.4063792526721954,0.1163031980395317,0.0,0.0,0.2740003168582916,25.42392539978028,25.0,-0.3090065121650696,-5783.08349609375,51.54923629760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713623046875,306.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.212890625,18000.0,0.0,0.0,0.129269078373909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938749104738235,0.1938792914152145,-4.383497071103193e-06,0.0,0.0001311916712438,0.0,0.0,7.968132972717285,0.0,0.0,0.0,0.2857255637645721,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.027096252888441,-997.4385986328124,304.1506652832031,0.6386017799377441,0.0753763765096664,0.0686619728803634,293.18072509765625,297.1499938964844,293.1499938964844,0.0490404590964317,-1435.7506103515625,304.15289306640625,0.7113426327705383,0.1032568365335464,0.0988162457942962,293.16748046875,297.1499938964844,293.1499938964844,0.0543779991567134,-1129.463134765625,304.1516418457031,0.7258589267730713,0.1101450622081756,0.0777439624071121,293.1712341308594,297.1499938964844,293.1499938964844,0.0656768083572387,-1733.303466796875,304.1518859863281,0.7549418807029724,0.1249739006161689,0.1193052753806114,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15899658203125,0.5501528382301331,0.050000000745058,0.228833794593811,291.1590881347656,291.1499938964844,272.0315856933594,271.4490966796875,284.1407165527344,293.2979431152344,292.1590270996094,1.0,0.1728197783231735,0.9957416653633118,0.9957416653633118,1.0,1.0,-0.7120681405067444,0.3068589866161346,0.4052091538906097,0.1157625243067741,0.0,0.0,0.2728054225444793,25.42123413085937,25.0,-0.2907620072364807,-5762.86474609375,51.29254531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,306.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.128796100616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929798573255539,0.1929842382669448,-4.381521193863591e-06,0.0,0.0001307116617681,0.0,0.0,7.925464153289795,0.0,0.0,0.0,0.2855546474456787,4.0,0.0,1.0
302280,293.1580505371094,297.1499938964844,293.1499938964844,0.027096252888441,-997.4385986328124,304.1506652832031,0.6386017799377441,0.0753763765096664,0.0686619728803634,293.18072509765625,297.1499938964844,293.1499938964844,0.0490404590964317,-1435.7506103515625,304.15289306640625,0.7113426327705383,0.1032568365335464,0.0988162457942962,293.16748046875,297.1499938964844,293.1499938964844,0.0543779991567134,-1129.463134765625,304.1516418457031,0.7258589267730713,0.1101450622081756,0.0777439624071121,293.1712341308594,297.1499938964844,293.1499938964844,0.0656768083572387,-1733.303466796875,304.1518859863281,0.7549418807029724,0.1249739006161689,0.1193052753806114,293.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15899658203125,0.5501528382301331,0.050000000745058,0.228833794593811,291.1590881347656,291.1499938964844,272.0315856933594,271.4490966796875,284.1407165527344,293.2979431152344,292.1590270996094,1.0,0.1728197783231735,0.9957416653633118,0.9957416653633118,1.0,1.0,-0.7120681405067444,0.3068589866161346,0.4052091538906097,0.1157625243067741,0.0,0.0,0.2728054225444793,25.42123413085937,25.0,-0.2907620072364807,-5762.86474609375,51.29254531860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27032470703125,306.1336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.08203125,18000.0,0.0,0.0,0.128796100616455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929798573255539,0.1929842382669448,-4.381521193863591e-06,0.0,0.0001307116617681,0.0,0.0,7.925464153289795,0.0,0.0,0.0,0.2855546474456787,4.0,0.0,1.0
302340,293.15802001953125,297.1499938964844,293.1499938964844,0.0269568990916013,-994.9025268554688,304.1506652832031,0.6379827857017517,0.075175255537033,0.0684864073991775,293.1805114746094,297.1499938964844,293.1499938964844,0.0484598129987716,-1425.6907958984375,304.15289306640625,0.7095138430595398,0.1025204211473465,0.0981225371360778,293.16748046875,297.1499938964844,293.1499938964844,0.0540390126407146,-1125.0450439453125,304.1516418457031,0.724865734577179,0.1097020730376243,0.0774386972188949,293.171142578125,297.1499938964844,293.1499938964844,0.065291553735733,-1726.1878662109375,304.15191650390625,0.7538132071495056,0.1244508549571037,0.1188138574361801,293.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.158935546875,0.5500451326370239,0.050000000745058,0.2288375943899154,291.158935546875,291.1499938964844,272.04998779296875,271.46356201171875,284.1464233398437,293.2976989746094,292.1589050292969,1.0,0.1726145893335342,0.99591463804245,0.99591463804245,1.0,1.0,-0.7100733518600464,0.3060700893402099,0.4040032625198364,0.1151863858103752,0.0,0.0,0.2716268301010132,25.420804977416992,25.0,-0.1784674972295761,-5742.78125,51.03408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1283308565616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921043992042541,0.1921087801456451,-4.379603979032254e-06,0.0,0.0001302394957747,0.0,0.0,7.883819580078125,0.0,0.0,0.0,0.2853879630565643,4.0,0.0,1.0
302400,293.15802001953125,297.1499938964844,293.1499938964844,0.0269568990916013,-994.9025268554688,304.1506652832031,0.6379827857017517,0.075175255537033,0.0684864073991775,293.1805114746094,297.1499938964844,293.1499938964844,0.0484598129987716,-1425.6907958984375,304.15289306640625,0.7095138430595398,0.1025204211473465,0.0981225371360778,293.16748046875,297.1499938964844,293.1499938964844,0.0540390126407146,-1125.0450439453125,304.1516418457031,0.724865734577179,0.1097020730376243,0.0774386972188949,293.171142578125,297.1499938964844,293.1499938964844,0.065291553735733,-1726.1878662109375,304.15191650390625,0.7538132071495056,0.1244508549571037,0.1188138574361801,293.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.158935546875,0.5500451326370239,0.050000000745058,0.2288375943899154,291.158935546875,291.1499938964844,272.04998779296875,271.46356201171875,284.1464233398437,293.2976989746094,292.1589050292969,1.0,0.1726145893335342,0.99591463804245,0.99591463804245,1.0,1.0,-0.7100733518600464,0.3060700893402099,0.4040032625198364,0.1151863858103752,0.0,0.0,0.2716268301010132,25.420804977416992,25.0,-0.1784674972295761,-5742.78125,51.03408050537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2689819335937,306.124755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.1283308565616607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921043992042541,0.1921087801456451,-4.379603979032254e-06,0.0,0.0001302394957747,0.0,0.0,7.883819580078125,0.0,0.0,0.0,0.2853879630565643,4.0,0.0,1.0
302460,293.15301513671875,297.1499938964844,293.1499938964844,0.0273998454213142,-1003.0305786132812,304.1496887207031,0.6404014825820923,0.0759980306029319,0.069036416709423,293.1749572753906,297.1499938964844,293.1499938964844,0.048557199537754,-1427.5084228515625,304.1517333984375,0.7107340097427368,0.1028791815042495,0.0982354804873466,293.1623229980469,297.1499938964844,293.1499938964844,0.0543433390557765,-1129.1094970703125,304.15057373046875,0.7265130281448364,0.1103133186697959,0.0777083188295364,293.1658020019531,297.1499938964844,293.1499938964844,0.0655374228954315,-1730.8765869140625,304.1508483886719,0.7553896307945251,0.1250106394290924,0.1191208213567733,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5508987307548523,0.050000000745058,0.2288079410791397,291.1567687988281,291.1499938964844,272.06817626953125,271.477294921875,284.14794921875,293.2918395996094,292.15545654296875,1.0,0.172477513551712,0.9960889220237732,0.9960889220237732,1.0,1.0,-0.7115244269371033,0.3067938387393951,0.4047305881977081,0.1152706071734428,0.0,0.0,0.2707885801792145,25.2718505859375,25.0,-6.660984039306641,-5736.0341796875,51.04143905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,306.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1278882771730423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913331449031829,0.1913375258445739,-4.377748155093286e-06,0.0,0.0001297903509112,0.0,0.0,7.846893787384033,0.0,0.0,0.0,0.2852405607700348,4.0,0.0,1.0
302520,293.15301513671875,297.1499938964844,293.1499938964844,0.0273998454213142,-1003.0305786132812,304.1496887207031,0.6404014825820923,0.0759980306029319,0.069036416709423,293.1749572753906,297.1499938964844,293.1499938964844,0.048557199537754,-1427.5084228515625,304.1517333984375,0.7107340097427368,0.1028791815042495,0.0982354804873466,293.1623229980469,297.1499938964844,293.1499938964844,0.0543433390557765,-1129.1094970703125,304.15057373046875,0.7265130281448364,0.1103133186697959,0.0777083188295364,293.1658020019531,297.1499938964844,293.1499938964844,0.0655374228954315,-1730.8765869140625,304.1508483886719,0.7553896307945251,0.1250106394290924,0.1191208213567733,293.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1571960449219,0.5508987307548523,0.050000000745058,0.2288079410791397,291.1567687988281,291.1499938964844,272.06817626953125,271.477294921875,284.14794921875,293.2918395996094,292.15545654296875,1.0,0.172477513551712,0.9960889220237732,0.9960889220237732,1.0,1.0,-0.7115244269371033,0.3067938387393951,0.4047305881977081,0.1152706071734428,0.0,0.0,0.2707885801792145,25.2718505859375,25.0,-6.660984039306641,-5736.0341796875,51.04143905639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,306.1022033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1278882771730423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913331449031829,0.1913375258445739,-4.377748155093286e-06,0.0,0.0001297903509112,0.0,0.0,7.846893787384033,0.0,0.0,0.0,0.2852405607700348,4.0,0.0,1.0
302580,293.1512451171875,297.1499938964844,293.1499938964844,0.0277068559080362,-1008.694580078125,304.1492919921875,0.6418644189834595,0.0762842744588851,0.0693799927830696,293.1724548339844,297.1499938964844,293.1499938964844,0.0485820695757865,-1428.0897216796875,304.1511535644531,0.7111927270889282,0.1027607098221778,0.0982118174433708,293.16021728515625,297.1499938964844,293.1499938964844,0.0545544847846031,-1131.9752197265625,304.1500549316406,0.7274157404899597,0.11043082177639,0.0778546258807182,293.1634521484375,297.1499938964844,293.1499938964844,0.0657171458005905,-1734.364501953125,304.1502685546875,0.7562514543533325,0.1250894367694854,0.1192832961678505,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.551372766494751,0.050000000745058,0.2287915796041488,291.1484069824219,291.1499938964844,272.0863037109375,271.49041748046875,284.1504821777344,293.2869873046875,292.1473693847656,1.0,0.1723894923925399,0.9962632656097412,0.9962632656097412,1.0,1.0,-0.7122597098350525,0.3071942925453186,0.4050653874874115,0.1152388527989387,0.0,0.0,0.2715776562690735,25.188081741333008,25.0,-8.718413352966309,-5739.90771484375,51.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,306.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1275332123041153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916163116693496,0.1916206926107406,-4.377281584311277e-06,0.0,0.0001294300018344,0.0,0.0,7.85845136642456,0.0,0.0,0.0,0.2852756381034851,4.0,0.0,1.0
302640,293.1512451171875,297.1499938964844,293.1499938964844,0.0277068559080362,-1008.694580078125,304.1492919921875,0.6418644189834595,0.0762842744588851,0.0693799927830696,293.1724548339844,297.1499938964844,293.1499938964844,0.0485820695757865,-1428.0897216796875,304.1511535644531,0.7111927270889282,0.1027607098221778,0.0982118174433708,293.16021728515625,297.1499938964844,293.1499938964844,0.0545544847846031,-1131.9752197265625,304.1500549316406,0.7274157404899597,0.11043082177639,0.0778546258807182,293.1634521484375,297.1499938964844,293.1499938964844,0.0657171458005905,-1734.364501953125,304.1502685546875,0.7562514543533325,0.1250894367694854,0.1192832961678505,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490478515625,0.551372766494751,0.050000000745058,0.2287915796041488,291.1484069824219,291.1499938964844,272.0863037109375,271.49041748046875,284.1504821777344,293.2869873046875,292.1473693847656,1.0,0.1723894923925399,0.9962632656097412,0.9962632656097412,1.0,1.0,-0.7122597098350525,0.3071942925453186,0.4050653874874115,0.1152388527989387,0.0,0.0,0.2715776562690735,25.188081741333008,25.0,-8.718413352966309,-5739.90771484375,51.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2568054199219,306.0958557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3828125,18000.0,0.0,0.0,0.1275332123041153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1916163116693496,0.1916206926107406,-4.377281584311277e-06,0.0,0.0001294300018344,0.0,0.0,7.85845136642456,0.0,0.0,0.0,0.2852756381034851,4.0,0.0,1.0
302700,293.1508483886719,297.1499938964844,293.1499938964844,0.0277731958776712,-1009.90966796875,304.1493225097656,0.6421501636505127,0.0763449519872665,0.0694533213973045,293.1717834472656,297.1499938964844,293.1499938964844,0.0484914816915988,-1426.5455322265625,304.1510925292969,0.7109755873680115,0.1026082038879394,0.0980915427207946,293.1596984863281,297.1499938964844,293.1499938964844,0.054562073200941,-1132.092041015625,304.1500244140625,0.7274794578552246,0.1104032173752784,0.0778513774275779,293.162841796875,297.1499938964844,293.1499938964844,0.0657088607549667,-1734.23779296875,304.1502380371094,0.7562781572341919,0.1250374019145965,0.1192574277520179,293.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1466369628906,0.5514448881149292,0.050000000745058,0.2287891060113906,291.1463317871094,291.1499938964844,272.0953674316406,271.4967346191406,284.1521911621094,293.2850952148437,292.14599609375,1.0,0.1723495572805404,0.9963504076004028,0.9963504076004028,1.0,1.0,-0.7121655344963074,0.3071912229061126,0.4049743115901947,0.115135833621025,0.0,0.0,0.2720426023006439,25.172616958618164,25.0,-5.521749496459961,-5742.73046875,51.00408172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491149902344,306.0980224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.1274042129516601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919817775487899,0.1919861584901809,-4.377827735879691e-06,0.0,0.000129299078253,0.0,0.0,7.875367641448975,0.0,0.0,0.0,0.2853382229804992,4.0,0.0,1.0
302760,293.150634765625,297.1499938964844,293.1499938964844,0.0278078950941562,-1010.5308837890624,304.1493835449219,0.642289400100708,0.0763768851757049,0.0694950073957443,293.1713256835937,297.1499938964844,293.1499938964844,0.0483574382960796,-1424.2218017578125,304.1511535644531,0.7105955481529236,0.1024199053645134,0.0979304388165474,293.1593933105469,297.1499938964844,293.1499938964844,0.054529383778572,-1131.66259765625,304.15008544921875,0.7274073362350464,0.1103428304195404,0.0778207406401634,293.1624755859375,297.1499938964844,293.1499938964844,0.0656587928533554,-1733.308349609375,304.1502990722656,0.7561606168746948,0.1249506622552871,0.1191919073462486,293.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1460266113281,0.5514609217643738,0.050000000745058,0.2287885546684265,291.14599609375,291.1499938964844,272.1044311523437,271.5028991699219,284.1541748046875,293.2835693359375,292.1461486816406,1.0,0.1723099946975708,0.9964223504066468,0.9964223504066468,1.0,1.0,-0.7119061946868896,0.3071146607398987,0.4047915637493133,0.1150027886033058,0.0,0.0,0.2723472416400909,25.1660385131836,25.0,-2.160325050354004,-5743.5703125,50.96263885498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398376464844,306.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.455078125,18000.0,0.0,0.0,0.1273081451654434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922690123319625,0.1922733932733535,-4.378482117317617e-06,0.0,0.000129201580421,0.0,0.0,7.889061450958252,0.0,0.0,0.0,0.2853918075561523,4.0,0.0,1.0
302820,293.1505432128906,297.1499938964844,293.1499938964844,0.0278181042522192,-1010.67822265625,304.1495666503906,0.6422844529151917,0.0763790383934974,0.0695153027772903,293.1708984375,297.1499938964844,293.1499938964844,0.0480092912912368,-1418.1558837890625,304.1513366699219,0.709513783454895,0.1019703149795532,0.0975275188684463,293.1591796875,297.1499938964844,293.1499938964844,0.0543881393969059,-1129.7869873046875,304.1502990722656,0.7269965410232544,0.1101508438587188,0.0777030140161514,293.162109375,297.1499938964844,293.1499938964844,0.0654830262064933,-1730.0130615234375,304.1504821777344,0.755650520324707,0.1247063875198364,0.118982657790184,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5513909459114075,0.050000000745058,0.2287909835577011,291.1478271484375,291.1499938964844,272.1224975585937,271.51483154296875,284.1587219238281,293.2812805175781,292.14825439453125,1.0,0.1722281724214553,0.9965662360191344,0.9965662360191344,1.0,1.0,-0.7110576033592224,0.3068137168884277,0.4042438864707947,0.1146803274750709,0.0,0.0,0.2725324332714081,25.168880462646484,25.0,2.1142590045928955,-5739.1552734375,50.85662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,306.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1271972507238388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925157606601715,0.1925201267004013,-4.379367055662442e-06,0.0,0.0001290890359086,0.0,0.0,7.901393413543701,0.0,0.0,0.0,0.285444438457489,4.0,0.0,1.0
302880,293.1505432128906,297.1499938964844,293.1499938964844,0.0278181042522192,-1010.67822265625,304.1495666503906,0.6422844529151917,0.0763790383934974,0.0695153027772903,293.1708984375,297.1499938964844,293.1499938964844,0.0480092912912368,-1418.1558837890625,304.1513366699219,0.709513783454895,0.1019703149795532,0.0975275188684463,293.1591796875,297.1499938964844,293.1499938964844,0.0543881393969059,-1129.7869873046875,304.1502990722656,0.7269965410232544,0.1101508438587188,0.0777030140161514,293.162109375,297.1499938964844,293.1499938964844,0.0654830262064933,-1730.0130615234375,304.1504821777344,0.755650520324707,0.1247063875198364,0.118982657790184,293.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5513909459114075,0.050000000745058,0.2287909835577011,291.1478271484375,291.1499938964844,272.1224975585937,271.51483154296875,284.1587219238281,293.2812805175781,292.14825439453125,1.0,0.1722281724214553,0.9965662360191344,0.9965662360191344,1.0,1.0,-0.7110576033592224,0.3068137168884277,0.4042438864707947,0.1146803274750709,0.0,0.0,0.2725324332714081,25.168880462646484,25.0,2.1142590045928955,-5739.1552734375,50.85662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2192077636719,306.0931091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.00390625,18000.0,0.0,0.0,0.1271972507238388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925157606601715,0.1925201267004013,-4.379367055662442e-06,0.0,0.0001290890359086,0.0,0.0,7.901393413543701,0.0,0.0,0.0,0.285444438457489,4.0,0.0,1.0
302940,293.1507873535156,297.1499938964844,293.1499938964844,0.027777686715126,-1009.906005859375,304.1497802734375,0.6420326232910156,0.0763206034898758,0.0694765001535415,293.1708068847656,297.1499938964844,293.1499938964844,0.0475993603467941,-1411.015869140625,304.1515808105469,0.708155632019043,0.101456880569458,0.0970563143491745,293.1593322753906,297.1499938964844,293.1499938964844,0.0541835129261016,-1127.0772705078125,304.1505432128906,0.7263554334640503,0.1098893880844116,0.0775324255228042,293.162109375,297.1499938964844,293.1499938964844,0.0652498751878738,-1725.6484375,304.1507263183594,0.7549192309379578,0.1243995651602745,0.1187068149447441,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502380371094,0.5512451529502869,0.050000000745058,0.2287960350513458,291.1504821777344,291.1499938964844,272.1405334472656,271.52618408203125,284.1639099121094,293.27984619140625,292.15093994140625,1.0,0.172138899564743,0.9967101812362672,0.9967101812362672,1.0,1.0,-0.709915816783905,0.3063798248767853,0.4035360217094421,0.114312045276165,0.0,0.0,0.2722876369953155,25.183311462402344,25.0,3.64229679107666,-5729.19091796875,50.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,306.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.127156987786293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924187541007995,0.1924231350421905,-4.37949438492069e-06,0.0,0.0001290481886826,0.0,0.0,7.897373676300049,0.0,0.0,0.0,0.2854323089122772,4.0,0.0,1.0
303000,293.1507873535156,297.1499938964844,293.1499938964844,0.027777686715126,-1009.906005859375,304.1497802734375,0.6420326232910156,0.0763206034898758,0.0694765001535415,293.1708068847656,297.1499938964844,293.1499938964844,0.0475993603467941,-1411.015869140625,304.1515808105469,0.708155632019043,0.101456880569458,0.0970563143491745,293.1593322753906,297.1499938964844,293.1499938964844,0.0541835129261016,-1127.0772705078125,304.1505432128906,0.7263554334640503,0.1098893880844116,0.0775324255228042,293.162109375,297.1499938964844,293.1499938964844,0.0652498751878738,-1725.6484375,304.1507263183594,0.7549192309379578,0.1243995651602745,0.1187068149447441,293.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502380371094,0.5512451529502869,0.050000000745058,0.2287960350513458,291.1504821777344,291.1499938964844,272.1405334472656,271.52618408203125,284.1639099121094,293.27984619140625,292.15093994140625,1.0,0.172138899564743,0.9967101812362672,0.9967101812362672,1.0,1.0,-0.709915816783905,0.3063798248767853,0.4035360217094421,0.114312045276165,0.0,0.0,0.2722876369953155,25.183311462402344,25.0,3.64229679107666,-5729.19091796875,50.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1996765136719,306.08282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.49609375,18000.0,0.0,0.0,0.127156987786293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924187541007995,0.1924231350421905,-4.37949438492069e-06,0.0,0.0001290481886826,0.0,0.0,7.897373676300049,0.0,0.0,0.0,0.2854323089122772,4.0,0.0,1.0
303060,293.15118408203125,297.1499938964844,293.1499938964844,0.0277024395763874,-1008.5088500976562,304.14996337890625,0.6416162252426147,0.0762166455388069,0.0693942606449127,293.17095947265625,297.1499938964844,293.1499938964844,0.0471526496112346,-1403.25048828125,304.1517944335937,0.706628143787384,0.1009011641144752,0.0965413302183151,293.1596984863281,297.1499938964844,293.1499938964844,0.0539361722767353,-1123.815185546875,304.1507568359375,0.7255623936653137,0.1095760017633438,0.0773232653737068,293.1623229980469,297.1499938964844,293.1499938964844,0.0649827048182487,-1720.6640625,304.1509094238281,0.754056990146637,0.1240505576133728,0.1183875352144241,293.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15289306640625,0.5510611534118652,0.050000000745058,0.2288023978471756,291.1531066894531,291.1499938964844,272.1584777832031,271.5370483398437,284.1695861816406,293.2790222167969,292.15350341796875,1.0,0.1720398217439651,0.996873378753662,0.996873378753662,1.0,1.0,-0.7085725665092468,0.3058536648750305,0.4027189016342163,0.1139153689146041,0.0,0.0,0.2716960310935974,25.2032527923584,25.0,3.6997549533844,-5715.58349609375,50.57853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1271457523107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920500993728637,0.1920544803142547,-4.378976882435381e-06,0.0,0.0001290367799811,0.0,0.0,7.880353450775146,0.0,0.0,0.0,0.2853675782680511,4.0,0.0,1.0
303120,293.15118408203125,297.1499938964844,293.1499938964844,0.0277024395763874,-1008.5088500976562,304.14996337890625,0.6416162252426147,0.0762166455388069,0.0693942606449127,293.17095947265625,297.1499938964844,293.1499938964844,0.0471526496112346,-1403.25048828125,304.1517944335937,0.706628143787384,0.1009011641144752,0.0965413302183151,293.1596984863281,297.1499938964844,293.1499938964844,0.0539361722767353,-1123.815185546875,304.1507568359375,0.7255623936653137,0.1095760017633438,0.0773232653737068,293.1623229980469,297.1499938964844,293.1499938964844,0.0649827048182487,-1720.6640625,304.1509094238281,0.754056990146637,0.1240505576133728,0.1183875352144241,293.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.15289306640625,0.5510611534118652,0.050000000745058,0.2288023978471756,291.1531066894531,291.1499938964844,272.1584777832031,271.5370483398437,284.1695861816406,293.2790222167969,292.15350341796875,1.0,0.1720398217439651,0.996873378753662,0.996873378753662,1.0,1.0,-0.7085725665092468,0.3058536648750305,0.4027189016342163,0.1139153689146041,0.0,0.0,0.2716960310935974,25.2032527923584,25.0,3.6997549533844,-5715.58349609375,50.57853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1841735839844,306.0710754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.736328125,18000.0,0.0,0.0,0.1271457523107528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920500993728637,0.1920544803142547,-4.378976882435381e-06,0.0,0.0001290367799811,0.0,0.0,7.880353450775146,0.0,0.0,0.0,0.2853675782680511,4.0,0.0,1.0
303180,293.1517333984375,297.1499938964844,293.1499938964844,0.0276003330945968,-1006.6334228515624,304.150146484375,0.6410766243934631,0.0760753154754638,0.0692765787243843,293.1712341308594,297.1499938964844,293.1499938964844,0.046680524945259,-1395.06298828125,304.1519775390625,0.7049867510795593,0.1003132909536361,0.0959937125444412,293.1602478027344,297.1499938964844,293.1499938964844,0.0536559857428073,-1120.13525390625,304.1509704589844,0.724655032157898,0.1092196330428123,0.0770824998617172,293.16265869140625,297.1499938964844,293.1499938964844,0.0646920800209045,-1715.262451171875,304.1510925292969,0.7531061768531799,0.1236688643693924,0.1180352643132209,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.550857424736023,0.050000000745058,0.2288094758987426,291.1552734375,291.1499938964844,272.1763916015625,271.54742431640625,284.17559814453125,293.27862548828125,292.1556091308594,1.0,0.1719295084476471,0.9970365762710572,0.9970365762710572,1.0,1.0,-0.7070708870887756,0.3052550554275512,0.4018158614635467,0.1134958267211914,0.0,0.0,0.2708359658718109,25.225685119628903,25.0,3.0893211364746094,-5699.59375,50.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1271276921033859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914655566215515,0.1914699226617813,-4.3779268708021846e-06,0.0,0.0001290184445679,0.0,0.0,7.852986812591553,0.0,0.0,0.0,0.2852608561515808,4.0,0.0,1.0
303240,293.1517333984375,297.1499938964844,293.1499938964844,0.0276003330945968,-1006.6334228515624,304.150146484375,0.6410766243934631,0.0760753154754638,0.0692765787243843,293.1712341308594,297.1499938964844,293.1499938964844,0.046680524945259,-1395.06298828125,304.1519775390625,0.7049867510795593,0.1003132909536361,0.0959937125444412,293.1602478027344,297.1499938964844,293.1499938964844,0.0536559857428073,-1120.13525390625,304.1509704589844,0.724655032157898,0.1092196330428123,0.0770824998617172,293.16265869140625,297.1499938964844,293.1499938964844,0.0646920800209045,-1715.262451171875,304.1510925292969,0.7531061768531799,0.1236688643693924,0.1180352643132209,293.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15509033203125,0.550857424736023,0.050000000745058,0.2288094758987426,291.1552734375,291.1499938964844,272.1763916015625,271.54742431640625,284.17559814453125,293.27862548828125,292.1556091308594,1.0,0.1719295084476471,0.9970365762710572,0.9970365762710572,1.0,1.0,-0.7070708870887756,0.3052550554275512,0.4018158614635467,0.1134958267211914,0.0,0.0,0.2708359658718109,25.225685119628903,25.0,3.0893211364746094,-5699.59375,50.41307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1745300292969,306.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1271276921033859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1914655566215515,0.1914699226617813,-4.3779268708021846e-06,0.0,0.0001290184445679,0.0,0.0,7.852986812591553,0.0,0.0,0.0,0.2852608561515808,4.0,0.0,1.0
303300,293.15203857421875,297.1499938964844,293.1499938964844,0.0275413263589143,-1005.5538940429688,304.1502380371094,0.6407718658447266,0.0759932398796081,0.0692069754004478,293.1714172363281,297.1499938964844,293.1499938964844,0.0464373156428337,-1390.8521728515625,304.1520690917969,0.704134464263916,0.1000099033117294,0.0957104265689849,293.1605529785156,297.1499938964844,293.1499938964844,0.0535059832036495,-1118.1702880859375,304.15106201171875,0.7241681218147278,0.1090281382203102,0.0769523903727531,293.1628723144531,297.1499938964844,293.1499938964844,0.0645401030778884,-1712.4451904296875,304.15118408203125,0.7526073455810547,0.1234682574868202,0.1178493872284889,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1560363769531,0.5507519841194153,0.050000000745058,0.2288131415843963,291.1561889648437,291.1499938964844,272.185302734375,271.55242919921875,284.1786804199219,293.2785339355469,292.1564636230469,1.0,0.171870157122612,0.9971182346343994,0.9971182346343994,1.0,1.0,-0.7062726020812988,0.3049343526363373,0.4013382196426391,0.1132784560322761,0.0,0.0,0.2703311741352081,25.237211227416992,25.0,2.735219240188598,-5691.06591796875,50.324798583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1719970703125,306.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.04296875,18000.0,0.0,0.0,0.1271068453788757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911138445138931,0.1911182254552841,-4.377252025733469e-06,0.0,0.0001289972860831,0.0,0.0,7.836458206176758,0.0,0.0,0.0,0.2851958572864532,4.0,0.0,1.0
303360,293.1523742675781,297.1499938964844,293.1499938964844,0.0274775866419076,-1004.3895874023438,304.1502990722656,0.640447199344635,0.0759043991565704,0.0691309571266174,293.1716003417969,297.1499938964844,293.1499938964844,0.0461898855865001,-1386.572509765625,304.1521301269531,0.7032642960548401,0.0997009873390197,0.0954216048121452,293.160888671875,297.1499938964844,293.1499938964844,0.0533499345183372,-1116.12939453125,304.1511535644531,0.7236618995666504,0.1088286116719245,0.0768164098262786,293.1630859375,297.1499938964844,293.1499938964844,0.0643841475248336,-1709.55859375,304.1512451171875,0.7520958185195923,0.1232618913054466,0.1176577731966972,293.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1568603515625,0.5506454110145569,0.050000000745058,0.2288168519735336,291.156982421875,291.1499938964844,272.1941833496094,271.55731201171875,284.1817932128906,293.2785339355469,292.1572265625,1.0,0.1718079894781112,0.9972051978111268,0.9972051978111268,1.0,1.0,-0.7054460048675537,0.3046013712882995,0.4008446633815765,0.1130558550357818,0.0,0.0,0.2697837054729461,25.24874496459961,25.0,2.4064295291900635,-5682.2890625,50.23305130004883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1709899902344,306.0510559082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1270739138126373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907291859388351,0.1907335519790649,-4.376495326141594e-06,0.0,0.0001289638748858,0.0,0.0,7.818360328674316,0.0,0.0,0.0,0.2851244807243347,4.0,0.0,1.0
303420,293.1530456542969,297.1499938964844,293.1499938964844,0.0273374896496534,-1001.8327026367188,304.1504211425781,0.6397472620010376,0.075708582997322,0.0689618811011314,293.1720275878906,297.1499938964844,293.1499938964844,0.0456837303936481,-1377.8289794921875,304.1522521972656,0.7014783620834351,0.0990684777498245,0.0948293879628181,293.16162109375,297.1499938964844,293.1499938964844,0.0530211851000785,-1111.8385009765625,304.1513061523437,0.7225980758666992,0.1084076911211013,0.0765285789966583,293.16357421875,297.1499938964844,293.1499938964844,0.0640613660216331,-1703.59619140625,304.1513671875,0.7510413527488708,0.1228336691856384,0.1172592416405677,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1582336425781,0.5504312515258789,0.050000000745058,0.2288243174552917,291.1583251953125,291.1499938964844,272.2119445800781,271.5668334960937,284.1880798339844,293.27862548828125,292.1585388183594,1.0,0.1716752648353576,0.9973792433738708,0.9973792433738708,1.0,1.0,-0.7037175893783569,0.3039037585258484,0.3998138308525085,0.1125935018062591,0.0,0.0,0.2685758471488952,25.271381378173828,25.0,1.874428629875183,-5664.154296875,50.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,306.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1269619762897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898746639490127,0.1898790448904037,-4.3747786548919976e-06,0.0,0.0001288502680836,0.0,0.0,7.778134822845459,0.0,0.0,0.0,0.2849653363227844,4.0,0.0,1.0
303480,293.1530456542969,297.1499938964844,293.1499938964844,0.0273374896496534,-1001.8327026367188,304.1504211425781,0.6397472620010376,0.075708582997322,0.0689618811011314,293.1720275878906,297.1499938964844,293.1499938964844,0.0456837303936481,-1377.8289794921875,304.1522521972656,0.7014783620834351,0.0990684777498245,0.0948293879628181,293.16162109375,297.1499938964844,293.1499938964844,0.0530211851000785,-1111.8385009765625,304.1513061523437,0.7225980758666992,0.1084076911211013,0.0765285789966583,293.16357421875,297.1499938964844,293.1499938964844,0.0640613660216331,-1703.59619140625,304.1513671875,0.7510413527488708,0.1228336691856384,0.1172592416405677,293.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1582336425781,0.5504312515258789,0.050000000745058,0.2288243174552917,291.1583251953125,291.1499938964844,272.2119445800781,271.5668334960937,284.1880798339844,293.27862548828125,292.1585388183594,1.0,0.1716752648353576,0.9973792433738708,0.9973792433738708,1.0,1.0,-0.7037175893783569,0.3039037585258484,0.3998138308525085,0.1125935018062591,0.0,0.0,0.2685758471488952,25.271381378173828,25.0,1.874428629875183,-5664.154296875,50.03985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,306.0445251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8828125,18000.0,0.0,0.0,0.1269619762897491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898746639490127,0.1898790448904037,-4.3747786548919976e-06,0.0,0.0001288502680836,0.0,0.0,7.778134822845459,0.0,0.0,0.0,0.2849653363227844,4.0,0.0,1.0
303540,293.1537170410156,297.1499938964844,293.1499938964844,0.0271831508725881,-999.01513671875,304.1505432128906,0.6389923095703125,0.0754922330379486,0.0687735378742218,293.1724853515625,297.1499938964844,293.1499938964844,0.0451646633446216,-1368.8748779296875,304.1523742675781,0.6996419429779053,0.0984194427728653,0.0942208170890808,293.162353515625,297.1499938964844,293.1499938964844,0.0526728816330432,-1107.3031005859375,304.1514587402344,0.72147536277771,0.107961505651474,0.0762224346399307,293.1640625,297.1499938964844,293.1499938964844,0.0637258812785148,-1697.413818359375,304.1514587402344,0.749954104423523,0.1223877742886543,0.1168433055281639,293.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.5502183437347412,0.050000000745058,0.2288317680358886,291.159423828125,291.1499938964844,272.2295837402344,271.575927734375,284.1942749023437,293.2789001464844,292.1595764160156,1.0,0.1715321242809295,0.9975532293319702,0.9975532293319702,1.0,1.0,-0.7019035816192627,0.3031726777553558,0.3987309038639068,0.112106092274189,0.0,0.0,0.2672417759895324,25.29304313659668,25.0,1.4851579666137695,-5645.404296875,49.835208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,306.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1267803013324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889269798994064,0.1889313459396362,-4.372845069156028e-06,0.0,0.0001286658807657,0.0,0.0,7.73353910446167,0.0,0.0,0.0,0.284788578748703,4.0,0.0,1.0
303600,293.1537170410156,297.1499938964844,293.1499938964844,0.0271831508725881,-999.01513671875,304.1505432128906,0.6389923095703125,0.0754922330379486,0.0687735378742218,293.1724853515625,297.1499938964844,293.1499938964844,0.0451646633446216,-1368.8748779296875,304.1523742675781,0.6996419429779053,0.0984194427728653,0.0942208170890808,293.162353515625,297.1499938964844,293.1499938964844,0.0526728816330432,-1107.3031005859375,304.1514587402344,0.72147536277771,0.107961505651474,0.0762224346399307,293.1640625,297.1499938964844,293.1499938964844,0.0637258812785148,-1697.413818359375,304.1514587402344,0.749954104423523,0.1223877742886543,0.1168433055281639,293.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593322753906,0.5502183437347412,0.050000000745058,0.2288317680358886,291.159423828125,291.1499938964844,272.2295837402344,271.575927734375,284.1942749023437,293.2789001464844,292.1595764160156,1.0,0.1715321242809295,0.9975532293319702,0.9975532293319702,1.0,1.0,-0.7019035816192627,0.3031726777553558,0.3987309038639068,0.112106092274189,0.0,0.0,0.2672417759895324,25.29304313659668,25.0,1.4851579666137695,-5645.404296875,49.835208892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808166503906,306.04010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.298828125,18000.0,0.0,0.0,0.1267803013324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889269798994064,0.1889313459396362,-4.372845069156028e-06,0.0,0.0001286658807657,0.0,0.0,7.73353910446167,0.0,0.0,0.0,0.284788578748703,4.0,0.0,1.0
303660,293.1544189453125,297.1499938964844,293.1499938964844,0.0270166639238595,-995.9721069335938,304.150634765625,0.6381919980049133,0.075258120894432,0.0685685649514198,293.1729431152344,297.1499938964844,293.1499938964844,0.0446344316005706,-1359.739013671875,304.1524658203125,0.6977627873420715,0.0977561548352241,0.0935981795191764,293.1631164550781,297.1499938964844,293.1499938964844,0.052307091653347,-1102.55029296875,304.1515808105469,0.7202998399734497,0.107492908835411,0.0759000778198242,293.1645812988281,297.1499938964844,293.1499938964844,0.0633791238069534,-1691.0379638671875,304.15155029296875,0.7488404512405396,0.1219263523817062,0.1164121255278587,293.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5500082969665527,0.050000000745058,0.2288391292095184,291.1603088378906,291.1499938964844,272.2471008300781,271.5846862792969,284.2003479003906,293.2792663574219,292.16046142578125,1.0,0.1713790744543075,0.9977353811264038,0.9977353811264038,1.0,1.0,-0.7000148296356201,0.3024151921272278,0.3975996375083923,0.1115907877683639,0.0,0.0,0.2658039033412933,25.31341552734375,25.0,1.1733465194702148,-5626.11962890625,49.62023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,306.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1265211552381515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879037469625473,0.1879081130027771,-4.3707377699320205e-06,0.0,0.0001284028840018,0.0,0.0,7.68543529510498,0.0,0.0,0.0,0.2845976948738098,4.0,0.0,1.0
303720,293.1544189453125,297.1499938964844,293.1499938964844,0.0270166639238595,-995.9721069335938,304.150634765625,0.6381919980049133,0.075258120894432,0.0685685649514198,293.1729431152344,297.1499938964844,293.1499938964844,0.0446344316005706,-1359.739013671875,304.1524658203125,0.6977627873420715,0.0977561548352241,0.0935981795191764,293.1631164550781,297.1499938964844,293.1499938964844,0.052307091653347,-1102.55029296875,304.1515808105469,0.7202998399734497,0.107492908835411,0.0759000778198242,293.1645812988281,297.1499938964844,293.1499938964844,0.0633791238069534,-1691.0379638671875,304.15155029296875,0.7488404512405396,0.1219263523817062,0.1164121255278587,293.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1602478027344,0.5500082969665527,0.050000000745058,0.2288391292095184,291.1603088378906,291.1499938964844,272.2471008300781,271.5846862792969,284.2003479003906,293.2792663574219,292.16046142578125,1.0,0.1713790744543075,0.9977353811264038,0.9977353811264038,1.0,1.0,-0.7000148296356201,0.3024151921272278,0.3975996375083923,0.1115907877683639,0.0,0.0,0.2658039033412933,25.31341552734375,25.0,1.1733465194702148,-5626.11962890625,49.62023162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1921691894531,306.03729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1265211552381515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879037469625473,0.1879081130027771,-4.3707377699320205e-06,0.0,0.0001284028840018,0.0,0.0,7.68543529510498,0.0,0.0,0.0,0.2845976948738098,4.0,0.0,1.0
303780,293.15509033203125,297.1499938964844,293.1499938964844,0.026839829981327,-992.7340698242188,304.1507263183594,0.6373534798622131,0.0750084668397903,0.0683490708470344,293.17340087890625,297.1499938964844,293.1499938964844,0.0440946258604526,-1350.4482421875,304.1525573730469,0.6958467364311218,0.0970804989337921,0.0929633378982544,293.16387939453125,297.1499938964844,293.1499938964844,0.0519257150590419,-1097.60498046875,304.1517028808594,0.719075620174408,0.1070042923092842,0.0755632668733596,293.16510009765625,297.1499938964844,293.1499938964844,0.0630223974585533,-1684.4927978515625,304.1516418457031,0.7477051019668579,0.1214511096477508,0.1159674301743507,293.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.5498022437095642,0.050000000745058,0.2288463711738586,291.1610107421875,291.1499938964844,272.2645568847656,271.5931091308594,284.2061767578125,293.2797241210937,292.1611022949219,1.0,0.1712167561054229,0.9979175925254822,0.9979175925254822,1.0,1.0,-0.6980603337287903,0.3016363382339477,0.3964239656925201,0.1110464334487915,0.0,0.0,0.2642871737480163,25.332332611083984,25.0,0.8860458731651306,-5606.35791015625,49.395957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,306.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1261825263500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868237257003784,0.1868280917406082,-4.368498593976256e-06,0.0,0.0001280592259718,0.0,0.0,7.634724617004394,0.0,0.0,0.0,0.2843963503837585,4.0,0.0,1.0
303840,293.15509033203125,297.1499938964844,293.1499938964844,0.026839829981327,-992.7340698242188,304.1507263183594,0.6373534798622131,0.0750084668397903,0.0683490708470344,293.17340087890625,297.1499938964844,293.1499938964844,0.0440946258604526,-1350.4482421875,304.1525573730469,0.6958467364311218,0.0970804989337921,0.0929633378982544,293.16387939453125,297.1499938964844,293.1499938964844,0.0519257150590419,-1097.60498046875,304.1517028808594,0.719075620174408,0.1070042923092842,0.0755632668733596,293.16510009765625,297.1499938964844,293.1499938964844,0.0630223974585533,-1684.4927978515625,304.1516418457031,0.7477051019668579,0.1214511096477508,0.1159674301743507,293.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16094970703125,0.5498022437095642,0.050000000745058,0.2288463711738586,291.1610107421875,291.1499938964844,272.2645568847656,271.5931091308594,284.2061767578125,293.2797241210937,292.1611022949219,1.0,0.1712167561054229,0.9979175925254822,0.9979175925254822,1.0,1.0,-0.6980603337287903,0.3016363382339477,0.3964239656925201,0.1110464334487915,0.0,0.0,0.2642871737480163,25.332332611083984,25.0,0.8860458731651306,-5606.35791015625,49.395957946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206298828125,306.03546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.861328125,18000.0,0.0,0.0,0.1261825263500213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868237257003784,0.1868280917406082,-4.368498593976256e-06,0.0,0.0001280592259718,0.0,0.0,7.634724617004394,0.0,0.0,0.0,0.2843963503837585,4.0,0.0,1.0
