time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303900,293.1554260253906,297.1499938964844,293.1499938964844,0.0267480928450822,-991.0515747070312,304.1507568359375,0.6369220018386841,0.074878491461277,0.0682345405220985,293.17364501953125,297.1499938964844,293.1499938964844,0.0438216514885425,-1345.7532958984375,304.152587890625,0.6948767304420471,0.0967386215925216,0.0926419347524643,293.1642761230469,297.1499938964844,293.1499938964844,0.0517298243939876,-1095.0687255859375,304.1517333984375,0.7184464335441589,0.1067532747983932,0.0753900185227394,293.1653747558594,297.1499938964844,293.1499938964844,0.0628407225012779,-1681.164794921875,304.15167236328125,0.7471305727958679,0.1212088465690612,0.1157405450940132,293.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1612243652344,0.5497009754180908,0.050000000745058,0.2288499474525451,291.1612854003906,291.1499938964844,272.2732238769531,271.5971984863281,284.208984375,293.27996826171875,292.1613464355469,1.0,0.1711323708295822,0.998008668422699,0.998008668422699,1.0,1.0,-0.6970611810684204,0.3012402057647705,0.3958210051059723,0.1107638254761695,0.0,0.0,0.2635080516338348,25.34123039245605,25.0,0.7436164617538452,-5596.3203125,49.28070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2140197753906,306.03472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1259846687316894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1862689852714538,0.1862733662128448,-4.367343080957653e-06,0.0,0.0001278584095416,0.0,0.0,7.608705520629883,0.0,0.0,0.0,0.2842929661273956,4.0,0.0,1.0
303960,293.15576171875,297.1499938964844,293.1499938964844,0.026654353365302,-989.3301391601562,304.1507873535156,0.6364830732345581,0.0747453719377517,0.0681170523166656,293.1738586425781,297.1499938964844,293.1499938964844,0.043546836823225,-1341.0286865234375,304.1526184082031,0.693899393081665,0.0963943228125572,0.0923181027173996,293.1646423339844,297.1499938964844,293.1499938964844,0.0515307299792766,-1092.4935302734375,304.1517944335937,0.7178062796592712,0.1064981520175933,0.0752137899398803,293.1656188964844,297.1499938964844,293.1499938964844,0.0626570060849189,-1677.8028564453125,304.1517028808594,0.7465519905090332,0.120963729918003,0.1155108511447906,293.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1614685058594,0.5496008396148682,0.050000000745058,0.2288534790277481,291.1614990234375,291.1499938964844,272.2818603515625,271.60125732421875,284.2117614746094,293.2802124023437,292.1615600585937,1.0,0.1710459589958191,0.9981029629707336,0.9981029629707336,1.0,1.0,-0.6960486173629761,0.3008399903774261,0.3952086567878723,0.1104747727513313,0.0,0.0,0.2627196609973907,25.349756240844727,25.0,0.6019750833511353,-5586.1904296875,49.16352081298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2219543457031,306.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1257688254117965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857078522443771,0.1857122182846069,-4.36617210652912e-06,0.0,0.0001276393741136,0.0,0.0,7.582406044006348,0.0,0.0,0.0,0.2841884791851043,4.0,0.0,1.0
304020,293.1563720703125,297.1499938964844,293.1499938964844,0.0264614317566156,-985.7803344726562,304.1508483886719,0.6355852484703064,0.0744703114032745,0.0678738802671432,293.17431640625,297.1499938964844,293.1499938964844,0.0429923236370086,-1331.5008544921875,304.15264892578125,0.6919251680374146,0.0956991165876388,0.0916638970375061,293.1654052734375,297.1499938964844,293.1499938964844,0.0511236153542995,-1087.2352294921875,304.15185546875,0.7164939641952515,0.1059763878583908,0.0748529806733131,293.1661376953125,297.1499938964844,293.1499938964844,0.062283843755722,-1670.9849853515625,304.1517639160156,0.7453840970993042,0.1204654276371002,0.1150435805320739,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.549404501914978,0.050000000745058,0.2288604229688644,291.1617736816406,291.1499938964844,272.2990417480469,271.609130859375,284.2170715332031,293.2807312011719,292.16180419921875,1.0,0.170867308974266,0.9982916712760924,0.9982916712760924,1.0,1.0,-0.693986177444458,0.3000283539295196,0.3939578235149383,0.1098783835768699,0.0,0.0,0.2611285150051117,25.365657806396484,25.0,0.3267455101013183,-5565.68701171875,48.923770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1252871006727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845763027667999,0.1845806688070297,-4.363802418083651e-06,0.0,0.0001271504734177,0.0,0.0,7.529435157775879,0.0,0.0,0.0,0.2839778959751129,4.0,0.0,1.0
304080,293.1563720703125,297.1499938964844,293.1499938964844,0.0264614317566156,-985.7803344726562,304.1508483886719,0.6355852484703064,0.0744703114032745,0.0678738802671432,293.17431640625,297.1499938964844,293.1499938964844,0.0429923236370086,-1331.5008544921875,304.15264892578125,0.6919251680374146,0.0956991165876388,0.0916638970375061,293.1654052734375,297.1499938964844,293.1499938964844,0.0511236153542995,-1087.2352294921875,304.15185546875,0.7164939641952515,0.1059763878583908,0.0748529806733131,293.1661376953125,297.1499938964844,293.1499938964844,0.062283843755722,-1670.9849853515625,304.1517639160156,0.7453840970993042,0.1204654276371002,0.1150435805320739,293.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617431640625,0.549404501914978,0.050000000745058,0.2288604229688644,291.1617736816406,291.1499938964844,272.2990417480469,271.609130859375,284.2170715332031,293.2807312011719,292.16180419921875,1.0,0.170867308974266,0.9982916712760924,0.9982916712760924,1.0,1.0,-0.693986177444458,0.3000283539295196,0.3939578235149383,0.1098783835768699,0.0,0.0,0.2611285150051117,25.365657806396484,25.0,0.3267455101013183,-5565.68701171875,48.923770904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,306.03253173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0546875,18000.0,0.0,0.0,0.1252871006727218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845763027667999,0.1845806688070297,-4.363802418083651e-06,0.0,0.0001271504734177,0.0,0.0,7.529435157775879,0.0,0.0,0.0,0.2839778959751129,4.0,0.0,1.0
304140,293.156982421875,297.1499938964844,293.1499938964844,0.0262622348964214,-982.1039428710938,304.1509094238281,0.6346644163131714,0.0741848051548004,0.067621000111103,293.1747436523437,297.1499938964844,293.1499938964844,0.0424323566257953,-1321.8848876953125,304.1527099609375,0.6899288892745972,0.0949964746832847,0.091002270579338,293.1661071777344,297.1499938964844,293.1499938964844,0.0507060252130031,-1081.8515625,304.1519470214844,0.7151410579681396,0.1054412424564361,0.0744824633002281,293.1666259765625,297.1499938964844,293.1499938964844,0.0619038380682468,-1664.05615234375,304.1517944335937,0.7442044615745544,0.1199575811624527,0.1145669743418693,293.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.161865234375,0.5492137670516968,0.050000000745058,0.2288671880960464,291.161865234375,291.1499938964844,272.31610107421875,271.6167907714844,284.2221984863281,293.2812805175781,292.161865234375,1.0,0.1706816703081131,0.9984803199768066,0.9984803199768066,1.0,1.0,-0.6918801069259644,0.2992023825645447,0.392677754163742,0.1092637330293655,0.0,0.0,0.2595377564430237,25.380107879638672,25.0,0.0770303308963775,-5544.923828125,48.677764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,306.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1247496902942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834471523761749,0.1834515184164047,-4.361430910648778e-06,0.0,0.0001266050821868,0.0,0.0,7.476665019989014,0.0,0.0,0.0,0.2837680578231811,4.0,0.0,1.0
304200,293.156982421875,297.1499938964844,293.1499938964844,0.0262622348964214,-982.1039428710938,304.1509094238281,0.6346644163131714,0.0741848051548004,0.067621000111103,293.1747436523437,297.1499938964844,293.1499938964844,0.0424323566257953,-1321.8848876953125,304.1527099609375,0.6899288892745972,0.0949964746832847,0.091002270579338,293.1661071777344,297.1499938964844,293.1499938964844,0.0507060252130031,-1081.8515625,304.1519470214844,0.7151410579681396,0.1054412424564361,0.0744824633002281,293.1666259765625,297.1499938964844,293.1499938964844,0.0619038380682468,-1664.05615234375,304.1517944335937,0.7442044615745544,0.1199575811624527,0.1145669743418693,293.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.161865234375,0.5492137670516968,0.050000000745058,0.2288671880960464,291.161865234375,291.1499938964844,272.31610107421875,271.6167907714844,284.2221984863281,293.2812805175781,292.161865234375,1.0,0.1706816703081131,0.9984803199768066,0.9984803199768066,1.0,1.0,-0.6918801069259644,0.2992023825645447,0.392677754163742,0.1092637330293655,0.0,0.0,0.2595377564430237,25.380107879638672,25.0,0.0770303308963775,-5544.923828125,48.677764892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,306.030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.02734375,18000.0,0.0,0.0,0.1247496902942657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834471523761749,0.1834515184164047,-4.361430910648778e-06,0.0,0.0001266050821868,0.0,0.0,7.476665019989014,0.0,0.0,0.0,0.2837680578231811,4.0,0.0,1.0
304260,293.1575622558594,297.1499938964844,293.1499938964844,0.0260573420673608,-978.3092651367188,304.15093994140625,0.6337241530418396,0.0738898292183876,0.0673592388629913,293.1751403808594,297.1499938964844,293.1499938964844,0.041867759078741,-1312.1927490234375,304.1527404785156,0.6879158020019531,0.0942877382040023,0.090334415435791,293.1667785644531,297.1499938964844,293.1499938964844,0.0502787679433822,-1076.352783203125,304.1520080566406,0.7137492895126343,0.1048941537737846,0.0741032063961029,293.1670837402344,297.1499938964844,293.1499938964844,0.061517272144556,-1657.0216064453125,304.15185546875,0.743016242980957,0.1194410696625709,0.1140818074345588,293.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.5490301251411438,0.050000000745058,0.2288736999034881,291.16180419921875,291.1499938964844,272.3330078125,271.624267578125,284.2273254394531,293.2818298339844,292.16180419921875,1.0,0.1704894602298736,0.9986770749092102,0.9986770749092102,1.0,1.0,-0.6897348165512085,0.2983571887016296,0.3913776576519012,0.1086478009819984,0.0,0.0,0.2579645812511444,25.39309310913086,25.0,-0.0974710062146186,-5523.90576171875,48.426116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,306.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1241680830717086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823344528675079,0.1823388040065765,-4.359090780781116e-06,0.0,0.0001260148128494,0.0,0.0,7.424757480621338,0.0,0.0,0.0,0.2835616171360016,4.0,0.0,1.0
304320,293.1575622558594,297.1499938964844,293.1499938964844,0.0260573420673608,-978.3092651367188,304.15093994140625,0.6337241530418396,0.0738898292183876,0.0673592388629913,293.1751403808594,297.1499938964844,293.1499938964844,0.041867759078741,-1312.1927490234375,304.1527404785156,0.6879158020019531,0.0942877382040023,0.090334415435791,293.1667785644531,297.1499938964844,293.1499938964844,0.0502787679433822,-1076.352783203125,304.1520080566406,0.7137492895126343,0.1048941537737846,0.0741032063961029,293.1670837402344,297.1499938964844,293.1499938964844,0.061517272144556,-1657.0216064453125,304.15185546875,0.743016242980957,0.1194410696625709,0.1140818074345588,293.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1618347167969,0.5490301251411438,0.050000000745058,0.2288736999034881,291.16180419921875,291.1499938964844,272.3330078125,271.624267578125,284.2273254394531,293.2818298339844,292.16180419921875,1.0,0.1704894602298736,0.9986770749092102,0.9986770749092102,1.0,1.0,-0.6897348165512085,0.2983571887016296,0.3913776576519012,0.1086478009819984,0.0,0.0,0.2579645812511444,25.39309310913086,25.0,-0.0974710062146186,-5523.90576171875,48.426116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669677734375,306.0276184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.943359375,18000.0,0.0,0.0,0.1241680830717086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823344528675079,0.1823388040065765,-4.359090780781116e-06,0.0,0.0001260148128494,0.0,0.0,7.424757480621338,0.0,0.0,0.0,0.2835616171360016,4.0,0.0,1.0
304380,293.1581115722656,297.1499938964844,293.1499938964844,0.0258479081094265,-974.415283203125,304.1509704589844,0.6327695846557617,0.0735872462391853,0.06709024310112,293.1755065917969,297.1499938964844,293.1499938964844,0.041299995034933,-1302.447265625,304.1527709960937,0.6858925223350525,0.0935751870274543,0.0896623730659484,293.1674194335937,297.1499938964844,293.1499938964844,0.0498433634638786,-1070.7578125,304.1520690917969,0.712321400642395,0.1043375581502914,0.0737169161438942,293.16754150390625,297.1499938964844,293.1499938964844,0.0611249580979347,-1649.8953857421875,304.1518859863281,0.7418230772018433,0.1189175993204116,0.1135896667838096,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.5488541722297668,0.050000000745058,0.2288799732923507,291.16168212890625,291.1499938964844,272.3497619628906,271.631591796875,284.2325134277344,293.2823791503906,292.1616516113281,1.0,0.1702916622161865,0.9988738894462584,0.9988738894462584,1.0,1.0,-0.6875587701797485,0.2974937856197357,0.3900649845600128,0.1080380454659462,0.0,0.0,0.2564148902893066,25.4046688079834,25.0,-0.2070928215980529,-5502.63427734375,48.16999435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,306.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1235577836632728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812436282634735,0.1812479943037033,-4.356800673122052e-06,0.0,0.0001253954396815,0.0,0.0,7.373971462249756,0.0,0.0,0.0,0.2833596765995025,4.0,0.0,1.0
304440,293.1581115722656,297.1499938964844,293.1499938964844,0.0258479081094265,-974.415283203125,304.1509704589844,0.6327695846557617,0.0735872462391853,0.06709024310112,293.1755065917969,297.1499938964844,293.1499938964844,0.041299995034933,-1302.447265625,304.1527709960937,0.6858925223350525,0.0935751870274543,0.0896623730659484,293.1674194335937,297.1499938964844,293.1499938964844,0.0498433634638786,-1070.7578125,304.1520690917969,0.712321400642395,0.1043375581502914,0.0737169161438942,293.16754150390625,297.1499938964844,293.1499938964844,0.0611249580979347,-1649.8953857421875,304.1518859863281,0.7418230772018433,0.1189175993204116,0.1135896667838096,293.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1617126464844,0.5488541722297668,0.050000000745058,0.2288799732923507,291.16168212890625,291.1499938964844,272.3497619628906,271.631591796875,284.2325134277344,293.2823791503906,292.1616516113281,1.0,0.1702916622161865,0.9988738894462584,0.9988738894462584,1.0,1.0,-0.6875587701797485,0.2974937856197357,0.3900649845600128,0.1080380454659462,0.0,0.0,0.2564148902893066,25.4046688079834,25.0,-0.2070928215980529,-5502.63427734375,48.16999435424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,306.0235900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.833984375,18000.0,0.0,0.0,0.1235577836632728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812436282634735,0.1812479943037033,-4.356800673122052e-06,0.0,0.0001253954396815,0.0,0.0,7.373971462249756,0.0,0.0,0.0,0.2833596765995025,4.0,0.0,1.0
304500,293.1583557128906,297.1499938964844,293.1499938964844,0.0257418453693389,-972.4371337890624,304.1510009765625,0.6322879791259766,0.0734335780143737,0.0669534876942634,293.1756896972656,297.1499938964844,293.1499938964844,0.0410154834389686,-1297.5634765625,304.1528015136719,0.6848788261413574,0.0932181850075721,0.0893254429101944,293.167724609375,297.1499938964844,293.1499938964844,0.0496230833232402,-1067.930419921875,304.152099609375,0.7115941047668457,0.1040563285350799,0.0735215917229652,293.167724609375,297.1499938964844,293.1499938964844,0.0609269589185714,-1646.3037109375,304.1518859863281,0.7412253022193909,0.1186537146568298,0.1133414283394813,293.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.16162109375,0.548768937587738,0.050000000745058,0.2288830131292343,291.1615905761719,291.1499938964844,272.35809326171875,271.6351928710937,284.235107421875,293.2826843261719,292.1615600585937,1.0,0.1701909303665161,0.9989722967147828,0.9989722967147828,1.0,1.0,-0.6864616274833679,0.2970575094223022,0.3894040882587433,0.1077332273125648,0.0,0.0,0.2556504905223846,25.40992927551269,25.0,-0.2549468278884887,-5491.91845703125,48.04057312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283447265625,306.02105712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.771484375,18000.0,0.0,0.0,0.1232458651065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807073652744293,0.1807117164134979,-4.35567608292331e-06,0.0,0.0001250788918696,0.0,0.0,7.34904146194458,0.0,0.0,0.0,0.2832605540752411,4.0,0.0,1.0
304560,293.1586303710937,297.1499938964844,293.1499938964844,0.0256350692361593,-970.4414672851562,304.1510009765625,0.6318038702011108,0.0732786208391189,0.0668154284358024,293.17584228515625,297.1499938964844,293.1499938964844,0.0407308898866176,-1292.677734375,304.1528015136719,0.6838645339012146,0.0928611233830452,0.0889882594347,293.16802978515625,297.1499938964844,293.1499938964844,0.0494013354182243,-1065.0863037109375,304.152099609375,0.7108577489852905,0.1037734523415565,0.073325015604496,293.1679382324219,297.1499938964844,293.1499938964844,0.0607279166579246,-1642.6964111328125,304.15191650390625,0.740626871585846,0.1183886602520942,0.1130919605493545,293.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1615295410156,0.5486852526664734,0.050000000745058,0.228885993361473,291.1614990234375,291.1499938964844,272.3663635253906,271.6387939453125,284.2376403808594,293.282958984375,292.16143798828125,1.0,0.1700890660285949,0.9990731477737428,0.9990731477737428,1.0,1.0,-0.685359537601471,0.2966202795505523,0.3887392282485962,0.1074250340461731,0.0,0.0,0.2548948228359222,25.414840698242188,25.0,-0.310412585735321,-5481.17236328125,47.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2877197265625,306.0182189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1229313686490058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180178090929985,0.1801824420690536,-4.354567408881849e-06,0.0,0.000124759710161,0.0,0.0,7.324459075927734,0.0,0.0,0.0,0.2831628620624542,4.0,0.0,1.0
304620,293.1590881347656,297.1499938964844,293.1499938964844,0.0254200790077447,-966.4105834960938,304.1510314941406,0.6308290362358093,0.0729654356837272,0.0665361434221267,293.1761169433594,297.1499938964844,293.1499938964844,0.0401626750826835,-1282.921142578125,304.1528015136719,0.6818367838859558,0.092147946357727,0.0883143544197082,293.1685791015625,297.1499938964844,293.1499938964844,0.0489543043076992,-1059.359375,304.15216064453125,0.7093569040298462,0.1032035127282142,0.072928711771965,293.1683349609375,297.1499938964844,293.1499938964844,0.0603274852037429,-1635.449951171875,304.1519470214844,0.7394284605979919,0.1178557053208351,0.1125900521874427,293.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1612243652344,0.5485218167304993,0.050000000745058,0.2288918495178222,291.16119384765625,291.1499938964844,272.3827819824219,271.6459045410156,284.2424011230469,293.28350830078125,292.1611328125,1.0,0.1698823720216751,0.999274969100952,0.999274969100952,1.0,1.0,-0.6831445693969727,0.2957507967948913,0.3873938024044037,0.1067852154374122,0.0,0.0,0.2534195184707641,25.42356300354004,25.0,-0.4715208709239959,-5459.70703125,47.64825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1223000660538673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791459619998932,0.1791503280401229,-4.35240326623898e-06,0.0,0.0001241190184373,0.0,0.0,7.276582717895508,0.0,0.0,0.0,0.2829725742340088,4.0,0.0,1.0
304680,293.1590881347656,297.1499938964844,293.1499938964844,0.0254200790077447,-966.4105834960938,304.1510314941406,0.6308290362358093,0.0729654356837272,0.0665361434221267,293.1761169433594,297.1499938964844,293.1499938964844,0.0401626750826835,-1282.921142578125,304.1528015136719,0.6818367838859558,0.092147946357727,0.0883143544197082,293.1685791015625,297.1499938964844,293.1499938964844,0.0489543043076992,-1059.359375,304.15216064453125,0.7093569040298462,0.1032035127282142,0.072928711771965,293.1683349609375,297.1499938964844,293.1499938964844,0.0603274852037429,-1635.449951171875,304.1519470214844,0.7394284605979919,0.1178557053208351,0.1125900521874427,293.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1612243652344,0.5485218167304993,0.050000000745058,0.2288918495178222,291.16119384765625,291.1499938964844,272.3827819824219,271.6459045410156,284.2424011230469,293.28350830078125,292.1611328125,1.0,0.1698823720216751,0.999274969100952,0.999274969100952,1.0,1.0,-0.6831445693969727,0.2957507967948913,0.3873938024044037,0.1067852154374122,0.0,0.0,0.2534195184707641,25.42356300354004,25.0,-0.4715208709239959,-5459.70703125,47.64825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943420410156,306.011474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53515625,18000.0,0.0,0.0,0.1223000660538673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791459619998932,0.1791503280401229,-4.35240326623898e-06,0.0,0.0001241190184373,0.0,0.0,7.276582717895508,0.0,0.0,0.0,0.2829725742340088,4.0,0.0,1.0
304740,293.1595153808594,297.1499938964844,293.1499938964844,0.0252040922641754,-962.3442993164062,304.1510314941406,0.6298468112945557,0.0726490169763565,0.0662535578012466,293.1763610839844,297.1499938964844,293.1499938964844,0.039597749710083,-1273.2174072265625,304.1528015136719,0.6798148155212402,0.0914381444454193,0.0876429975032806,293.1690979003906,297.1499938964844,293.1499938964844,0.0485036373138427,-1053.5950927734375,304.1521911621094,0.7078178524971008,0.1026289761066436,0.0725289061665535,293.1686706542969,297.1499938964844,293.1499938964844,0.0599250420928001,-1628.18212890625,304.1519775390625,0.7382284998893738,0.1173200979828834,0.1120852157473564,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607971191406,0.5483622550964355,0.050000000745058,0.2288975715637207,291.1607360839844,291.1499938964844,272.3990478515625,271.6529541015625,284.2463684082031,293.2840576171875,292.16064453125,1.0,0.1696721315383911,0.9994767308235168,0.9994767308235168,1.0,1.0,-0.6809208989143372,0.2949003279209137,0.3860205709934234,0.1060920879244804,0.0,0.0,0.2520163655281067,25.430742263793945,25.0,-0.6969415545463562,-5438.5478515625,47.38433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,306.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1216749399900436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781640648841858,0.1781684160232544,-4.350335530034499e-06,0.0,0.0001234845985891,0.0,0.0,7.231098651885986,0.0,0.0,0.0,0.2827917337417602,4.0,0.0,1.0
304800,293.1595153808594,297.1499938964844,293.1499938964844,0.0252040922641754,-962.3442993164062,304.1510314941406,0.6298468112945557,0.0726490169763565,0.0662535578012466,293.1763610839844,297.1499938964844,293.1499938964844,0.039597749710083,-1273.2174072265625,304.1528015136719,0.6798148155212402,0.0914381444454193,0.0876429975032806,293.1690979003906,297.1499938964844,293.1499938964844,0.0485036373138427,-1053.5950927734375,304.1521911621094,0.7078178524971008,0.1026289761066436,0.0725289061665535,293.1686706542969,297.1499938964844,293.1499938964844,0.0599250420928001,-1628.18212890625,304.1519775390625,0.7382284998893738,0.1173200979828834,0.1120852157473564,293.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1607971191406,0.5483622550964355,0.050000000745058,0.2288975715637207,291.1607360839844,291.1499938964844,272.3990478515625,271.6529541015625,284.2463684082031,293.2840576171875,292.16064453125,1.0,0.1696721315383911,0.9994767308235168,0.9994767308235168,1.0,1.0,-0.6809208989143372,0.2949003279209137,0.3860205709934234,0.1060920879244804,0.0,0.0,0.2520163655281067,25.430742263793945,25.0,-0.6969415545463562,-5438.5478515625,47.38433074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2982482910156,306.00347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30078125,18000.0,0.0,0.0,0.1216749399900436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781640648841858,0.1781684160232544,-4.350335530034499e-06,0.0,0.0001234845985891,0.0,0.0,7.231098651885986,0.0,0.0,0.0,0.2827917337417602,4.0,0.0,1.0
304860,293.1598815917969,297.1499938964844,293.1499938964844,0.0249887723475694,-958.2750854492188,304.15106201171875,0.6288508772850037,0.0723310783505439,0.0659692957997322,293.1765441894531,297.1499938964844,293.1499938964844,0.0390388630330562,-1263.6136474609375,304.1528015136719,0.6777930855751038,0.0907341837882995,0.0869766175746917,293.1695556640625,297.1499938964844,293.1499938964844,0.048051431775093,-1047.821044921875,304.1522216796875,0.7062482833862305,0.1020515486598014,0.0721268430352211,293.16900634765625,297.1499938964844,293.1499938964844,0.0595225729048252,-1620.9305419921875,304.1519775390625,0.7370176315307617,0.1167832762002945,0.1115790084004402,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600952148437,0.5481947660446167,0.050000000745058,0.228903591632843,291.1600341796875,291.1499938964844,272.41510009765625,271.6600036621094,284.24774169921875,293.2846069335937,292.15985107421875,1.0,0.1694591790437698,0.999684989452362,0.999684989452362,1.0,1.0,-0.6786971688270569,0.2941362559795379,0.3845609128475189,0.1052012369036674,0.0,0.0,0.2507221102714538,25.43634605407715,25.0,-1.230271577835083,-5418.38037109375,47.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1210667788982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772519201040268,0.1772562712430954,-4.348395577835618e-06,0.0,0.0001228673936566,0.0,0.0,7.188881874084473,0.0,0.0,0.0,0.2826237678527832,4.0,0.0,1.0
304920,293.1598815917969,297.1499938964844,293.1499938964844,0.0249887723475694,-958.2750854492188,304.15106201171875,0.6288508772850037,0.0723310783505439,0.0659692957997322,293.1765441894531,297.1499938964844,293.1499938964844,0.0390388630330562,-1263.6136474609375,304.1528015136719,0.6777930855751038,0.0907341837882995,0.0869766175746917,293.1695556640625,297.1499938964844,293.1499938964844,0.048051431775093,-1047.821044921875,304.1522216796875,0.7062482833862305,0.1020515486598014,0.0721268430352211,293.16900634765625,297.1499938964844,293.1499938964844,0.0595225729048252,-1620.9305419921875,304.1519775390625,0.7370176315307617,0.1167832762002945,0.1115790084004402,293.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1600952148437,0.5481947660446167,0.050000000745058,0.228903591632843,291.1600341796875,291.1499938964844,272.41510009765625,271.6600036621094,284.24774169921875,293.2846069335937,292.15985107421875,1.0,0.1694591790437698,0.999684989452362,0.999684989452362,1.0,1.0,-0.6786971688270569,0.2941362559795379,0.3845609128475189,0.1052012369036674,0.0,0.0,0.2507221102714538,25.43634605407715,25.0,-1.230271577835083,-5418.38037109375,47.11968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994384765625,305.9941711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.966796875,18000.0,0.0,0.0,0.1210667788982391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772519201040268,0.1772562712430954,-4.348395577835618e-06,0.0,0.0001228673936566,0.0,0.0,7.188881874084473,0.0,0.0,0.0,0.2826237678527832,4.0,0.0,1.0
304980,293.16021728515625,297.1499938964844,293.1499938964844,0.0247742086648941,-954.2030639648438,304.15106201171875,0.6278759837150574,0.0720119625329971,0.0656837522983551,293.1766662597656,297.1499938964844,293.1499938964844,0.0384864546358585,-1254.114013671875,304.1528015136719,0.6758163571357727,0.0900365933775901,0.0863160416483879,293.16998291015625,297.1499938964844,293.1499938964844,0.0475975945591926,-1042.0347900390625,304.1522216796875,0.7046980857849121,0.1014714613556861,0.0717227607965469,293.1692810058594,297.1499938964844,293.1499938964844,0.0591202788054943,-1613.6973876953125,304.1519775390625,0.7358368039131165,0.1162466630339622,0.1110722422599792,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5480576157569885,0.050000000745058,0.2289085388183593,291.1590270996094,291.1499938964844,272.4309997558594,271.6670837402344,284.2518615722656,293.2851257324219,292.158935546875,1.0,0.1692441701889038,0.9998932480812072,0.9998932480812072,1.0,1.0,-0.6764744520187378,0.2932545840740204,0.3832198679447174,0.104584127664566,0.0,0.0,0.2495886236429214,25.4406852722168,25.0,-0.9106015563011168,-5398.671875,46.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1204866468906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764534413814544,0.1764577776193618,-4.3466575334605295e-06,0.0,0.0001222786231664,0.0,0.0,7.15191650390625,0.0,0.0,0.0,0.2824760377407074,4.0,0.0,1.0
305040,293.16021728515625,297.1499938964844,293.1499938964844,0.0247742086648941,-954.2030639648438,304.15106201171875,0.6278759837150574,0.0720119625329971,0.0656837522983551,293.1766662597656,297.1499938964844,293.1499938964844,0.0384864546358585,-1254.114013671875,304.1528015136719,0.6758163571357727,0.0900365933775901,0.0863160416483879,293.16998291015625,297.1499938964844,293.1499938964844,0.0475975945591926,-1042.0347900390625,304.1522216796875,0.7046980857849121,0.1014714613556861,0.0717227607965469,293.1692810058594,297.1499938964844,293.1499938964844,0.0591202788054943,-1613.6973876953125,304.1519775390625,0.7358368039131165,0.1162466630339622,0.1110722422599792,293.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5480576157569885,0.050000000745058,0.2289085388183593,291.1590270996094,291.1499938964844,272.4309997558594,271.6670837402344,284.2518615722656,293.2851257324219,292.158935546875,1.0,0.1692441701889038,0.9998932480812072,0.9998932480812072,1.0,1.0,-0.6764744520187378,0.2932545840740204,0.3832198679447174,0.104584127664566,0.0,0.0,0.2495886236429214,25.4406852722168,25.0,-0.9106015563011168,-5398.671875,46.85479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29791259765625,305.98583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1204866468906402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764534413814544,0.1764577776193618,-4.3466575334605295e-06,0.0,0.0001222786231664,0.0,0.0,7.15191650390625,0.0,0.0,0.0,0.2824760377407074,4.0,0.0,1.0
305100,293.1603698730469,297.1499938964844,293.1499938964844,0.0246653668582439,-952.1220092773438,304.15106201171875,0.6274005174636841,0.0718524754047393,0.0655407235026359,293.1766967773437,297.1499938964844,293.1499938964844,0.0382098890841007,-1249.3463134765625,304.1528015136719,0.6748502850532532,0.0896908491849899,0.0859882533550262,293.170166015625,297.1499938964844,293.1499938964844,0.0473666824400424,-1039.087646484375,304.1522521972656,0.7039352059364319,0.1011808663606643,0.07152009755373,293.1693725585937,297.1499938964844,293.1499938964844,0.0589160397648811,-1610.022216796875,304.1520080566406,0.7352635860443115,0.1159797087311744,0.1108196079730987,293.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.15899658203125,0.5480043888092041,0.050000000745058,0.2289104461669922,291.15899658203125,291.1499938964844,272.4388427734375,271.6706237792969,284.25604248046875,293.2853698730469,292.1590881347656,1.0,0.1691360473632812,0.99999737739563,0.99999737739563,1.0,1.0,-0.6753653287887573,0.2927495837211609,0.3826157450675964,0.104426197707653,0.0,0.0,0.2489943206310272,25.44237899780273,25.0,-0.0328251868486404,-5388.4423828125,46.722469329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,305.9819030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1202089861035347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760640889406204,0.1760684251785278,-4.3458603613544255e-06,0.0,0.000121996832604,0.0,0.0,7.133989334106445,0.0,0.0,0.0,0.2824046313762665,4.0,0.0,1.0
305160,293.1605224609375,297.1499938964844,293.1499938964844,0.0245558451861143,-950.0173950195312,304.15106201171875,0.6269226670265198,0.0716936364769935,0.0653980448842048,293.1767272949219,297.1499938964844,293.1499938964844,0.0379335023462772,-1244.5733642578125,304.1527709960937,0.673886239528656,0.0893477350473404,0.0856627002358436,293.1703491210937,297.1499938964844,293.1499938964844,0.0471334792673587,-1036.109130859375,304.1522521972656,0.7031670212745667,0.100890502333641,0.0713174194097518,293.16949462890625,297.1499938964844,293.1499938964844,0.0587102398276329,-1606.31689453125,304.1520080566406,0.7346895933151245,0.115714281797409,0.1105682328343391,293.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1593017578125,0.5479481816291809,0.050000000745058,0.2289124876260757,291.15936279296875,291.1499938964844,272.4466552734375,271.6741943359375,284.2596740722656,293.28564453125,292.1595153808594,1.0,0.1690276712179184,0.9999979138374328,0.9999979138374328,0.999893307685852,1.0,-0.6742609143257141,0.2922758460044861,0.381985068321228,0.1042042896151542,0.0,0.0,0.2483354657888412,25.443649291992188,25.0,0.6377377510070801,-5377.84619140625,46.59050750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.294189453125,305.97686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6484375,18000.0,0.0,0.0,0.1199390739202499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17564058303833,0.1756449192762375,-4.345045908848988e-06,0.0,0.0001217229146277,0.0,0.0,7.114587783813477,0.0,0.0,0.0,0.2823281288146972,4.0,0.0,1.0
305220,293.1607666015625,297.1499938964844,293.1499938964844,0.0243400894105434,-945.8597412109376,304.15106201171875,0.6259681582450867,0.0713778659701347,0.0651145055890083,293.1767272949219,297.1499938964844,293.1499938964844,0.0373898185789585,-1235.177978515625,304.1527709960937,0.6719763875007629,0.0886702463030815,0.0850196927785873,293.170654296875,297.1499938964844,293.1499938964844,0.0466692000627517,-1030.1876220703125,304.1522827148437,0.7016246914863586,0.1003105118870735,0.070912629365921,293.1696472167969,297.1499938964844,293.1499938964844,0.058303028345108,-1599.0001220703125,304.1520080566406,0.7335458993911743,0.1151866540312767,0.1100690588355064,293.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.159912109375,0.5478338003158569,0.050000000745058,0.2289166152477264,291.159912109375,291.1499938964844,272.4621276855469,271.681396484375,284.2649230957031,293.2861328125,292.159912109375,1.0,0.1688105463981628,0.9999989867210388,0.9999989867210388,0.9996799230575562,1.0,-0.6720690131187439,0.2913836240768432,0.380685418844223,0.1036539375782013,0.0,0.0,0.2469658106565475,25.44499588012696,25.0,0.3280229568481445,-5355.84716796875,46.32809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.11941958963871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747201383113861,0.1747244745492935,-4.343257387517952e-06,0.0,0.000121195698739,0.0,0.0,7.072435855865479,0.0,0.0,0.0,0.2821626961231231,4.0,0.0,1.0
305280,293.1607666015625,297.1499938964844,293.1499938964844,0.0243400894105434,-945.8597412109376,304.15106201171875,0.6259681582450867,0.0713778659701347,0.0651145055890083,293.1767272949219,297.1499938964844,293.1499938964844,0.0373898185789585,-1235.177978515625,304.1527709960937,0.6719763875007629,0.0886702463030815,0.0850196927785873,293.170654296875,297.1499938964844,293.1499938964844,0.0466692000627517,-1030.1876220703125,304.1522827148437,0.7016246914863586,0.1003105118870735,0.070912629365921,293.1696472167969,297.1499938964844,293.1499938964844,0.058303028345108,-1599.0001220703125,304.1520080566406,0.7335458993911743,0.1151866540312767,0.1100690588355064,293.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.159912109375,0.5478338003158569,0.050000000745058,0.2289166152477264,291.159912109375,291.1499938964844,272.4621276855469,271.681396484375,284.2649230957031,293.2861328125,292.159912109375,1.0,0.1688105463981628,0.9999989867210388,0.9999989867210388,0.9996799230575562,1.0,-0.6720690131187439,0.2913836240768432,0.380685418844223,0.1036539375782013,0.0,0.0,0.2469658106565475,25.44499588012696,25.0,0.3280229568481445,-5355.84716796875,46.32809829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2894287109375,305.9637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.11941958963871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747201383113861,0.1747244745492935,-4.343257387517952e-06,0.0,0.000121195698739,0.0,0.0,7.072435855865479,0.0,0.0,0.0,0.2821626961231231,4.0,0.0,1.0
305340,293.16094970703125,297.1499938964844,293.1499938964844,0.0241299420595169,-941.7996826171876,304.15106201171875,0.6250239014625549,0.0710655078291893,0.0648336708545684,293.1766662597656,297.1499938964844,293.1499938964844,0.0368608012795448,-1226.0303955078125,304.1527099609375,0.6701045036315918,0.0880058258771896,0.0843885317444801,293.1709289550781,297.1499938964844,293.1499938964844,0.0462099947035312,-1024.3438720703125,304.1522827148437,0.7000861167907715,0.0997323915362358,0.0705088600516319,293.1697692871094,297.1499938964844,293.1499938964844,0.0579032748937606,-1591.8408203125,304.1520080566406,0.7324159145355225,0.1146636083722114,0.1095739752054214,293.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15972900390625,0.5477260947227478,0.050000000745058,0.2289205193519592,291.1596984863281,291.1499938964844,272.47735595703125,271.688720703125,284.2697448730469,293.28662109375,292.1596069335937,1.0,0.1685934364795684,1.0,1.0,0.9994665384292604,1.0,-0.6699004769325256,0.2905107140541076,0.3793897330760956,0.1030879244208335,0.0,0.0,0.245685264468193,25.444992065429688,25.0,-0.2590581774711609,-5334.533203125,46.06803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,305.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1189238578081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738412976264953,0.1738456338644027,-4.341441581345862e-06,0.0,0.0001206925953738,0.0,0.0,7.032078266143799,0.0,0.0,0.0,0.2820028960704803,4.0,0.0,1.0
305400,293.16094970703125,297.1499938964844,293.1499938964844,0.0241299420595169,-941.7996826171876,304.15106201171875,0.6250239014625549,0.0710655078291893,0.0648336708545684,293.1766662597656,297.1499938964844,293.1499938964844,0.0368608012795448,-1226.0303955078125,304.1527099609375,0.6701045036315918,0.0880058258771896,0.0843885317444801,293.1709289550781,297.1499938964844,293.1499938964844,0.0462099947035312,-1024.3438720703125,304.1522827148437,0.7000861167907715,0.0997323915362358,0.0705088600516319,293.1697692871094,297.1499938964844,293.1499938964844,0.0579032748937606,-1591.8408203125,304.1520080566406,0.7324159145355225,0.1146636083722114,0.1095739752054214,293.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15972900390625,0.5477260947227478,0.050000000745058,0.2289205193519592,291.1596984863281,291.1499938964844,272.47735595703125,271.688720703125,284.2697448730469,293.28662109375,292.1596069335937,1.0,0.1685934364795684,1.0,1.0,0.9994665384292604,1.0,-0.6699004769325256,0.2905107140541076,0.3793897330760956,0.1030879244208335,0.0,0.0,0.245685264468193,25.444992065429688,25.0,-0.2590581774711609,-5334.533203125,46.06803131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2842712402344,305.95074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7890625,18000.0,0.0,0.0,0.1189238578081131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738412976264953,0.1738456338644027,-4.341441581345862e-06,0.0,0.0001206925953738,0.0,0.0,7.032078266143799,0.0,0.0,0.0,0.2820028960704803,4.0,0.0,1.0
305460,293.1611022949219,297.1499938964844,293.1499938964844,0.0239241831004619,-937.8048706054688,304.15106201171875,0.6240964531898499,0.0707582011818885,0.0645569413900375,293.1765441894531,297.1499938964844,293.1499938964844,0.0363445840775966,-1217.0875244140625,304.1526794433594,0.668279230594635,0.0873563587665557,0.0837709978222847,293.171142578125,297.1499938964844,293.1499938964844,0.0457532405853271,-1018.537109375,304.1522827148437,0.6985589265823364,0.0991578251123428,0.0701072141528129,293.1698608398437,297.1499938964844,293.1499938964844,0.0575075596570968,-1584.7667236328125,304.1520080566406,0.7313045859336853,0.1141465157270431,0.1090841069817543,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15936279296875,0.5476281046867371,0.050000000745058,0.2289240807294845,291.1593322753906,291.1499938964844,272.49237060546875,271.6962280273437,284.2745361328125,293.287109375,292.1592712402344,1.0,0.1683769822120666,1.0,1.0,0.999245822429657,1.0,-0.6677615642547607,0.2896454334259033,0.3781161308288574,0.1025411710143089,0.0,0.0,0.2444629669189453,25.443660736083984,25.0,-0.4050871133804321,-5314.01025390625,45.81106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,305.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1184518784284591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730143725872039,0.1730187088251114,-4.3397326408012304e-06,0.0,0.0001202135972562,0.0,0.0,6.994157791137695,0.0,0.0,0.0,0.2818524539470672,4.0,0.0,1.0
305520,293.1611022949219,297.1499938964844,293.1499938964844,0.0239241831004619,-937.8048706054688,304.15106201171875,0.6240964531898499,0.0707582011818885,0.0645569413900375,293.1765441894531,297.1499938964844,293.1499938964844,0.0363445840775966,-1217.0875244140625,304.1526794433594,0.668279230594635,0.0873563587665557,0.0837709978222847,293.171142578125,297.1499938964844,293.1499938964844,0.0457532405853271,-1018.537109375,304.1522827148437,0.6985589265823364,0.0991578251123428,0.0701072141528129,293.1698608398437,297.1499938964844,293.1499938964844,0.0575075596570968,-1584.7667236328125,304.1520080566406,0.7313045859336853,0.1141465157270431,0.1090841069817543,293.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.15936279296875,0.5476281046867371,0.050000000745058,0.2289240807294845,291.1593322753906,291.1499938964844,272.49237060546875,271.6962280273437,284.2745361328125,293.287109375,292.1592712402344,1.0,0.1683769822120666,1.0,1.0,0.999245822429657,1.0,-0.6677615642547607,0.2896454334259033,0.3781161308288574,0.1025411710143089,0.0,0.0,0.2444629669189453,25.443660736083984,25.0,-0.4050871133804321,-5314.01025390625,45.81106185913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,305.9385681152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.583984375,18000.0,0.0,0.0,0.1184518784284591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730143725872039,0.1730187088251114,-4.3397326408012304e-06,0.0,0.0001202135972562,0.0,0.0,6.994157791137695,0.0,0.0,0.0,0.2818524539470672,4.0,0.0,1.0
305580,293.16119384765625,297.1499938964844,293.1499938964844,0.0237231012433767,-933.8790893554688,304.1510314941406,0.6231911778450012,0.0704573169350624,0.0642855912446975,293.17633056640625,297.1499938964844,293.1499938964844,0.0358416885137558,-1208.3551025390625,304.1526184082031,0.6665080785751343,0.0867236107587814,0.0831687822937965,293.1713256835937,297.1499938964844,293.1499938964844,0.0452991239726543,-1012.7670288085938,304.1522827148437,0.697049617767334,0.0985883548855781,0.0697087869048118,293.1698913574219,297.1499938964844,293.1499938964844,0.0571157447993755,-1577.7723388671875,304.1519775390625,0.730216383934021,0.113636814057827,0.1086007803678512,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5475418567657471,0.050000000745058,0.2289272248744964,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2796936035156,293.2875366210937,292.1590576171875,1.0,0.1681618243455886,1.0,1.0,0.9990251064300536,1.0,-0.665658712387085,0.2887802422046661,0.3768784701824188,0.1020380780100822,0.0,0.0,0.2432666420936584,25.44100952148437,25.0,-0.2936416864395141,-5293.90478515625,45.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,305.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1180030405521392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722135841846466,0.172217920422554,-4.338101916800952e-06,0.0,0.0001197580859297,0.0,0.0,6.957522869110107,0.0,0.0,0.0,0.2817074358463287,4.0,0.0,1.0
305640,293.16119384765625,297.1499938964844,293.1499938964844,0.0237231012433767,-933.8790893554688,304.1510314941406,0.6231911778450012,0.0704573169350624,0.0642855912446975,293.17633056640625,297.1499938964844,293.1499938964844,0.0358416885137558,-1208.3551025390625,304.1526184082031,0.6665080785751343,0.0867236107587814,0.0831687822937965,293.1713256835937,297.1499938964844,293.1499938964844,0.0452991239726543,-1012.7670288085938,304.1522827148437,0.697049617767334,0.0985883548855781,0.0697087869048118,293.1698913574219,297.1499938964844,293.1499938964844,0.0571157447993755,-1577.7723388671875,304.1519775390625,0.730216383934021,0.113636814057827,0.1086007803678512,293.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591186523437,0.5475418567657471,0.050000000745058,0.2289272248744964,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2796936035156,293.2875366210937,292.1590576171875,1.0,0.1681618243455886,1.0,1.0,0.9990251064300536,1.0,-0.665658712387085,0.2887802422046661,0.3768784701824188,0.1020380780100822,0.0,0.0,0.2432666420936584,25.44100952148437,25.0,-0.2936416864395141,-5293.90478515625,45.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,305.9267883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1180030405521392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722135841846466,0.172217920422554,-4.338101916800952e-06,0.0,0.0001197580859297,0.0,0.0,6.957522869110107,0.0,0.0,0.0,0.2817074358463287,4.0,0.0,1.0
