time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1612243652344,297.1499938964844,293.1499938964844,0.0236245188862085,-931.946044921875,304.1510314941406,0.6227481365203857,0.0703096687793731,0.0641523078083992,293.1762084960937,297.1499938964844,293.1499938964844,0.0355955623090267,-1204.072998046875,304.152587890625,0.6656445264816284,0.0864139944314956,0.0828739032149314,293.17138671875,297.1499938964844,293.1499938964844,0.0450733564794063,-1009.8992309570312,304.1522827148437,0.6963033080101013,0.0983060225844383,0.0695111230015754,293.1698913574219,297.1499938964844,293.1499938964844,0.0569215416908264,-1574.3089599609375,304.1519775390625,0.7296820282936096,0.1133851781487464,0.1083619967103004,293.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590576171875,0.5475034713745117,0.050000000745058,0.2289286255836486,291.1590576171875,291.1499938964844,272.51446533203125,271.70782470703125,284.282470703125,293.28778076171875,292.1590270996094,1.0,0.1680549383163452,1.0,1.0,0.9989147782325744,1.0,-0.6646227240562439,0.2883471250534057,0.3762756288051605,0.1018064692616462,0.0,0.0,0.2426700741052627,25.43919563293457,25.0,-0.1896357089281082,-5283.9423828125,45.43301773071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2705993652344,305.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.439453125,18000.0,0.0,0.0,0.1177864894270896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718174219131469,0.1718217581510543,-4.337302925705444e-06,0.0,0.000119538308354,0.0,0.0,6.939430236816406,0.0,0.0,0.0,0.2816359400749206,4.0,0.0,1.0
305760,293.1612548828125,297.1499938964844,293.1499938964844,0.0235273335129022,-930.0349731445312,304.1510314941406,0.6223118305206299,0.0701640844345092,0.0640207529067993,293.17608642578125,297.1499938964844,293.1499938964844,0.0353531613945961,-1199.849853515625,304.1525573730469,0.6647962927818298,0.0861091390252113,0.082583375275135,293.1714172363281,297.1499938964844,293.1499938964844,0.0448486395180225,-1007.0453491210938,304.1522827148437,0.6955631971359253,0.0980255529284477,0.0693146586418151,293.1698608398437,297.1499938964844,293.1499938964844,0.0567286387085914,-1570.8709716796875,304.1519775390625,0.7291544675827026,0.1131359413266182,0.1081253513693809,293.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590270996094,0.5474681258201599,0.050000000745058,0.2289299070835113,291.1590270996094,291.1499938964844,272.5216979980469,271.7118225097656,284.28533935546875,293.2879943847656,292.1590270996094,1.0,0.1679486036300659,1.0,1.0,0.9988011717796326,1.0,-0.6635979413986206,0.2879143059253692,0.3756836652755737,0.1015877947211265,0.0,0.0,0.2420704513788223,25.43706703186035,25.0,-0.0800685957074165,-5274.01220703125,45.30932235717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2679748535156,305.91522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4296875,18000.0,0.0,0.0,0.1175745353102684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714211553335189,0.1714254915714264,-4.336509846325498e-06,0.0,0.0001193232092191,0.0,0.0,6.921352863311768,0.0,0.0,0.0,0.2815645337104797,4.0,0.0,1.0
305820,293.1612548828125,297.1499938964844,293.1499938964844,0.0233376454561948,-926.2893676757812,304.1510009765625,0.6214610934257507,0.0698795244097709,0.0637634098529815,293.1757507324219,297.1499938964844,293.1499938964844,0.0348803736269474,-1191.5958251953125,304.1524963378906,0.6631476283073425,0.0855143889784812,0.0820161774754524,293.1714782714844,297.1499938964844,293.1499938964844,0.0444032773375511,-1001.3908081054688,304.1522521972656,0.694103479385376,0.0974709764122963,0.0689259395003318,293.1697998046875,297.1499938964844,293.1499938964844,0.0563476085662841,-1564.087158203125,304.1519470214844,0.7281209230422974,0.1126453727483749,0.107659213244915,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.5474064350128174,0.050000000745058,0.2289321720600128,291.1590881347656,291.1499938964844,272.5359802246094,271.7200012207031,284.2913818359375,293.28839111328125,292.1590881347656,1.0,0.1677379310131073,1.0,1.0,0.9985740780830384,1.0,-0.6615851521492004,0.2870526611804962,0.3745325207710266,0.1011856198310852,0.0,0.0,0.2408564090728759,25.43186378479004,25.0,0.0908014327287674,-5254.21435546875,45.06593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.117162212729454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706229746341705,0.1706272959709167,-4.334923687565606e-06,0.0,0.0001189047470688,0.0,0.0,6.884993553161621,0.0,0.0,0.0,0.2814211547374725,4.0,0.0,1.0
305880,293.1612548828125,297.1499938964844,293.1499938964844,0.0233376454561948,-926.2893676757812,304.1510009765625,0.6214610934257507,0.0698795244097709,0.0637634098529815,293.1757507324219,297.1499938964844,293.1499938964844,0.0348803736269474,-1191.5958251953125,304.1524963378906,0.6631476283073425,0.0855143889784812,0.0820161774754524,293.1714782714844,297.1499938964844,293.1499938964844,0.0444032773375511,-1001.3908081054688,304.1522521972656,0.694103479385376,0.0974709764122963,0.0689259395003318,293.1697998046875,297.1499938964844,293.1499938964844,0.0563476085662841,-1564.087158203125,304.1519470214844,0.7281209230422974,0.1126453727483749,0.107659213244915,293.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1590881347656,0.5474064350128174,0.050000000745058,0.2289321720600128,291.1590881347656,291.1499938964844,272.5359802246094,271.7200012207031,284.2913818359375,293.28839111328125,292.1590881347656,1.0,0.1677379310131073,1.0,1.0,0.9985740780830384,1.0,-0.6615851521492004,0.2870526611804962,0.3745325207710266,0.1011856198310852,0.0,0.0,0.2408564090728759,25.43186378479004,25.0,0.0908014327287674,-5254.21435546875,45.06593322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.9036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4453125,18000.0,0.0,0.0,0.117162212729454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706229746341705,0.1706272959709167,-4.334923687565606e-06,0.0,0.0001189047470688,0.0,0.0,6.884993553161621,0.0,0.0,0.0,0.2814211547374725,4.0,0.0,1.0
305940,293.16119384765625,297.1499938964844,293.1499938964844,0.0231548566371202,-922.6611938476562,304.1509704589844,0.6206405162811279,0.0696045532822609,0.0635143816471099,293.17535400390625,297.1499938964844,293.1499938964844,0.0344249084591865,-1183.621826171875,304.1524353027344,0.6615652441978455,0.0849408209323883,0.0814685970544815,293.1714782714844,297.1499938964844,293.1499938964844,0.0439648330211639,-995.8265991210938,304.1522216796875,0.6926738619804382,0.0969262197613716,0.068543717265129,293.1697082519531,297.1499938964844,293.1499938964844,0.0559743791818618,-1557.4520263671875,304.15191650390625,0.7271174192428589,0.1121665611863136,0.1072037518024444,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.5473558902740479,0.050000000745058,0.2289340198040008,291.1591796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2976379394531,293.2887878417969,292.1592102050781,1.0,0.1675304174423217,1.0,1.0,0.998346984386444,1.0,-0.6596260666847229,0.2862030565738678,0.3734230101108551,0.1008202359080314,0.0,0.0,0.2396231889724731,25.425424575805664,25.0,0.1463274359703064,-5234.54736328125,44.828399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,305.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1167616844177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698154062032699,0.1698197424411773,-4.333326614869293e-06,0.0,0.0001184982684208,0.0,0.0,6.848268508911133,0.0,0.0,0.0,0.2812764644622803,4.0,0.0,1.0
306000,293.16119384765625,297.1499938964844,293.1499938964844,0.0231548566371202,-922.6611938476562,304.1509704589844,0.6206405162811279,0.0696045532822609,0.0635143816471099,293.17535400390625,297.1499938964844,293.1499938964844,0.0344249084591865,-1183.621826171875,304.1524353027344,0.6615652441978455,0.0849408209323883,0.0814685970544815,293.1714782714844,297.1499938964844,293.1499938964844,0.0439648330211639,-995.8265991210938,304.1522216796875,0.6926738619804382,0.0969262197613716,0.068543717265129,293.1697082519531,297.1499938964844,293.1499938964844,0.0559743791818618,-1557.4520263671875,304.15191650390625,0.7271174192428589,0.1121665611863136,0.1072037518024444,293.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.5473558902740479,0.050000000745058,0.2289340198040008,291.1591796875,291.1499938964844,272.54998779296875,271.7284851074219,284.2976379394531,293.2887878417969,292.1592102050781,1.0,0.1675304174423217,1.0,1.0,0.998346984386444,1.0,-0.6596260666847229,0.2862030565738678,0.3734230101108551,0.1008202359080314,0.0,0.0,0.2396231889724731,25.425424575805664,25.0,0.1463274359703064,-5234.54736328125,44.828399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,305.89215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1167616844177246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698154062032699,0.1698197424411773,-4.333326614869293e-06,0.0,0.0001184982684208,0.0,0.0,6.848268508911133,0.0,0.0,0.0,0.2812764644622803,4.0,0.0,1.0
306060,293.1713562011719,297.1499938964844,293.1499938964844,0.0219077803194522,-897.2583618164062,304.1527404785156,0.6133082509040833,0.0672438442707061,0.0617801211774349,293.18585205078125,297.1499938964844,293.1499938964844,0.0326111800968647,-1155.2056884765625,304.1546325683594,0.6536325812339783,0.0821581482887268,0.0792944654822349,293.1820373535156,297.1499938964844,293.1499938964844,0.0421742424368858,-972.9464111328124,304.1545104980469,0.684948205947876,0.0942285731434822,0.0669815316796302,293.1802978515625,297.1499938964844,293.1499938964844,0.0542745366692543,-1527.0863037109375,304.1541748046875,0.720832109451294,0.109502874314785,0.1051340699195861,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16217041015625,0.5455109477043152,0.050000000745058,0.2290012836456298,291.162841796875,291.1499938964844,272.563232421875,271.7366943359375,284.3084411621094,293.3006896972656,292.1654052734375,1.0,0.1671943217515945,1.0,1.0,0.99811452627182,1.0,-0.650658905506134,0.2823814153671264,0.3682775199413299,0.098953977227211,0.0,0.0,0.2378021329641342,25.707143783569336,25.0,12.71599578857422,-5190.22314453125,44.09701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,305.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1163421720266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688564419746399,0.1688607782125473,-4.3316886149114e-06,0.0,0.000118072508485,0.0,0.0,6.805115222930908,0.0,0.0,0.0,0.2811064720153808,4.0,0.0,1.0
306120,293.1713562011719,297.1499938964844,293.1499938964844,0.0219077803194522,-897.2583618164062,304.1527404785156,0.6133082509040833,0.0672438442707061,0.0617801211774349,293.18585205078125,297.1499938964844,293.1499938964844,0.0326111800968647,-1155.2056884765625,304.1546325683594,0.6536325812339783,0.0821581482887268,0.0792944654822349,293.1820373535156,297.1499938964844,293.1499938964844,0.0421742424368858,-972.9464111328124,304.1545104980469,0.684948205947876,0.0942285731434822,0.0669815316796302,293.1802978515625,297.1499938964844,293.1499938964844,0.0542745366692543,-1527.0863037109375,304.1541748046875,0.720832109451294,0.109502874314785,0.1051340699195861,293.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.16217041015625,0.5455109477043152,0.050000000745058,0.2290012836456298,291.162841796875,291.1499938964844,272.563232421875,271.7366943359375,284.3084411621094,293.3006896972656,292.1654052734375,1.0,0.1671943217515945,1.0,1.0,0.99811452627182,1.0,-0.650658905506134,0.2823814153671264,0.3682775199413299,0.098953977227211,0.0,0.0,0.2378021329641342,25.707143783569336,25.0,12.71599578857422,-5190.22314453125,44.09701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2577209472656,305.90985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.625,18000.0,0.0,0.0,0.1163421720266342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688564419746399,0.1688607782125473,-4.3316886149114e-06,0.0,0.000118072508485,0.0,0.0,6.805115222930908,0.0,0.0,0.0,0.2811064720153808,4.0,0.0,1.0
306180,293.1751403808594,297.1499938964844,293.1499938964844,0.0209302976727485,-876.5039672851562,304.1534423828125,0.6074531674385071,0.0659258663654327,0.0604338496923446,293.1903686523437,297.1499938964844,293.1499938964844,0.0310119818896055,-1122.5775146484375,304.1556091308594,0.6472458839416504,0.0803248807787895,0.077385701239109,293.1865539550781,297.1499938964844,293.1499938964844,0.0405606143176555,-952.2755126953124,304.1556701660156,0.6788033246994019,0.0924906507134437,0.0656458511948585,293.1849060058594,297.1499938964844,293.1499938964844,0.052702359855175,-1499.10986328125,304.1553649902344,0.7157089114189148,0.107791930437088,0.1033449918031692,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1783752441406,0.5443769693374634,0.050000000745058,0.2290434092283249,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.3173217773437,293.3111572265625,292.1822814941406,1.0,0.1667645424604416,1.0,1.0,0.9978821277618408,1.0,-0.6430525779724121,0.2791476547718048,0.3639049232006073,0.0973663702607154,0.0,0.0,0.2327450513839721,25.866640090942383,25.0,18.94910430908203,-5128.00927734375,43.39701461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,305.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.1157833337783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661428362131118,0.1661471575498581,-4.328092018113239e-06,0.0,0.0001175053621409,0.0,0.0,6.684912204742432,0.0,0.0,0.0,0.280652791261673,4.0,0.0,1.0
306240,293.1751403808594,297.1499938964844,293.1499938964844,0.0209302976727485,-876.5039672851562,304.1534423828125,0.6074531674385071,0.0659258663654327,0.0604338496923446,293.1903686523437,297.1499938964844,293.1499938964844,0.0310119818896055,-1122.5775146484375,304.1556091308594,0.6472458839416504,0.0803248807787895,0.077385701239109,293.1865539550781,297.1499938964844,293.1499938964844,0.0405606143176555,-952.2755126953124,304.1556701660156,0.6788033246994019,0.0924906507134437,0.0656458511948585,293.1849060058594,297.1499938964844,293.1499938964844,0.052702359855175,-1499.10986328125,304.1553649902344,0.7157089114189148,0.107791930437088,0.1033449918031692,293.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1783752441406,0.5443769693374634,0.050000000745058,0.2290434092283249,291.1796264648437,291.1499938964844,272.5752258300781,271.7440490722656,284.3173217773437,293.3111572265625,292.1822814941406,1.0,0.1667645424604416,1.0,1.0,0.9978821277618408,1.0,-0.6430525779724121,0.2791476547718048,0.3639049232006073,0.0973663702607154,0.0,0.0,0.2327450513839721,25.866640090942383,25.0,18.94910430908203,-5128.00927734375,43.39701461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687683105469,305.89727783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.30078125,18000.0,0.0,0.0,0.1157833337783813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661428362131118,0.1661471575498581,-4.328092018113239e-06,0.0,0.0001175053621409,0.0,0.0,6.684912204742432,0.0,0.0,0.0,0.280652791261673,4.0,0.0,1.0
306300,293.1761169433594,297.1499938964844,293.1499938964844,0.0205859709531068,-869.0569458007812,304.1534423828125,0.6053982377052307,0.0654191598296165,0.0599448680877685,293.19146728515625,297.1499938964844,293.1499938964844,0.0304075963795185,-1111.42333984375,304.1557006835937,0.6449546217918396,0.0795968547463417,0.0766485482454299,293.18780517578125,297.1499938964844,293.1499938964844,0.0399366654455661,-944.3090209960938,304.15576171875,0.6765753030776978,0.0917840376496315,0.0651227384805679,293.18609619140625,297.1499938964844,293.1499938964844,0.0521059520542621,-1488.5877685546875,304.15545654296875,0.7138574123382568,0.1071165204048156,0.1026606485247612,293.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18438720703125,0.5440995097160339,0.050000000745058,0.2290538400411605,291.18511962890625,291.1499938964844,272.5807800292969,271.7474365234375,284.3211975097656,293.3153381347656,292.1864013671875,1.0,0.1665415465831756,1.0,1.0,0.9977659583091736,1.0,-0.6401443481445312,0.2779118716716766,0.3622324466705322,0.0967623069882392,0.0,0.0,0.2298363000154495,25.89737701416016,25.0,13.665360450744627,-5094.0322265625,43.09870910644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.280029296875,305.8767395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18014.5,18000.0,0.0,0.0,0.1154221296310424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643045246601104,0.1643088608980178,-4.325008376326878e-06,0.0,0.0001171387848444,0.0,0.0,6.602775096893311,0.0,0.0,0.0,0.2803398370742798,4.0,0.0,1.0
306360,293.1767272949219,297.1499938964844,293.1499938964844,0.0202937461435794,-862.7080688476562,304.1533508300781,0.6036368608474731,0.0649651736021041,0.059515107423067,293.1921081542969,297.1499938964844,293.1499938964844,0.0298835206776857,-1101.8453369140625,304.1556091308594,0.6430031061172485,0.0789450034499168,0.0759978517889976,293.1886291503906,297.1499938964844,293.1499938964844,0.0393899455666542,-937.3560180664062,304.1557006835937,0.6746471524238586,0.0911388173699379,0.0646519362926483,293.18682861328125,297.1499938964844,293.1499938964844,0.0515951551496982,-1479.640869140625,304.1553955078125,0.7122679948806763,0.1065118610858917,0.1020574271678924,293.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1869506835937,0.5439222455024719,0.050000000745058,0.2290605157613754,291.18719482421875,291.1499938964844,272.58599853515625,271.7506103515625,284.3246154785156,293.31890869140625,292.1873474121094,1.0,0.166317418217659,1.0,1.0,0.99760901927948,1.0,-0.6375666260719299,0.2768200039863586,0.3607466220855713,0.096223346889019,0.0,0.0,0.2271341830492019,25.91098976135254,25.0,7.063681125640869,-5062.591796875,42.82080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2948303222656,305.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.712890625,18000.0,0.0,0.0,0.1149991676211357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625271588563919,0.1625314801931381,-4.321618234826019e-06,0.0,0.0001167095397249,0.0,0.0,6.522975444793701,0.0,0.0,0.0,0.2800301015377044,4.0,0.0,1.0
306420,293.1773376464844,297.1499938964844,293.1499938964844,0.0198032222688198,-851.9808959960938,304.1530456542969,0.6006388664245605,0.0641623586416244,0.0587640665471553,293.1925354003906,297.1499938964844,293.1499938964844,0.0289979614317417,-1085.578857421875,304.1552124023437,0.6397268772125244,0.0777927339076995,0.0748625695705413,293.1895751953125,297.1499938964844,293.1499938964844,0.0384392701089382,-925.3095703125,304.1553955078125,0.6713366508483887,0.0899715423583984,0.063809260725975,293.1875305175781,297.1499938964844,293.1499938964844,0.0507307201623916,-1464.6214599609375,304.155029296875,0.7095555067062378,0.1054401397705078,0.1010031178593635,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5437394380569458,0.050000000745058,0.2290674746036529,291.1851501464844,291.1499938964844,272.5955810546875,271.75640869140625,284.3299865722656,293.3244934082031,292.18426513671875,1.0,0.1658729016780853,1.0,1.0,0.9972951412200928,1.0,-0.6330344080924988,0.2749140560626983,0.3581203520298004,0.095249630510807,0.0,0.0,0.2225250005722046,25.90895271301269,25.0,-3.0502748489379883,-5009.9453125,42.307430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,305.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1139925494790077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159478485584259,0.159482792019844,-4.3152758735232055e-06,0.0,0.0001156879443442,0.0,0.0,6.385858535766602,0.0,0.0,0.0,0.2794885039329529,4.0,0.0,1.0
306480,293.1773376464844,297.1499938964844,293.1499938964844,0.0198032222688198,-851.9808959960938,304.1530456542969,0.6006388664245605,0.0641623586416244,0.0587640665471553,293.1925354003906,297.1499938964844,293.1499938964844,0.0289979614317417,-1085.578857421875,304.1552124023437,0.6397268772125244,0.0777927339076995,0.0748625695705413,293.1895751953125,297.1499938964844,293.1499938964844,0.0384392701089382,-925.3095703125,304.1553955078125,0.6713366508483887,0.0899715423583984,0.063809260725975,293.1875305175781,297.1499938964844,293.1499938964844,0.0507307201623916,-1464.6214599609375,304.155029296875,0.7095555067062378,0.1054401397705078,0.1010031178593635,293.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854553222656,0.5437394380569458,0.050000000745058,0.2290674746036529,291.1851501464844,291.1499938964844,272.5955810546875,271.75640869140625,284.3299865722656,293.3244934082031,292.18426513671875,1.0,0.1658729016780853,1.0,1.0,0.9972951412200928,1.0,-0.6330344080924988,0.2749140560626983,0.3581203520298004,0.095249630510807,0.0,0.0,0.2225250005722046,25.90895271301269,25.0,-3.0502748489379883,-5009.9453125,42.307430267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3305358886719,305.8282165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.1139925494790077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159478485584259,0.159482792019844,-4.3152758735232055e-06,0.0,0.0001156879443442,0.0,0.0,6.385858535766602,0.0,0.0,0.0,0.2794885039329529,4.0,0.0,1.0
306540,293.1773681640625,297.1499938964844,293.1499938964844,0.0193940624594688,-842.935546875,304.1527099609375,0.5981065034866333,0.0634641349315643,0.0581149198114872,293.19219970703125,297.1499938964844,293.1499938964844,0.0282487273216247,-1071.704345703125,304.1547241210937,0.6369784474372864,0.0767799466848373,0.0738746672868728,293.1897888183594,297.1499938964844,293.1499938964844,0.0376092158257961,-914.8060302734376,304.15496826171875,0.6684975624084473,0.0889237374067306,0.0630579739809036,293.1875,297.1499938964844,293.1499938964844,0.0499917082488536,-1451.8680419921875,304.15460205078125,0.7072257995605469,0.1044931188225746,0.100081093609333,293.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18023681640625,0.5436861515045166,0.050000000745058,0.2290695458650589,291.1797790527344,291.1499938964844,272.60400390625,271.7614440917969,284.3333435058594,293.32843017578125,292.1785888671875,1.0,0.1654406934976577,1.0,1.0,0.9969812631607056,1.0,-0.6290639638900757,0.2732687294483185,0.3557952344417572,0.0943466871976852,0.0,0.0,0.2189010977745056,25.88508987426757,25.0,-7.718845844268799,-4968.84814453125,41.83773040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1128300800919532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570974737405777,0.1571017801761627,-4.310141775931697e-06,0.0,0.0001145081841968,0.0,0.0,6.278989791870117,0.0,0.0,0.0,0.2790627777576446,4.0,0.0,1.0
306600,293.1773681640625,297.1499938964844,293.1499938964844,0.0193940624594688,-842.935546875,304.1527099609375,0.5981065034866333,0.0634641349315643,0.0581149198114872,293.19219970703125,297.1499938964844,293.1499938964844,0.0282487273216247,-1071.704345703125,304.1547241210937,0.6369784474372864,0.0767799466848373,0.0738746672868728,293.1897888183594,297.1499938964844,293.1499938964844,0.0376092158257961,-914.8060302734376,304.15496826171875,0.6684975624084473,0.0889237374067306,0.0630579739809036,293.1875,297.1499938964844,293.1499938964844,0.0499917082488536,-1451.8680419921875,304.15460205078125,0.7072257995605469,0.1044931188225746,0.100081093609333,293.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.18023681640625,0.5436861515045166,0.050000000745058,0.2290695458650589,291.1797790527344,291.1499938964844,272.60400390625,271.7614440917969,284.3333435058594,293.32843017578125,292.1785888671875,1.0,0.1654406934976577,1.0,1.0,0.9969812631607056,1.0,-0.6290639638900757,0.2732687294483185,0.3557952344417572,0.0943466871976852,0.0,0.0,0.2189010977745056,25.88508987426757,25.0,-7.718845844268799,-4968.84814453125,41.83773040771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3670959472656,305.8122863769531,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1128300800919532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570974737405777,0.1571017801761627,-4.310141775931697e-06,0.0,0.0001145081841968,0.0,0.0,6.278989791870117,0.0,0.0,0.0,0.2790627777576446,4.0,0.0,1.0
306660,293.177001953125,297.1499938964844,293.1499938964844,0.0190404579043388,-835.021240234375,304.15240478515625,0.5958987474441528,0.0628460124135017,0.0575420148670673,293.1914367675781,297.1499938964844,293.1499938964844,0.0275867190212011,-1059.321533203125,304.1542663574219,0.634565532207489,0.0758657976984977,0.0729874745011329,293.1895446777344,297.1499938964844,293.1499938964844,0.0368585623800754,-905.2939453125,304.1545715332031,0.6659726500511169,0.0879654437303543,0.0623732507228851,293.1870422363281,297.1499938964844,293.1499938964844,0.049328152090311,-1440.4549560546875,304.1541748046875,0.7051670551300049,0.1036333441734314,0.0992482453584671,293.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.5437007546424866,0.050000000745058,0.2290690839290619,291.1737976074219,291.1499938964844,272.611328125,271.7657470703125,284.3349304199219,293.3312072753906,292.1726379394531,1.0,0.1650257408618927,1.0,1.0,0.996688961982727,1.0,-0.6254897713661194,0.2718150317668915,0.3536747694015503,0.0934749245643615,0.0,0.0,0.2161297649145126,25.85022735595703,25.0,-8.63564395904541,-4936.2255859375,41.40383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,305.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1115897670388221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552864164113998,0.1552907228469848,-4.306194114178652e-06,0.0,0.0001132494289777,0.0,0.0,6.197925567626953,0.0,0.0,0.0,0.2787390351295471,4.0,0.0,1.0
306720,293.177001953125,297.1499938964844,293.1499938964844,0.0190404579043388,-835.021240234375,304.15240478515625,0.5958987474441528,0.0628460124135017,0.0575420148670673,293.1914367675781,297.1499938964844,293.1499938964844,0.0275867190212011,-1059.321533203125,304.1542663574219,0.634565532207489,0.0758657976984977,0.0729874745011329,293.1895446777344,297.1499938964844,293.1499938964844,0.0368585623800754,-905.2939453125,304.1545715332031,0.6659726500511169,0.0879654437303543,0.0623732507228851,293.1870422363281,297.1499938964844,293.1499938964844,0.049328152090311,-1440.4549560546875,304.1541748046875,0.7051670551300049,0.1036333441734314,0.0992482453584671,293.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.5437007546424866,0.050000000745058,0.2290690839290619,291.1737976074219,291.1499938964844,272.611328125,271.7657470703125,284.3349304199219,293.3312072753906,292.1726379394531,1.0,0.1650257408618927,1.0,1.0,0.996688961982727,1.0,-0.6254897713661194,0.2718150317668915,0.3536747694015503,0.0934749245643615,0.0,0.0,0.2161297649145126,25.85022735595703,25.0,-8.63564395904541,-4936.2255859375,41.40383529663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3978881835937,305.80377197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.404296875,18000.0,0.0,0.0,0.1115897670388221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552864164113998,0.1552907228469848,-4.306194114178652e-06,0.0,0.0001132494289777,0.0,0.0,6.197925567626953,0.0,0.0,0.0,0.2787390351295471,4.0,0.0,1.0
306780,293.1763610839844,297.1499938964844,293.1499938964844,0.0187283009290695,-827.942138671875,304.1521301269531,0.593937337398529,0.0622923262417316,0.0570301860570907,293.1903686523437,297.1499938964844,293.1499938964844,0.0269880574196577,-1047.997314453125,304.1538391113281,0.6323914527893066,0.0750289559364318,0.0721777081489563,293.18896484375,297.1499938964844,293.1499938964844,0.036166276782751,-896.494384765625,304.1542053222656,0.6636789441108704,0.0870789960026741,0.0617414638400077,293.1863098144531,297.1499938964844,293.1499938964844,0.0487164668738842,-1429.9478759765625,304.15380859375,0.7033045291900635,0.1028416752815246,0.0984835997223854,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1687927246094,0.5437518358230591,0.050000000745058,0.2290672212839126,291.1684265136719,291.1499938964844,272.6175842285156,271.76934814453125,284.3348999023437,293.3331298828125,292.1674499511719,1.0,0.1646306365728378,1.0,1.0,0.9963966608047484,1.0,-0.6222255825996399,0.2705141305923462,0.3517114222049713,0.0926218926906585,0.0,0.0,0.2140448689460754,25.81001663208008,25.0,-7.668873786926269,-4909.4072265625,41.001461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.525390625,18000.0,0.0,0.0,0.1103445440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539336144924163,0.1539379209280014,-4.303237346903188e-06,0.0,0.0001119856824516,0.0,0.0,6.137522220611572,0.0,0.0,0.0,0.2784975469112396,4.0,0.0,1.0
306840,293.1763610839844,297.1499938964844,293.1499938964844,0.0187283009290695,-827.942138671875,304.1521301269531,0.593937337398529,0.0622923262417316,0.0570301860570907,293.1903686523437,297.1499938964844,293.1499938964844,0.0269880574196577,-1047.997314453125,304.1538391113281,0.6323914527893066,0.0750289559364318,0.0721777081489563,293.18896484375,297.1499938964844,293.1499938964844,0.036166276782751,-896.494384765625,304.1542053222656,0.6636789441108704,0.0870789960026741,0.0617414638400077,293.1863098144531,297.1499938964844,293.1499938964844,0.0487164668738842,-1429.9478759765625,304.15380859375,0.7033045291900635,0.1028416752815246,0.0984835997223854,293.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1687927246094,0.5437518358230591,0.050000000745058,0.2290672212839126,291.1684265136719,291.1499938964844,272.6175842285156,271.76934814453125,284.3348999023437,293.3331298828125,292.1674499511719,1.0,0.1646306365728378,1.0,1.0,0.9963966608047484,1.0,-0.6222255825996399,0.2705141305923462,0.3517114222049713,0.0926218926906585,0.0,0.0,0.2140448689460754,25.81001663208008,25.0,-7.668873786926269,-4909.4072265625,41.001461029052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4187316894531,305.7983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.525390625,18000.0,0.0,0.0,0.1103445440530777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539336144924163,0.1539379209280014,-4.303237346903188e-06,0.0,0.0001119856824516,0.0,0.0,6.137522220611572,0.0,0.0,0.0,0.2784975469112396,4.0,0.0,1.0
306900,293.17596435546875,297.1499938964844,293.1499938964844,0.0185847468674182,-824.6531372070312,304.1520080566406,0.593031644821167,0.0620358772575855,0.0567935854196548,293.1897888183594,297.1499938964844,293.1499938964844,0.0267080347985029,-1042.653076171875,304.1536560058594,0.6313753724098206,0.0746351927518844,0.0717973113059997,293.1885986328125,297.1499938964844,293.1499938964844,0.0358378142118454,-892.3065795898438,304.1540222167969,0.6626014709472656,0.0866586938500404,0.0614423975348472,293.1858825683594,297.1499938964844,293.1499938964844,0.0484258495271205,-1424.9569091796875,304.15362548828125,0.7024311423301697,0.1024675592780113,0.0981228128075599,293.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1664733886719,0.5437849760055542,0.050000000745058,0.2290660142898559,291.1661376953125,291.1499938964844,272.62030029296875,271.7709045410156,284.3343811035156,293.3338623046875,292.165283203125,1.0,0.1644409447908401,1.0,1.0,0.9962505102157592,1.0,-0.62069171667099,0.2699115872383117,0.3507801294326782,0.0922025665640831,0.0,0.0,0.2132057398557663,25.78902053833008,25.0,-6.796645164489746,-4897.7626953125,40.81110382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4246826171875,305.7950744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1097409054636955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533939838409423,0.1533982902765274,-4.302061825001147e-06,0.0,0.0001113730686483,0.0,0.0,6.113470554351807,0.0,0.0,0.0,0.2784014046192169,4.0,0.0,1.0
306960,293.175537109375,297.1499938964844,293.1499938964844,0.0184479989111423,-821.4984741210938,304.1518859863281,0.5921667814254761,0.0617909170687198,0.0565678365528583,293.18914794921875,297.1499938964844,293.1499938964844,0.0264387540519237,-1037.482421875,304.1534729003906,0.6303977370262146,0.0742556080222129,0.071430891752243,293.18817138671875,297.1499938964844,293.1499938964844,0.0355189926922321,-888.2322387695312,304.15386962890625,0.6615618467330933,0.0862514302134513,0.0611528716981411,293.1854248046875,297.1499938964844,293.1499938964844,0.0481434017419815,-1420.1053466796875,304.15350341796875,0.701589047908783,0.1021059229969978,0.0977743417024612,293.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1644592285156,0.5438209772109985,0.050000000745058,0.2290647029876709,291.1641540527344,291.1499938964844,272.622802734375,271.7723083496094,284.3336181640625,293.3344421386719,292.1634521484375,1.0,0.1642563790082931,1.0,1.0,0.9961056113243104,1.0,-0.6192137598991394,0.26933553814888,0.3498782217502594,0.0917889773845672,0.0,0.0,0.2124630212783813,25.76785469055176,25.0,-5.841533184051514,-4886.8515625,40.62727355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42755126953125,305.791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.158203125,18000.0,0.0,0.0,0.1091592460870742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529218256473541,0.1529261320829391,-4.301043190935161e-06,0.0,0.0001107827556552,0.0,0.0,6.092457294464111,0.0,0.0,0.0,0.2783174812793731,4.0,0.0,1.0
307020,293.1745910644531,297.1499938964844,293.1499938964844,0.0181926861405372,-815.5512084960938,304.15167236328125,0.590543270111084,0.0613315664231777,0.0561451986432075,293.18780517578125,297.1499938964844,293.1499938964844,0.0259296987205743,-1027.62109375,304.1531677246094,0.6285426616668701,0.0735349804162979,0.0707360506057739,293.187255859375,297.1499938964844,293.1499938964844,0.0349077731370925,-880.3939819335938,304.1535949707031,0.6595808863639832,0.0854719579219818,0.0605994462966918,293.18438720703125,297.1499938964844,293.1499938964844,0.0476013049483299,-1410.792236328125,304.1532287597656,0.6999868154525757,0.1014167815446853,0.0971109271049499,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1612854003906,0.5438973903656006,0.050000000745058,0.2290618866682052,291.1611022949219,291.1499938964844,272.62701416015625,271.7746276855469,284.3314514160156,293.3353881835937,292.1605529785156,1.0,0.1639026403427124,1.0,1.0,0.9958158135414124,1.0,-0.6164088845252991,0.2682514488697052,0.3481574654579162,0.0909856185317039,0.0,0.0,0.2112037688493728,25.72582244873047,25.0,-4.200851440429688,-4866.34521484375,40.27800369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,305.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1080837696790695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521297097206115,0.1521340161561966,-4.299366082705092e-06,0.0,0.0001096912819775,0.0,0.0,6.057285785675049,0.0,0.0,0.0,0.2781774997711181,4.0,0.0,1.0
307080,293.1745910644531,297.1499938964844,293.1499938964844,0.0181926861405372,-815.5512084960938,304.15167236328125,0.590543270111084,0.0613315664231777,0.0561451986432075,293.18780517578125,297.1499938964844,293.1499938964844,0.0259296987205743,-1027.62109375,304.1531677246094,0.6285426616668701,0.0735349804162979,0.0707360506057739,293.187255859375,297.1499938964844,293.1499938964844,0.0349077731370925,-880.3939819335938,304.1535949707031,0.6595808863639832,0.0854719579219818,0.0605994462966918,293.18438720703125,297.1499938964844,293.1499938964844,0.0476013049483299,-1410.792236328125,304.1532287597656,0.6999868154525757,0.1014167815446853,0.0971109271049499,293.3354797363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1612854003906,0.5438973903656006,0.050000000745058,0.2290618866682052,291.1611022949219,291.1499938964844,272.62701416015625,271.7746276855469,284.3314514160156,293.3353881835937,292.1605529785156,1.0,0.1639026403427124,1.0,1.0,0.9958158135414124,1.0,-0.6164088845252991,0.2682514488697052,0.3481574654579162,0.0909856185317039,0.0,0.0,0.2112037688493728,25.72582244873047,25.0,-4.200851440429688,-4866.34521484375,40.27800369262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4244079589844,305.7795715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.1080837696790695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521297097206115,0.1521340161561966,-4.299366082705092e-06,0.0,0.0001096912819775,0.0,0.0,6.057285785675049,0.0,0.0,0.0,0.2781774997711181,4.0,0.0,1.0
307140,293.1736145019531,297.1499938964844,293.1499938964844,0.0179586894810199,-810.0367431640625,304.1515197753906,0.5890388488769531,0.0609073340892791,0.0557555817067623,293.1864318847656,297.1499938964844,293.1499938964844,0.0254564546048641,-1018.3502197265624,304.15289306640625,0.6268002986907959,0.0728599205613136,0.0700859054923057,293.1862487792969,297.1499938964844,293.1499938964844,0.0343288145959377,-872.9368286132812,304.15338134765625,0.6577107906341553,0.0847333073616027,0.0600757375359535,293.18328857421875,297.1499938964844,293.1499938964844,0.0470880828797817,-1401.976806640625,304.15301513671875,0.6984782814979553,0.1007682904601097,0.0964872762560844,293.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1589050292969,0.5439755916595459,0.050000000745058,0.2290590107440948,291.15875244140625,291.1499938964844,272.6302490234375,271.7763671875,284.32879638671875,293.3360595703125,292.1583251953125,1.0,0.1635687202215194,1.0,1.0,0.9955259561538696,1.0,-0.6137806177139282,0.2672399878501892,0.3465406000614166,0.0902255326509475,0.0,0.0,0.2102022916078567,25.68507575988769,25.0,-3.15617299079895,-4847.052734375,39.95116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,305.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.1071484684944152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515004187822342,0.1515047252178192,-4.298045496398117e-06,0.0,0.0001087420750991,0.0,0.0,6.029392719268799,0.0,0.0,0.0,0.2780667543411255,4.0,0.0,1.0
307200,293.1736145019531,297.1499938964844,293.1499938964844,0.0179586894810199,-810.0367431640625,304.1515197753906,0.5890388488769531,0.0609073340892791,0.0557555817067623,293.1864318847656,297.1499938964844,293.1499938964844,0.0254564546048641,-1018.3502197265624,304.15289306640625,0.6268002986907959,0.0728599205613136,0.0700859054923057,293.1862487792969,297.1499938964844,293.1499938964844,0.0343288145959377,-872.9368286132812,304.15338134765625,0.6577107906341553,0.0847333073616027,0.0600757375359535,293.18328857421875,297.1499938964844,293.1499938964844,0.0470880828797817,-1401.976806640625,304.15301513671875,0.6984782814979553,0.1007682904601097,0.0964872762560844,293.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1589050292969,0.5439755916595459,0.050000000745058,0.2290590107440948,291.15875244140625,291.1499938964844,272.6302490234375,271.7763671875,284.32879638671875,293.3360595703125,292.1583251953125,1.0,0.1635687202215194,1.0,1.0,0.9955259561538696,1.0,-0.6137806177139282,0.2672399878501892,0.3465406000614166,0.0902255326509475,0.0,0.0,0.2102022916078567,25.68507575988769,25.0,-3.15617299079895,-4847.052734375,39.95116424560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41070556640625,305.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.560546875,18000.0,0.0,0.0,0.1071484684944152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515004187822342,0.1515047252178192,-4.298045496398117e-06,0.0,0.0001087420750991,0.0,0.0,6.029392719268799,0.0,0.0,0.0,0.2780667543411255,4.0,0.0,1.0
307260,293.172607421875,297.1499938964844,293.1499938964844,0.0177432186901569,-804.90576171875,304.1513671875,0.5876347422599792,0.0605133436620235,0.0553942434489727,293.1849975585937,297.1499938964844,293.1499938964844,0.0250154808163642,-1009.619384765625,304.1526794433594,0.6251528263092041,0.07222530990839,0.0694752782583236,293.1851806640625,297.1499938964844,293.1499938964844,0.0337986908853054,-865.8213500976562,304.15313720703125,0.655934751033783,0.0840304121375083,0.0595778971910476,293.1821594238281,297.1499938964844,293.1499938964844,0.0466020554304122,-1393.632080078125,304.15283203125,0.6970512866973877,0.1001564115285873,0.095899224281311,293.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5440525412559509,0.050000000745058,0.2290561944246292,291.1568298339844,291.1499938964844,272.632568359375,271.7774963378906,284.32598876953125,293.3365173339844,292.1564636230469,1.0,0.163253828883171,1.0,1.0,0.9952371716499328,1.0,-0.6113075017929077,0.2662846446037292,0.3450228571891784,0.0895208120346069,0.0,0.0,0.2094290554523468,25.64626884460449,25.0,-2.508241653442383,-4828.9287109375,39.6447868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1063710004091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510123014450073,0.1510165929794311,-4.297012765164254e-06,0.0,0.0001079530411516,0.0,0.0,6.00776481628418,0.0,0.0,0.0,0.277980774641037,4.0,0.0,1.0
307320,293.172607421875,297.1499938964844,293.1499938964844,0.0177432186901569,-804.90576171875,304.1513671875,0.5876347422599792,0.0605133436620235,0.0553942434489727,293.1849975585937,297.1499938964844,293.1499938964844,0.0250154808163642,-1009.619384765625,304.1526794433594,0.6251528263092041,0.07222530990839,0.0694752782583236,293.1851806640625,297.1499938964844,293.1499938964844,0.0337986908853054,-865.8213500976562,304.15313720703125,0.655934751033783,0.0840304121375083,0.0595778971910476,293.1821594238281,297.1499938964844,293.1499938964844,0.0466020554304122,-1393.632080078125,304.15283203125,0.6970512866973877,0.1001564115285873,0.095899224281311,293.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5440525412559509,0.050000000745058,0.2290561944246292,291.1568298339844,291.1499938964844,272.632568359375,271.7774963378906,284.32598876953125,293.3365173339844,292.1564636230469,1.0,0.163253828883171,1.0,1.0,0.9952371716499328,1.0,-0.6113075017929077,0.2662846446037292,0.3450228571891784,0.0895208120346069,0.0,0.0,0.2094290554523468,25.64626884460449,25.0,-2.508241653442383,-4828.9287109375,39.6447868347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,305.7452087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1063710004091262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1510123014450073,0.1510165929794311,-4.297012765164254e-06,0.0,0.0001079530411516,0.0,0.0,6.00776481628418,0.0,0.0,0.0,0.277980774641037,4.0,0.0,1.0
307380,293.1716003417969,297.1499938964844,293.1499938964844,0.0175435133278369,-800.1032104492188,304.1512451171875,0.5863156318664551,0.0601453818380832,0.0550571270287036,293.18359375,297.1499938964844,293.1499938964844,0.0246028453111648,-1001.364501953125,304.1524658203125,0.6235852241516113,0.0716264173388481,0.068899430334568,293.1841125488281,297.1499938964844,293.1499938964844,0.0330897234380245,-859.2772827148438,304.1532897949219,0.654238760471344,0.0833583027124404,0.0591024309396743,293.1809997558594,297.1499938964844,293.1499938964844,0.0461404845118522,-1385.7098388671875,304.15264892578125,0.6956960558891296,0.0995774120092392,0.0953430235385894,293.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.5441268682479858,0.050000000745058,0.2290534526109695,291.1552429199219,291.1499938964844,272.6340026855469,271.7781066894531,284.3231811523437,293.3368530273437,292.1549377441406,1.0,0.1629565954208374,1.0,1.0,0.9949483275413512,1.0,-0.6089704632759094,0.265373021364212,0.343597412109375,0.0888768434524536,0.0,0.0,0.208840399980545,25.609668731689453,25.0,-1.9711661338806152,-4812.04248046875,39.35680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,305.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1057540848851203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506406217813491,0.150644913315773,-4.296219231036957e-06,0.0,0.0001073269522748,0.0,0.0,5.991298198699951,0.0,0.0,0.0,0.2779151797294616,4.0,0.0,1.0
307440,293.1716003417969,297.1499938964844,293.1499938964844,0.0175435133278369,-800.1032104492188,304.1512451171875,0.5863156318664551,0.0601453818380832,0.0550571270287036,293.18359375,297.1499938964844,293.1499938964844,0.0246028453111648,-1001.364501953125,304.1524658203125,0.6235852241516113,0.0716264173388481,0.068899430334568,293.1841125488281,297.1499938964844,293.1499938964844,0.0330897234380245,-859.2772827148438,304.1532897949219,0.654238760471344,0.0833583027124404,0.0591024309396743,293.1809997558594,297.1499938964844,293.1499938964844,0.0461404845118522,-1385.7098388671875,304.15264892578125,0.6956960558891296,0.0995774120092392,0.0953430235385894,293.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.15533447265625,0.5441268682479858,0.050000000745058,0.2290534526109695,291.1552429199219,291.1499938964844,272.6340026855469,271.7781066894531,284.3231811523437,293.3368530273437,292.1549377441406,1.0,0.1629565954208374,1.0,1.0,0.9949483275413512,1.0,-0.6089704632759094,0.265373021364212,0.343597412109375,0.0888768434524536,0.0,0.0,0.208840399980545,25.609668731689453,25.0,-1.9711661338806152,-4812.04248046875,39.35680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3603515625,305.724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.505859375,18000.0,0.0,0.0,0.1057540848851203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506406217813491,0.150644913315773,-4.296219231036957e-06,0.0,0.0001073269522748,0.0,0.0,5.991298198699951,0.0,0.0,0.0,0.2779151797294616,4.0,0.0,1.0
