time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1711120605469,297.1499938964844,293.1499938964844,0.0174489859491586,-797.8133544921875,304.15118408203125,0.585685133934021,0.0599703900516033,0.054896917194128,293.1828918457031,297.1499938964844,293.1499938964844,0.0244063157588243,-997.4021606445312,304.1523742675781,0.6228284239768982,0.0713395252823829,0.0686237141489982,293.1835632324219,297.1499938964844,293.1499938964844,0.0325148031115531,-855.1605224609375,304.1537170410156,0.6534165143966675,0.0830322802066803,0.0588720440864563,293.1803894042969,297.1499938964844,293.1499938964844,0.0459183081984519,-1381.8966064453125,304.1525573730469,0.695043683052063,0.0992996543645858,0.0950762778520584,293.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1546936035156,0.5441625118255615,0.050000000745058,0.2290521562099456,291.15460205078125,291.1499938964844,272.6343994140625,271.7781982421875,284.3218078613281,293.3370056152344,292.15435791015625,1.0,0.1628143787384033,1.0,1.0,0.9948039054870604,1.0,-0.6078490614891052,0.2649316787719726,0.3429174125194549,0.0885774418711662,0.0,0.0,0.2085997760295868,25.592267990112305,25.0,-1.694862723350525,-4804.06787109375,39.21929550170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3447265625,305.7138977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.314453125,18000.0,0.0,0.0,0.1055058315396308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504899114370346,0.1504942029714584,-4.295898179407232e-06,0.0,0.0001070750076905,0.0,0.0,5.984625339508057,0.0,0.0,0.0,0.2778885960578918,4.0,0.0,1.0
307560,293.17059326171875,297.1499938964844,293.1499938964844,0.0173576604574918,-795.5905151367188,304.1511535644531,0.58507239818573,0.0598009079694747,0.0547418035566806,293.18218994140625,297.1499938964844,293.1499938964844,0.0242157727479934,-993.540771484375,304.1522827148437,0.6220879554748535,0.0710604265332222,0.0683555379509925,293.1830139160156,297.1499938964844,293.1499938964844,0.0323569886386394,-852.5255737304688,304.1533508300781,0.6526114344596863,0.082713708281517,0.0586465634405612,293.1798095703125,297.1499938964844,293.1499938964844,0.0457014590501785,-1378.1749267578125,304.1524963378906,0.6944071054458618,0.0990292727947235,0.0948166474699974,293.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1541442871094,0.5441972017288208,0.050000000745058,0.229050874710083,291.154052734375,291.1499938964844,272.63458251953125,271.7781982421875,284.32049560546875,293.3371276855469,292.15386962890625,1.0,0.1626762151718139,1.0,1.0,0.9946572184562684,1.0,-0.6067573428153992,0.2644995450973511,0.3422578275203705,0.088292084634304,0.0,0.0,0.2083842605352401,25.575443267822266,25.0,-1.4113103151321411,-4796.37646484375,39.08585739135742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,305.7030334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.1052956879138946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503563821315765,0.1503606885671615,-4.295617145544384e-06,0.0,0.0001068617348209,0.0,0.0,5.978719234466553,0.0,0.0,0.0,0.2778651118278503,4.0,0.0,1.0
307620,293.16961669921875,297.1499938964844,293.1499938964844,0.0171839911490678,-791.3342895507812,304.15106201171875,0.5838942527770996,0.0594773702323436,0.0544459074735641,293.1808166503906,297.1499938964844,293.1499938964844,0.0238517299294471,-986.1076049804688,304.1521301269531,0.6206503510475159,0.0705244168639183,0.0678407177329063,293.18194580078125,297.1499938964844,293.1499938964844,0.0319758616387844,-846.17333984375,304.1528625488281,0.651050329208374,0.0820967257022857,0.0582102760672569,293.1786499023437,297.1499938964844,293.1499938964844,0.0452832840383052,-1370.997314453125,304.1523742675781,0.693176805973053,0.0985098108649253,0.0943179354071617,293.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533203125,0.5442607998847961,0.050000000745058,0.2290485501289367,291.1532897949219,291.1499938964844,272.63433837890625,271.7778015136719,284.31744384765625,293.3373107910156,292.15313720703125,1.0,0.1624115407466888,1.0,1.0,0.9943639039993286,1.0,-0.6046594977378845,0.2636775970458984,0.3409818708896637,0.0877259969711303,0.0,0.0,0.2080035060644149,25.54346466064453,25.0,-0.9374791383743286,-4781.80859375,38.83066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.104981854557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501244753599167,0.1501287668943405,-4.295142844057409e-06,0.0,0.0001065432297764,0.0,0.0,5.968482971191406,0.0,0.0,0.0,0.2778245806694031,4.0,0.0,1.0
307680,293.16961669921875,297.1499938964844,293.1499938964844,0.0171839911490678,-791.3342895507812,304.15106201171875,0.5838942527770996,0.0594773702323436,0.0544459074735641,293.1808166503906,297.1499938964844,293.1499938964844,0.0238517299294471,-986.1076049804688,304.1521301269531,0.6206503510475159,0.0705244168639183,0.0678407177329063,293.18194580078125,297.1499938964844,293.1499938964844,0.0319758616387844,-846.17333984375,304.1528625488281,0.651050329208374,0.0820967257022857,0.0582102760672569,293.1786499023437,297.1499938964844,293.1499938964844,0.0452832840383052,-1370.997314453125,304.1523742675781,0.693176805973053,0.0985098108649253,0.0943179354071617,293.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1533203125,0.5442607998847961,0.050000000745058,0.2290485501289367,291.1532897949219,291.1499938964844,272.63433837890625,271.7778015136719,284.31744384765625,293.3373107910156,292.15313720703125,1.0,0.1624115407466888,1.0,1.0,0.9943639039993286,1.0,-0.6046594977378845,0.2636775970458984,0.3409818708896637,0.0877259969711303,0.0,0.0,0.2080035060644149,25.54346466064453,25.0,-0.9374791383743286,-4781.80859375,38.83066177368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29541015625,305.6813049316406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.104981854557991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501244753599167,0.1501287668943405,-4.295142844057409e-06,0.0,0.0001065432297764,0.0,0.0,5.968482971191406,0.0,0.0,0.0,0.2778245806694031,4.0,0.0,1.0
307740,293.1686706542969,297.1499938964844,293.1499938964844,0.0170211642980575,-787.3096923828125,304.1509704589844,0.5827835202217102,0.0591726414859294,0.0541671141982078,293.1794738769531,297.1499938964844,293.1499938964844,0.0235083252191543,-979.0276489257812,304.1520080566406,0.6192715764045715,0.0700148567557334,0.0673516392707824,293.1808776855469,297.1499938964844,293.1499938964844,0.0316140837967395,-840.0838623046875,304.15252685546875,0.6495543122291565,0.0815024673938751,0.0577906221151351,293.1775207519531,297.1499938964844,293.1499938964844,0.0448845140635967,-1364.153076171875,304.1522521972656,0.6920102834701538,0.0980161279439926,0.0938441678881645,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528015136719,0.5443275570869446,0.050000000745058,0.2290460914373397,291.1527709960937,291.1499938964844,272.6333312988281,271.77691650390625,284.3155517578125,293.33746337890625,292.1527099609375,1.0,0.1621611267328262,1.0,1.0,0.994070529937744,1.0,-0.6026628017425537,0.2628414332866668,0.3398213386535644,0.0873098745942115,0.0,0.0,0.2076708227396011,25.513696670532227,25.0,-0.4362449645996094,-4767.80419921875,38.58950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1047890782356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499247252941131,0.1499290317296981,-4.294744940125384e-06,0.0,0.0001063475938281,0.0,0.0,5.959683895111084,0.0,0.0,0.0,0.2777898907661438,4.0,0.0,1.0
307800,293.1686706542969,297.1499938964844,293.1499938964844,0.0170211642980575,-787.3096923828125,304.1509704589844,0.5827835202217102,0.0591726414859294,0.0541671141982078,293.1794738769531,297.1499938964844,293.1499938964844,0.0235083252191543,-979.0276489257812,304.1520080566406,0.6192715764045715,0.0700148567557334,0.0673516392707824,293.1808776855469,297.1499938964844,293.1499938964844,0.0316140837967395,-840.0838623046875,304.15252685546875,0.6495543122291565,0.0815024673938751,0.0577906221151351,293.1775207519531,297.1499938964844,293.1499938964844,0.0448845140635967,-1364.153076171875,304.1522521972656,0.6920102834701538,0.0980161279439926,0.0938441678881645,293.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528015136719,0.5443275570869446,0.050000000745058,0.2290460914373397,291.1527709960937,291.1499938964844,272.6333312988281,271.77691650390625,284.3155517578125,293.33746337890625,292.1527099609375,1.0,0.1621611267328262,1.0,1.0,0.994070529937744,1.0,-0.6026628017425537,0.2628414332866668,0.3398213386535644,0.0873098745942115,0.0,0.0,0.2076708227396011,25.513696670532227,25.0,-0.4362449645996094,-4767.80419921875,38.58950805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.81640625,18000.0,0.0,0.0,0.1047890782356262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499247252941131,0.1499290317296981,-4.294744940125384e-06,0.0,0.0001063475938281,0.0,0.0,5.959683895111084,0.0,0.0,0.0,0.2777898907661438,4.0,0.0,1.0
307860,293.1677551269531,297.1499938964844,293.1499938964844,0.0168682858347892,-783.4935302734375,304.1509094238281,0.5817410349845886,0.0588871650397777,0.0539056248962879,293.1781921386719,297.1499938964844,293.1499938964844,0.023182550445199,-972.2404174804688,304.1518859863281,0.61794513463974,0.069530040025711,0.0668863281607627,293.1798400878906,297.1499938964844,293.1499938964844,0.0312722884118557,-834.1669921875,304.1522521972656,0.6481149792671204,0.0809288546442985,0.0573856681585311,293.1763916015625,297.1499938964844,293.1499938964844,0.044501706957817,-1357.5767822265625,304.1521301269531,0.6909030675888062,0.0975470542907714,0.0933939069509506,293.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.544396162033081,0.050000000745058,0.229043573141098,291.15289306640625,291.1499938964844,272.631591796875,271.775634765625,284.3154602050781,293.3376159667969,292.1529846191406,1.0,0.1619241386651992,1.0,1.0,0.993775188922882,1.0,-0.6007611751556396,0.2619970142841339,0.3387641310691833,0.0870230123400688,0.0,0.0,0.2072859704494476,25.486026763916016,25.0,0.4386378228664398,-4754.11083984375,38.36146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,305.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.1046933233737945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497161239385604,0.1497204154729843,-4.294377504265867e-06,0.0,0.0001062504161382,0.0,0.0,5.950562953948975,0.0,0.0,0.0,0.27775439620018,4.0,0.0,1.0
307920,293.1677551269531,297.1499938964844,293.1499938964844,0.0168682858347892,-783.4935302734375,304.1509094238281,0.5817410349845886,0.0588871650397777,0.0539056248962879,293.1781921386719,297.1499938964844,293.1499938964844,0.023182550445199,-972.2404174804688,304.1518859863281,0.61794513463974,0.069530040025711,0.0668863281607627,293.1798400878906,297.1499938964844,293.1499938964844,0.0312722884118557,-834.1669921875,304.1522521972656,0.6481149792671204,0.0809288546442985,0.0573856681585311,293.1763916015625,297.1499938964844,293.1499938964844,0.044501706957817,-1357.5767822265625,304.1521301269531,0.6909030675888062,0.0975470542907714,0.0933939069509506,293.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1528625488281,0.544396162033081,0.050000000745058,0.229043573141098,291.15289306640625,291.1499938964844,272.631591796875,271.775634765625,284.3154602050781,293.3376159667969,292.1529846191406,1.0,0.1619241386651992,1.0,1.0,0.993775188922882,1.0,-0.6007611751556396,0.2619970142841339,0.3387641310691833,0.0870230123400688,0.0,0.0,0.2072859704494476,25.486026763916016,25.0,0.4386378228664398,-4754.11083984375,38.36146545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,305.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.1046933233737945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497161239385604,0.1497204154729843,-4.294377504265867e-06,0.0,0.0001062504161382,0.0,0.0,5.950562953948975,0.0,0.0,0.0,0.27775439620018,4.0,0.0,1.0
307980,293.1668701171875,297.1499938964844,293.1499938964844,0.0167249664664268,-779.8856201171875,304.1508483886719,0.5807534456253052,0.0586184039711952,0.0536599680781364,293.17694091796875,297.1499938964844,293.1499938964844,0.0228741820901632,-965.7537841796876,304.1517639160156,0.6166600584983826,0.069068431854248,0.0664435252547264,293.1788635253906,297.1499938964844,293.1499938964844,0.0309269204735755,-828.4343872070312,304.1520690917969,0.6467211246490479,0.0803745687007904,0.0569945387542247,293.17529296875,297.1499938964844,293.1499938964844,0.0441360399127006,-1351.2926025390625,304.15203857421875,0.6898447275161743,0.097101517021656,0.0929663553833961,293.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15338134765625,0.5444585680961609,0.050000000745058,0.2290412783622741,291.1534118652344,291.1499938964844,272.6291198730469,271.7739562988281,284.3149719238281,293.3377380371094,292.15350341796875,1.0,0.1616998016834259,1.0,1.0,0.9934797883033752,1.0,-0.598949670791626,0.26119264960289,0.3377570211887359,0.0867509245872497,0.0,0.0,0.2067954689264297,25.46029090881348,25.0,0.7605188488960266,-4740.6142578125,38.14572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,305.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.104666031897068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494463384151458,0.1494506299495697,-4.293933216104051e-06,0.0,0.0001062227165675,0.0,0.0,5.938812732696533,0.0,0.0,0.0,0.2777093946933746,4.0,0.0,1.0
308040,293.1668701171875,297.1499938964844,293.1499938964844,0.0167249664664268,-779.8856201171875,304.1508483886719,0.5807534456253052,0.0586184039711952,0.0536599680781364,293.17694091796875,297.1499938964844,293.1499938964844,0.0228741820901632,-965.7537841796876,304.1517639160156,0.6166600584983826,0.069068431854248,0.0664435252547264,293.1788635253906,297.1499938964844,293.1499938964844,0.0309269204735755,-828.4343872070312,304.1520690917969,0.6467211246490479,0.0803745687007904,0.0569945387542247,293.17529296875,297.1499938964844,293.1499938964844,0.0441360399127006,-1351.2926025390625,304.15203857421875,0.6898447275161743,0.097101517021656,0.0929663553833961,293.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.15338134765625,0.5444585680961609,0.050000000745058,0.2290412783622741,291.1534118652344,291.1499938964844,272.6291198730469,271.7739562988281,284.3149719238281,293.3377380371094,292.15350341796875,1.0,0.1616998016834259,1.0,1.0,0.9934797883033752,1.0,-0.598949670791626,0.26119264960289,0.3377570211887359,0.0867509245872497,0.0,0.0,0.2067954689264297,25.46029090881348,25.0,0.7605188488960266,-4740.6142578125,38.14572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2081604003906,305.6258850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.11328125,18000.0,0.0,0.0,0.104666031897068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494463384151458,0.1494506299495697,-4.293933216104051e-06,0.0,0.0001062227165675,0.0,0.0,5.938812732696533,0.0,0.0,0.0,0.2777093946933746,4.0,0.0,1.0
308100,293.1664428710937,297.1499938964844,293.1499938964844,0.0166566427797079,-778.1568603515625,304.1508178710937,0.5802783370018005,0.0584896467626094,0.0535423085093498,293.17633056640625,297.1499938964844,293.1499938964844,0.0227263569831848,-962.6238403320312,304.1517028808594,0.616032063961029,0.0688456818461418,0.0662299022078514,293.1783752441406,297.1499938964844,293.1499938964844,0.0307419784367084,-825.6424560546875,304.15203857421875,0.6460409164428711,0.0801041945815086,0.0568037964403629,293.1747436523437,297.1499938964844,293.1499938964844,0.0439599156379699,-1348.266357421875,304.1519775390625,0.6893337965011597,0.0968870520591735,0.0927605479955673,293.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1536560058594,0.5444884896278381,0.050000000745058,0.2290401756763458,291.1536865234375,291.1499938964844,272.6276550292969,271.77294921875,284.3147888183594,293.3377990722656,292.1537780761719,1.0,0.161592036485672,1.0,1.0,0.9933320879936218,1.0,-0.5980748534202576,0.2607985138893127,0.3372763395309448,0.0866327062249183,0.0,0.0,0.2065229564905166,25.4481201171875,25.0,0.8217346668243408,-4734.02880859375,38.04209518432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1973571777344,305.6180725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1046687886118888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492943167686462,0.14929860830307,-4.2936753743560985e-06,0.0,0.0001062255178112,0.0,0.0,5.932183265686035,0.0,0.0,0.0,0.2776839137077331,4.0,0.0,1.0
308160,293.166015625,297.1499938964844,293.1499938964844,0.0165904127061367,-776.475341796875,304.1507873535156,0.5798153281211853,0.058364525437355,0.0534279569983482,293.1757507324219,297.1499938964844,293.1499938964844,0.0225825272500515,-959.5652465820312,304.15167236328125,0.6154133677482605,0.068628117442131,0.0660212561488151,293.1778869628906,297.1499938964844,293.1499938964844,0.0305385123938322,-822.8965454101562,304.15203857421875,0.6453714370727539,0.0798381567001342,0.0566161349415779,293.1742248535156,297.1499938964844,293.1499938964844,0.0437880717217922,-1345.3138427734375,304.1519470214844,0.6888347864151001,0.0966779887676239,0.0925599113106727,293.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1539306640625,0.5445175766944885,0.050000000745058,0.2290391027927398,291.1539611816406,291.1499938964844,272.6260070800781,271.7718811035156,284.3146667480469,293.3378601074219,292.1540832519531,1.0,0.1614870876073837,1.0,1.0,0.9931808710098268,1.0,-0.5972199440002441,0.2604095041751861,0.3368104696273803,0.0865262597799301,0.0,0.0,0.2062302827835083,25.436389923095703,25.0,0.8715214133262634,-4727.57421875,37.9411735534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1879577636719,305.6109313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.294921875,18000.0,0.0,0.0,0.1046779826283454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491315513849258,0.1491358429193496,-4.293397068977356e-06,0.0,0.0001062348455889,0.0,0.0,5.925084590911865,0.0,0.0,0.0,0.2776565849781036,4.0,0.0,1.0
308220,293.1651916503906,297.1499938964844,293.1499938964844,0.0164640303701162,-773.250732421875,304.1507263183594,0.5789254307746887,0.05812494084239,0.0532089844346046,293.1745910644531,297.1499938964844,293.1499938964844,0.0223064050078392,-953.6559448242188,304.1515808105469,0.6142029166221619,0.0682080686092376,0.0656185001134872,293.1769714355469,297.1499938964844,293.1499938964844,0.0301230326294899,-817.5292358398438,304.15203857421875,0.6440639495849609,0.0793188586831092,0.0562498532235622,293.1731872558594,297.1499938964844,293.1499938964844,0.0434569977223873,-1339.625732421875,304.15185546875,0.687872588634491,0.0962758213281631,0.0921739190816879,293.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.5445736050605774,0.050000000745058,0.2290370464324951,291.1545715332031,291.1499938964844,272.62225341796875,271.7694702148437,284.3145751953125,293.3379821777344,292.1547241210937,1.0,0.161285325884819,1.0,1.0,0.9928784966468812,1.0,-0.5955685377120972,0.2596472799777984,0.3359212577342987,0.0863456055521965,0.0,0.0,0.2055769562721252,25.414161682128903,25.0,0.9375479817390442,-4715.005859375,37.74717330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,305.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.1047031506896019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148768663406372,0.1487729549407959,-4.292776793590747e-06,0.0,0.0001062603842001,0.0,0.0,5.909263610839844,0.0,0.0,0.0,0.2775956690311432,4.0,0.0,1.0
308280,293.1651916503906,297.1499938964844,293.1499938964844,0.0164640303701162,-773.250732421875,304.1507263183594,0.5789254307746887,0.05812494084239,0.0532089844346046,293.1745910644531,297.1499938964844,293.1499938964844,0.0223064050078392,-953.6559448242188,304.1515808105469,0.6142029166221619,0.0682080686092376,0.0656185001134872,293.1769714355469,297.1499938964844,293.1499938964844,0.0301230326294899,-817.5292358398438,304.15203857421875,0.6440639495849609,0.0793188586831092,0.0562498532235622,293.1731872558594,297.1499938964844,293.1499938964844,0.0434569977223873,-1339.625732421875,304.15185546875,0.687872588634491,0.0962758213281631,0.0921739190816879,293.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,292.154541015625,0.5445736050605774,0.050000000745058,0.2290370464324951,291.1545715332031,291.1499938964844,272.62225341796875,271.7694702148437,284.3145751953125,293.3379821777344,292.1547241210937,1.0,0.161285325884819,1.0,1.0,0.9928784966468812,1.0,-0.5955685377120972,0.2596472799777984,0.3359212577342987,0.0863456055521965,0.0,0.0,0.2055769562721252,25.414161682128903,25.0,0.9375479817390442,-4715.005859375,37.74717330932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734313964844,305.59844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4921875,18000.0,0.0,0.0,0.1047031506896019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148768663406372,0.1487729549407959,-4.292776793590747e-06,0.0,0.0001062603842001,0.0,0.0,5.909263610839844,0.0,0.0,0.0,0.2775956690311432,4.0,0.0,1.0
308340,293.1643981933594,297.1499938964844,293.1499938964844,0.0163453388959169,-770.2035522460938,304.15069580078125,0.5780814290046692,0.0578988306224346,0.0530022755265235,293.17352294921875,297.1499938964844,293.1499938964844,0.0220447331666946,-948.0097045898438,304.1514892578125,0.6130251884460449,0.0678068846464157,0.0652338713407516,293.17608642578125,297.1499938964844,293.1499938964844,0.0297391060739755,-812.330078125,304.1520080566406,0.6427966952323914,0.0788159072399139,0.0558951087296009,293.17218017578125,297.1499938964844,293.1499938964844,0.043142233043909,-1334.21826171875,304.1517639160156,0.6869561076164246,0.0958939641714096,0.0918073281645774,293.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.544626772403717,0.050000000745058,0.2290350943803787,291.1552429199219,291.1499938964844,272.6178894042969,271.7667541503906,284.3145446777344,293.3381042480469,292.1553649902344,1.0,0.1610936373472213,1.0,1.0,0.9925760626792908,1.0,-0.5939908623695374,0.2589078247547149,0.3350830376148224,0.0861992537975311,0.0,0.0,0.204834908246994,25.39339828491211,25.0,0.9278093576431274,-4702.845703125,37.56294631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,305.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1047197803854942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483552604913711,0.1483595520257949,-4.292066023481311e-06,0.0,0.0001062772644218,0.0,0.0,5.891245365142822,0.0,0.0,0.0,0.2775262594223022,4.0,0.0,1.0
308400,293.1643981933594,297.1499938964844,293.1499938964844,0.0163453388959169,-770.2035522460938,304.15069580078125,0.5780814290046692,0.0578988306224346,0.0530022755265235,293.17352294921875,297.1499938964844,293.1499938964844,0.0220447331666946,-948.0097045898438,304.1514892578125,0.6130251884460449,0.0678068846464157,0.0652338713407516,293.17608642578125,297.1499938964844,293.1499938964844,0.0297391060739755,-812.330078125,304.1520080566406,0.6427966952323914,0.0788159072399139,0.0558951087296009,293.17218017578125,297.1499938964844,293.1499938964844,0.043142233043909,-1334.21826171875,304.1517639160156,0.6869561076164246,0.0958939641714096,0.0918073281645774,293.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551818847656,0.544626772403717,0.050000000745058,0.2290350943803787,291.1552429199219,291.1499938964844,272.6178894042969,271.7667541503906,284.3145446777344,293.3381042480469,292.1553649902344,1.0,0.1610936373472213,1.0,1.0,0.9925760626792908,1.0,-0.5939908623695374,0.2589078247547149,0.3350830376148224,0.0861992537975311,0.0,0.0,0.204834908246994,25.39339828491211,25.0,0.9278093576431274,-4702.845703125,37.56294631958008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644287109375,305.5882568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6953125,18000.0,0.0,0.0,0.1047197803854942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483552604913711,0.1483595520257949,-4.292066023481311e-06,0.0,0.0001062772644218,0.0,0.0,5.891245365142822,0.0,0.0,0.0,0.2775262594223022,4.0,0.0,1.0
308460,293.1636657714844,297.1499938964844,293.1499938964844,0.0162340924143791,-767.3318481445312,304.150634765625,0.5772817730903625,0.0576857030391693,0.0528073646128177,293.1724548339844,297.1499938964844,293.1499938964844,0.0217967983335256,-942.6182861328124,304.1513977050781,0.6118775606155396,0.0674235448241233,0.0648664012551307,293.1752319335937,297.1499938964844,293.1499938964844,0.0293689258396625,-807.2936401367188,304.1519470214844,0.641567587852478,0.0783286094665527,0.0555514432489872,293.1711730957031,297.1499938964844,293.1499938964844,0.0428436957299709,-1329.0906982421875,304.15167236328125,0.6860837936401367,0.0955317839980125,0.0914595201611518,293.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.5446768999099731,0.050000000745058,0.2290332466363906,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.3144836425781,293.3382263183594,292.15594482421875,1.0,0.1609114110469818,1.0,1.0,0.9922716617584229,1.0,-0.5924838781356812,0.2581954002380371,0.334288477897644,0.0860742181539535,0.0,0.0,0.2040156126022339,25.37393379211425,25.0,0.8185175061225891,-4691.1083984375,37.38792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604919433594,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1047108247876167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478964239358902,0.147900715470314,-4.291268851375207e-06,0.0,0.0001062681694747,0.0,0.0,5.871248245239258,0.0,0.0,0.0,0.2774491608142853,4.0,0.0,1.0
308520,293.1636657714844,297.1499938964844,293.1499938964844,0.0162340924143791,-767.3318481445312,304.150634765625,0.5772817730903625,0.0576857030391693,0.0528073646128177,293.1724548339844,297.1499938964844,293.1499938964844,0.0217967983335256,-942.6182861328124,304.1513977050781,0.6118775606155396,0.0674235448241233,0.0648664012551307,293.1752319335937,297.1499938964844,293.1499938964844,0.0293689258396625,-807.2936401367188,304.1519470214844,0.641567587852478,0.0783286094665527,0.0555514432489872,293.1711730957031,297.1499938964844,293.1499938964844,0.0428436957299709,-1329.0906982421875,304.15167236328125,0.6860837936401367,0.0955317839980125,0.0914595201611518,293.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1557922363281,0.5446768999099731,0.050000000745058,0.2290332466363906,291.15582275390625,291.1499938964844,272.6130065917969,271.7637634277344,284.3144836425781,293.3382263183594,292.15594482421875,1.0,0.1609114110469818,1.0,1.0,0.9922716617584229,1.0,-0.5924838781356812,0.2581954002380371,0.334288477897644,0.0860742181539535,0.0,0.0,0.2040156126022339,25.37393379211425,25.0,0.8185175061225891,-4691.1083984375,37.38792037963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604919433594,305.5801086425781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.875,18000.0,0.0,0.0,0.1047108247876167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478964239358902,0.147900715470314,-4.291268851375207e-06,0.0,0.0001062681694747,0.0,0.0,5.871248245239258,0.0,0.0,0.0,0.2774491608142853,4.0,0.0,1.0
308580,293.1629333496094,297.1499938964844,293.1499938964844,0.0161301102489233,-764.6350708007812,304.1506042480469,0.576525092124939,0.0574851743876934,0.0526238828897476,293.1714782714844,297.1499938964844,293.1499938964844,0.0215619578957557,-937.4743041992188,304.1513366699219,0.6107583045959473,0.0670571327209472,0.0645151883363723,293.1744079589844,297.1499938964844,293.1499938964844,0.0290124844759702,-802.4205932617188,304.1518859863281,0.640374481678009,0.0778563544154167,0.0552184097468853,293.17022705078125,297.1499938964844,293.1499938964844,0.0425613895058631,-1324.2440185546875,304.1515808105469,0.6852542757987976,0.0951887518167495,0.0911299809813499,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562805175781,0.5447235703468323,0.050000000745058,0.2290315479040146,291.15631103515625,291.1499938964844,272.6075744628906,271.760498046875,284.3141174316406,293.33837890625,292.1563720703125,1.0,0.1607380658388137,1.0,1.0,0.9919672608375548,1.0,-0.5910449624061584,0.257514625787735,0.3335303664207458,0.0859569311141967,0.0,0.0,0.2031412720680236,25.355621337890625,25.0,0.6087850332260132,-4679.8525390625,37.22159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,305.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1046644747257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474037170410156,0.1474080085754394,-4.290400283935014e-06,0.0,0.0001062211376847,0.0,0.0,5.84977388381958,0.0,0.0,0.0,0.2773661911487579,4.0,0.0,1.0
308640,293.1629333496094,297.1499938964844,293.1499938964844,0.0161301102489233,-764.6350708007812,304.1506042480469,0.576525092124939,0.0574851743876934,0.0526238828897476,293.1714782714844,297.1499938964844,293.1499938964844,0.0215619578957557,-937.4743041992188,304.1513366699219,0.6107583045959473,0.0670571327209472,0.0645151883363723,293.1744079589844,297.1499938964844,293.1499938964844,0.0290124844759702,-802.4205932617188,304.1518859863281,0.640374481678009,0.0778563544154167,0.0552184097468853,293.17022705078125,297.1499938964844,293.1499938964844,0.0425613895058631,-1324.2440185546875,304.1515808105469,0.6852542757987976,0.0951887518167495,0.0911299809813499,293.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1562805175781,0.5447235703468323,0.050000000745058,0.2290315479040146,291.15631103515625,291.1499938964844,272.6075744628906,271.760498046875,284.3141174316406,293.33837890625,292.1563720703125,1.0,0.1607380658388137,1.0,1.0,0.9919672608375548,1.0,-0.5910449624061584,0.257514625787735,0.3335303664207458,0.0859569311141967,0.0,0.0,0.2031412720680236,25.355621337890625,25.0,0.6087850332260132,-4679.8525390625,37.22159576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609191894531,305.57373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0078125,18000.0,0.0,0.0,0.1046644747257232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474037170410156,0.1474080085754394,-4.290400283935014e-06,0.0,0.0001062211376847,0.0,0.0,5.84977388381958,0.0,0.0,0.0,0.2773661911487579,4.0,0.0,1.0
308700,293.16259765625,297.1499938964844,293.1499938964844,0.0160808283835649,-763.35302734375,304.15057373046875,0.5761628746986389,0.0573896020650863,0.0525363907217979,293.1709899902344,297.1499938964844,293.1499938964844,0.0214493088424205,-934.9940795898438,304.1512756347656,0.6102117896080017,0.0668800845742225,0.0643454939126968,293.17401123046875,297.1499938964844,293.1499938964844,0.0288393925875425,-800.0457763671875,304.15185546875,0.6397910714149475,0.0776257738471031,0.0550558157265186,293.1697692871094,297.1499938964844,293.1499938964844,0.0424263924360275,-1321.92724609375,304.15155029296875,0.6848555207252502,0.0950243845582008,0.0909720063209533,293.33843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1564636230469,0.5447455644607544,0.050000000745058,0.2290307283401489,291.1564636230469,291.1499938964844,272.60467529296875,271.7587585449219,284.3138122558594,293.33843994140625,292.1565246582031,1.0,0.1606546193361282,1.0,1.0,0.9918150305747986,1.0,-0.5903506875038147,0.2571874856948852,0.333163172006607,0.08589768409729,0.0,0.0,0.2026919722557068,25.346858978271484,25.0,0.4721317887306213,-4674.43310546875,37.14159393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625366210937,305.57110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.05078125,18000.0,0.0,0.0,0.1046249419450759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471492648124694,0.1471535563468933,-4.2899464460788295e-06,0.0,0.0001061810180544,0.0,0.0,5.838682651519775,0.0,0.0,0.0,0.2773232758045196,4.0,0.0,1.0
308760,293.1622619628906,297.1499938964844,293.1499938964844,0.0160335041582584,-762.1197509765625,304.15057373046875,0.5758124589920044,0.0572974421083927,0.0524519905447959,293.1705017089844,297.1499938964844,293.1499938964844,0.0213400106877088,-932.5797729492188,304.1512451171875,0.609675943851471,0.0667074248194694,0.0641800090670585,293.1736145019531,297.1499938964844,293.1499938964844,0.0286699812859296,-797.716064453125,304.1518249511719,0.6392170786857605,0.0773992016911506,0.0548960417509079,293.1693115234375,297.1499938964844,293.1499938964844,0.0422959253191947,-1319.6890869140625,304.1514892578125,0.6844683885574341,0.0948651880025863,0.0908189788460731,293.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1565856933594,0.5447665452957153,0.050000000745058,0.229029968380928,291.1565856933594,291.1499938964844,272.6016845703125,271.7569885253906,284.3133544921875,293.3385009765625,292.1566162109375,1.0,0.1605734378099441,1.0,1.0,0.991660475730896,1.0,-0.5896744728088379,0.2568704783916473,0.3328039944171905,0.0858368054032325,0.0,0.0,0.2022404223680496,25.338363647460938,25.0,0.3209236562252044,-4669.1845703125,37.0638313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1649475097656,305.5688781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.072265625,18000.0,0.0,0.0,0.1045726984739303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468925476074218,0.1468968391418457,-4.289484422770329e-06,0.0,0.0001061279908753,0.0,0.0,5.827491283416748,0.0,0.0,0.0,0.2772799432277679,4.0,0.0,1.0
308820,293.1615905761719,297.1499938964844,293.1499938964844,0.0159439630806446,-759.7808837890625,304.1505126953125,0.5751425623893738,0.0571220442652702,0.0522912517189979,293.16961669921875,297.1499938964844,293.1499938964844,0.0211300663650035,-927.9205932617188,304.15118408203125,0.6086309552192688,0.0663733258843422,0.0638598054647445,293.1728515625,297.1499938964844,293.1499938964844,0.0283408127725124,-793.1737060546875,304.1517639160156,0.6380934119224548,0.0769564285874366,0.0545838102698326,293.1683959960937,297.1499938964844,293.1499938964844,0.0420468300580978,-1315.4180908203125,304.15142822265625,0.683724582195282,0.0945603474974632,0.0905257984995842,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566467285156,0.5448058247566223,0.050000000745058,0.2290285229682922,291.1566467285156,291.1499938964844,272.5953369140625,271.7532958984375,284.3120422363281,293.3386535644531,292.1566162109375,1.0,0.1604168862104416,1.0,1.0,0.991351306438446,1.0,-0.5883690118789673,0.2562645375728607,0.3321044743061065,0.0857063457369804,0.0,0.0,0.2013482004404068,25.322010040283203,25.0,0.0030717959161847,-4659.19091796875,36.91406631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.104435309767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146383062005043,0.1463873535394668,-4.2885562834271695e-06,0.0,0.0001059885616996,0.0,0.0,5.805279731750488,0.0,0.0,0.0,0.2771937549114227,4.0,0.0,1.0
308880,293.1615905761719,297.1499938964844,293.1499938964844,0.0159439630806446,-759.7808837890625,304.1505126953125,0.5751425623893738,0.0571220442652702,0.0522912517189979,293.16961669921875,297.1499938964844,293.1499938964844,0.0211300663650035,-927.9205932617188,304.15118408203125,0.6086309552192688,0.0663733258843422,0.0638598054647445,293.1728515625,297.1499938964844,293.1499938964844,0.0283408127725124,-793.1737060546875,304.1517639160156,0.6380934119224548,0.0769564285874366,0.0545838102698326,293.1683959960937,297.1499938964844,293.1499938964844,0.0420468300580978,-1315.4180908203125,304.15142822265625,0.683724582195282,0.0945603474974632,0.0905257984995842,293.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1566467285156,0.5448058247566223,0.050000000745058,0.2290285229682922,291.1566467285156,291.1499938964844,272.5953369140625,271.7532958984375,284.3120422363281,293.3386535644531,292.1566162109375,1.0,0.1604168862104416,1.0,1.0,0.991351306438446,1.0,-0.5883690118789673,0.2562645375728607,0.3321044743061065,0.0857063457369804,0.0,0.0,0.2013482004404068,25.322010040283203,25.0,0.0030717959161847,-4659.19091796875,36.91406631469727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,305.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0625,18000.0,0.0,0.0,0.104435309767723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146383062005043,0.1463873535394668,-4.2885562834271695e-06,0.0,0.0001059885616996,0.0,0.0,5.805279731750488,0.0,0.0,0.0,0.2771937549114227,4.0,0.0,1.0
308940,293.16094970703125,297.1499938964844,293.1499938964844,0.0158611591905355,-757.6121215820312,304.1504821777344,0.5745143890380859,0.0569585263729095,0.0521412529051303,293.1687316894531,297.1499938964844,293.1499938964844,0.0209312755614519,-923.482177734375,304.151123046875,0.6076215505599976,0.0660538300871849,0.0635536015033721,293.172119140625,297.1499938964844,293.1499938964844,0.0280243325978517,-788.7862548828125,304.1517028808594,0.6370017528533936,0.0765273496508598,0.0542812347412109,293.1675109863281,297.1499938964844,293.1499938964844,0.041813489049673,-1311.42041015625,304.1513366699219,0.6830217242240906,0.0942735150456428,0.0902497395873069,293.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.156494140625,0.5448417663574219,0.050000000745058,0.2290272116661071,291.156494140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3101806640625,293.3387756347656,292.15643310546875,1.0,0.1602678298950195,1.0,1.0,0.991042137145996,1.0,-0.5871255397796631,0.2556966841220855,0.3314288258552551,0.0855622217059135,0.0,0.0,0.2004945427179336,25.306427001953125,25.0,-0.3178589642047882,-4649.88671875,36.77179336547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,305.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1042573004961013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458925455808639,0.1458968371152877,-4.287649062462151e-06,0.0,0.000105807906948,0.0,0.0,5.783892154693604,0.0,0.0,0.0,0.277110606431961,4.0,0.0,1.0
309000,293.16094970703125,297.1499938964844,293.1499938964844,0.0158611591905355,-757.6121215820312,304.1504821777344,0.5745143890380859,0.0569585263729095,0.0521412529051303,293.1687316894531,297.1499938964844,293.1499938964844,0.0209312755614519,-923.482177734375,304.151123046875,0.6076215505599976,0.0660538300871849,0.0635536015033721,293.172119140625,297.1499938964844,293.1499938964844,0.0280243325978517,-788.7862548828125,304.1517028808594,0.6370017528533936,0.0765273496508598,0.0542812347412109,293.1675109863281,297.1499938964844,293.1499938964844,0.041813489049673,-1311.42041015625,304.1513366699219,0.6830217242240906,0.0942735150456428,0.0902497395873069,293.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.156494140625,0.5448417663574219,0.050000000745058,0.2290272116661071,291.156494140625,291.1499938964844,272.5885925292969,271.7494201660156,284.3101806640625,293.3387756347656,292.15643310546875,1.0,0.1602678298950195,1.0,1.0,0.991042137145996,1.0,-0.5871255397796631,0.2556966841220855,0.3314288258552551,0.0855622217059135,0.0,0.0,0.2004945427179336,25.306427001953125,25.0,-0.3178589642047882,-4649.88671875,36.77179336547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1789245605469,305.5624694824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.982421875,18000.0,0.0,0.0,0.1042573004961013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458925455808639,0.1458968371152877,-4.287649062462151e-06,0.0,0.000105807906948,0.0,0.0,5.783892154693604,0.0,0.0,0.0,0.277110606431961,4.0,0.0,1.0
309060,293.16033935546875,297.1499938964844,293.1499938964844,0.0157847236841917,-755.6055908203125,304.15045166015625,0.5739268660545349,0.0568063668906688,0.0520015023648738,293.1679077148437,297.1499938964844,293.1499938964844,0.0207427479326725,-919.248779296875,304.15106201171875,0.6066458225250244,0.065747894346714,0.0632603764533996,293.1714172363281,297.1499938964844,293.1499938964844,0.0277197957038879,-784.5449829101562,304.1516418457031,0.635940432548523,0.076111227273941,0.0539877638220787,293.1666564941406,297.1499938964844,293.1499938964844,0.0415951386094093,-1307.6824951171875,304.1512451171875,0.6823583841323853,0.094003826379776,0.0899899750947952,293.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.544874906539917,0.050000000745058,0.2290260046720504,291.1560974121094,291.1499938964844,272.5814514160156,271.74542236328125,284.30780029296875,293.33892822265625,292.156005859375,1.0,0.1601257175207138,1.0,1.0,0.9907329082489014,1.0,-0.5859404802322388,0.2551647424697876,0.3307757377624511,0.0854052901268005,0.0,0.0,0.1997041702270507,25.291501998901367,25.0,-0.6288869380950928,-4641.27490234375,36.63648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,305.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1040464118123054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454349607229232,0.1454392522573471,-4.286788225726923e-06,0.0,0.0001055938846548,0.0,0.0,5.7639360427856445,0.0,0.0,0.0,0.2770328223705292,4.0,0.0,1.0
309120,293.16033935546875,297.1499938964844,293.1499938964844,0.0157847236841917,-755.6055908203125,304.15045166015625,0.5739268660545349,0.0568063668906688,0.0520015023648738,293.1679077148437,297.1499938964844,293.1499938964844,0.0207427479326725,-919.248779296875,304.15106201171875,0.6066458225250244,0.065747894346714,0.0632603764533996,293.1714172363281,297.1499938964844,293.1499938964844,0.0277197957038879,-784.5449829101562,304.1516418457031,0.635940432548523,0.076111227273941,0.0539877638220787,293.1666564941406,297.1499938964844,293.1499938964844,0.0415951386094093,-1307.6824951171875,304.1512451171875,0.6823583841323853,0.094003826379776,0.0899899750947952,293.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1561279296875,0.544874906539917,0.050000000745058,0.2290260046720504,291.1560974121094,291.1499938964844,272.5814514160156,271.74542236328125,284.30780029296875,293.33892822265625,292.156005859375,1.0,0.1601257175207138,1.0,1.0,0.9907329082489014,1.0,-0.5859404802322388,0.2551647424697876,0.3307757377624511,0.0854052901268005,0.0,0.0,0.1997041702270507,25.291501998901367,25.0,-0.6288869380950928,-4641.27490234375,36.63648223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,305.5604858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1040464118123054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454349607229232,0.1454392522573471,-4.286788225726923e-06,0.0,0.0001055938846548,0.0,0.0,5.7639360427856445,0.0,0.0,0.0,0.2770328223705292,4.0,0.0,1.0
309180,293.15972900390625,297.1499938964844,293.1499938964844,0.0157147515565156,-753.7651977539062,304.1504211425781,0.573383092880249,0.0566660724580287,0.051872432231903,293.1671142578125,297.1499938964844,293.1499938964844,0.020564317703247,-915.2198486328124,304.1510009765625,0.6057060956954956,0.0654557347297668,0.0629803016781807,293.17071533203125,297.1499938964844,293.1499938964844,0.0274272169917821,-780.4512939453125,304.1515808105469,0.634911060333252,0.0757084786891937,0.0537036880850791,293.16583251953125,297.1499938964844,293.1499938964844,0.0413920804858207,-1304.208984375,304.15118408203125,0.6817372441291809,0.0937519446015358,0.0897471010684967,293.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5449060201644897,0.050000000745058,0.2290248721837997,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.3049621582031,293.3390808105469,292.1554260253906,1.0,0.1599905788898468,1.0,1.0,0.990423619747162,1.0,-0.5848157405853271,0.2546673715114593,0.3301483690738678,0.0852406024932861,0.0,0.0,0.1990013420581817,25.27718162536621,25.0,-0.8442679643630981,-4633.4912109375,36.50821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1038102060556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450252830982208,0.1450295746326446,-4.286003331799293e-06,0.0,0.0001053541564033,0.0,0.0,5.746062755584717,0.0,0.0,0.0,0.2769629657268524,4.0,0.0,1.0
309240,293.15972900390625,297.1499938964844,293.1499938964844,0.0157147515565156,-753.7651977539062,304.1504211425781,0.573383092880249,0.0566660724580287,0.051872432231903,293.1671142578125,297.1499938964844,293.1499938964844,0.020564317703247,-915.2198486328124,304.1510009765625,0.6057060956954956,0.0654557347297668,0.0629803016781807,293.17071533203125,297.1499938964844,293.1499938964844,0.0274272169917821,-780.4512939453125,304.1515808105469,0.634911060333252,0.0757084786891937,0.0537036880850791,293.16583251953125,297.1499938964844,293.1499938964844,0.0413920804858207,-1304.208984375,304.15118408203125,0.6817372441291809,0.0937519446015358,0.0897471010684967,293.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15557861328125,0.5449060201644897,0.050000000745058,0.2290248721837997,291.1555480957031,291.1499938964844,272.5740051269531,271.74127197265625,284.3049621582031,293.3390808105469,292.1554260253906,1.0,0.1599905788898468,1.0,1.0,0.990423619747162,1.0,-0.5848157405853271,0.2546673715114593,0.3301483690738678,0.0852406024932861,0.0,0.0,0.1990013420581817,25.27718162536621,25.0,-0.8442679643630981,-4633.4912109375,36.50821685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1942138671875,305.5589904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.642578125,18000.0,0.0,0.0,0.1038102060556411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450252830982208,0.1450295746326446,-4.286003331799293e-06,0.0,0.0001053541564033,0.0,0.0,5.746062755584717,0.0,0.0,0.0,0.2769629657268524,4.0,0.0,1.0
