time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.1594543457031,297.1499938964844,293.1499938964844,0.0156821385025978,-752.9060668945312,304.150390625,0.5731282830238342,0.0566004365682601,0.0518119558691978,293.1667175292969,297.1499938964844,293.1499938964844,0.0204787254333496,-913.2789916992188,304.1509704589844,0.6052501797676086,0.0653147846460342,0.0628451555967331,293.1703796386719,297.1499938964844,293.1499938964844,0.0272852629423141,-778.4578857421875,304.15155029296875,0.6344085931777954,0.0755121409893035,0.0535651817917823,293.1654052734375,297.1499938964844,293.1499938964844,0.041296150535345,-1302.5687255859375,304.151123046875,0.6814430356025696,0.0936327427625656,0.0896320566534996,293.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1552734375,0.5449210405349731,0.050000000745058,0.2290243208408355,291.1552429199219,291.1499938964844,272.5701599121094,271.7391662597656,284.30340576171875,293.3391418457031,292.15509033203125,1.0,0.1599255800247192,1.0,1.0,0.9902690052986144,1.0,-0.584276020526886,0.254430741071701,0.3298452794551849,0.0851573795080185,0.0,0.0,0.1986851394176483,25.270225524902344,25.0,-0.9013089537620544,-4629.90771484375,36.44669723510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19744873046875,305.5583190917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.103685937821865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448405236005783,0.1448448151350021,-4.285645445634145e-06,0.0,0.0001052280495059,0.0,0.0,5.738000869750977,0.0,0.0,0.0,0.2769313752651214,4.0,0.0,1.0
309360,293.1591491699219,297.1499938964844,293.1499938964844,0.0156510639935731,-752.08642578125,304.150390625,0.5728849768638611,0.05653777718544,0.0517541691660881,293.1663513183594,297.1499938964844,293.1499938964844,0.0203954353928565,-911.3849487304688,304.15093994140625,0.6048035621643066,0.0651771798729896,0.0627131983637809,293.1700439453125,297.1499938964844,293.1499938964844,0.0271460898220539,-776.4987182617188,304.1515197753906,0.6339142322540283,0.0753191113471984,0.0534290000796318,293.1650085449219,297.1499938964844,293.1499938964844,0.0412038452923297,-1300.990478515625,304.1510925292969,0.6811597943305969,0.0935179889202117,0.0895212292671203,293.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1549377441406,0.5449358820915222,0.050000000745058,0.2290237843990326,291.1549072265625,291.1499938964844,272.5662536621094,271.737060546875,284.3017883300781,293.3392333984375,292.1547546386719,1.0,0.1598622649908065,1.0,1.0,0.9901129007339478,1.0,-0.5837512016296387,0.2542015612125397,0.329549640417099,0.0850748270750045,0.0,0.0,0.1983918398618698,25.263391494750977,25.0,-0.9295536875724792,-4626.5087890625,36.38687133789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20025634765625,305.5576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.431640625,18000.0,0.0,0.0,0.103559635579586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446689963340759,0.1446732729673385,-4.2853121158259455e-06,0.0,0.0001050998689606,0.0,0.0,5.73051643371582,0.0,0.0,0.0,0.2769020497798919,4.0,0.0,1.0
309420,293.1585998535156,297.1499938964844,293.1499938964844,0.0155934244394302,-750.5633544921875,304.1503601074219,0.5724332928657532,0.0564213767647743,0.0516466125845909,293.1656188964844,297.1499938964844,293.1499938964844,0.0202355198562145,-907.7330932617188,304.1509094238281,0.6039386987686157,0.064911849796772,0.06245868653059,293.1694030761719,297.1499938964844,293.1499938964844,0.0268758460879325,-772.6802368164062,304.1514587402344,0.632949948310852,0.0749429166316986,0.0531635507941246,293.1642150878906,297.1499938964844,293.1499938964844,0.0410298630595207,-1298.016357421875,304.1510314941406,0.680626630783081,0.0933017283678054,0.0893121436238288,293.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.544965386390686,0.050000000745058,0.2290227115154266,291.1542663574219,291.1499938964844,272.5582275390625,271.7327880859375,284.2984313964844,293.3393859863281,292.15411376953125,1.0,0.1597405076026916,1.0,1.0,0.9898006916046144,1.0,-0.5827459096908569,0.2537635266780853,0.328982412815094,0.084915392100811,0.0,0.0,0.197871059179306,25.250062942504883,25.0,-0.9266528487205504,-4620.19677734375,36.27222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,305.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1033067479729652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144363984465599,0.1443682610988617,-4.284715942048933e-06,0.0,0.0001048432095558,0.0,0.0,5.717208385467529,0.0,0.0,0.0,0.2768498361110687,4.0,0.0,1.0
309480,293.1585998535156,297.1499938964844,293.1499938964844,0.0155934244394302,-750.5633544921875,304.1503601074219,0.5724332928657532,0.0564213767647743,0.0516466125845909,293.1656188964844,297.1499938964844,293.1499938964844,0.0202355198562145,-907.7330932617188,304.1509094238281,0.6039386987686157,0.064911849796772,0.06245868653059,293.1694030761719,297.1499938964844,293.1499938964844,0.0268758460879325,-772.6802368164062,304.1514587402344,0.632949948310852,0.0749429166316986,0.0531635507941246,293.1642150878906,297.1499938964844,293.1499938964844,0.0410298630595207,-1298.016357421875,304.1510314941406,0.680626630783081,0.0933017283678054,0.0893121436238288,293.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.154296875,0.544965386390686,0.050000000745058,0.2290227115154266,291.1542663574219,291.1499938964844,272.5582275390625,271.7327880859375,284.2984313964844,293.3393859863281,292.15411376953125,1.0,0.1597405076026916,1.0,1.0,0.9898006916046144,1.0,-0.5827459096908569,0.2537635266780853,0.328982412815094,0.084915392100811,0.0,0.0,0.197871059179306,25.250062942504883,25.0,-0.9266528487205504,-4620.19677734375,36.27222442626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2044982910156,305.55596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.1033067479729652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144363984465599,0.1443682610988617,-4.284715942048933e-06,0.0,0.0001048432095558,0.0,0.0,5.717208385467529,0.0,0.0,0.0,0.2768498361110687,4.0,0.0,1.0
309540,293.15802001953125,297.1499938964844,293.1499938964844,0.0155416131019592,-749.1911010742188,304.1503295898437,0.572028398513794,0.0563166551291942,0.051549557596445,293.1649169921875,297.1499938964844,293.1499938964844,0.020084073767066,-904.25537109375,304.1508483886719,0.6031115055084229,0.0646592751145362,0.0622163042426109,293.16876220703125,297.1499938964844,293.1499938964844,0.0266160294413566,-768.9906005859375,304.1513977050781,0.6320180296897888,0.074579581618309,0.0529070980846881,293.1634216308594,297.1499938964844,293.1499938964844,0.0408696308732032,-1295.2774658203125,304.15093994140625,0.6801377534866333,0.0931027755141258,0.0891194567084312,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1536560058594,0.5449954271316528,0.050000000745058,0.2290216088294983,291.15362548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2950134277344,293.33953857421875,292.15350341796875,1.0,0.1596250087022781,1.0,1.0,0.9894885420799256,1.0,-0.5817981958389282,0.2533492147922516,0.328449010848999,0.0847692117094993,0.0,0.0,0.1974316537380218,25.23712921142578,25.0,-0.8763177990913391,-4614.4345703125,36.16400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,305.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.10306166857481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441060155630111,0.1441102921962738,-4.284208444005344e-06,0.0,0.0001045944954967,0.0,0.0,5.705953121185303,0.0,0.0,0.0,0.2768056392669678,4.0,0.0,1.0
309600,293.15802001953125,297.1499938964844,293.1499938964844,0.0155416131019592,-749.1911010742188,304.1503295898437,0.572028398513794,0.0563166551291942,0.051549557596445,293.1649169921875,297.1499938964844,293.1499938964844,0.020084073767066,-904.25537109375,304.1508483886719,0.6031115055084229,0.0646592751145362,0.0622163042426109,293.16876220703125,297.1499938964844,293.1499938964844,0.0266160294413566,-768.9906005859375,304.1513977050781,0.6320180296897888,0.074579581618309,0.0529070980846881,293.1634216308594,297.1499938964844,293.1499938964844,0.0408696308732032,-1295.2774658203125,304.15093994140625,0.6801377534866333,0.0931027755141258,0.0891194567084312,293.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1536560058594,0.5449954271316528,0.050000000745058,0.2290216088294983,291.15362548828125,291.1499938964844,272.54998779296875,271.7284851074219,284.2950134277344,293.33953857421875,292.15350341796875,1.0,0.1596250087022781,1.0,1.0,0.9894885420799256,1.0,-0.5817981958389282,0.2533492147922516,0.328449010848999,0.0847692117094993,0.0,0.0,0.1974316537380218,25.23712921142578,25.0,-0.8763177990913391,-4614.4345703125,36.16400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,305.5538635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.10306166857481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441060155630111,0.1441102921962738,-4.284208444005344e-06,0.0,0.0001045944954967,0.0,0.0,5.705953121185303,0.0,0.0,0.0,0.2768056392669678,4.0,0.0,1.0
309660,293.1575012207031,297.1499938964844,293.1499938964844,0.0154955945909023,-747.9697875976562,304.1502990722656,0.5716712474822998,0.0562236309051513,0.0514630414545536,293.16424560546875,297.1499938964844,293.1499938964844,0.0199408996850252,-900.9500122070312,304.1508178710937,0.6023229956626892,0.0644194036722183,0.061985969543457,293.16815185546875,297.1499938964844,293.1499938964844,0.0263664852827787,-765.4290161132812,304.1513671875,0.631118655204773,0.0742290243506431,0.0526596270501613,293.1626281738281,297.1499938964844,293.1499938964844,0.0407231412827968,-1292.773681640625,304.15087890625,0.6796939969062805,0.092921182513237,0.0889432057738304,293.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.153076171875,0.5450264811515808,0.050000000745058,0.2290204763412475,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2913818359375,293.3396911621094,292.1529235839844,1.0,0.1595156788825988,1.0,1.0,0.9891753792762756,1.0,-0.5809080600738525,0.2529572248458862,0.3279508650302887,0.0846395492553711,0.0,0.0,0.1970684081315994,25.224544525146484,25.0,-0.836529016494751,-4609.19580078125,36.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.1028331592679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438917219638824,0.1438960134983062,-4.283782800484914e-06,0.0,0.0001043625888996,0.0,0.0,5.696602821350098,0.0,0.0,0.0,0.2767688632011413,4.0,0.0,1.0
309720,293.1575012207031,297.1499938964844,293.1499938964844,0.0154955945909023,-747.9697875976562,304.1502990722656,0.5716712474822998,0.0562236309051513,0.0514630414545536,293.16424560546875,297.1499938964844,293.1499938964844,0.0199408996850252,-900.9500122070312,304.1508178710937,0.6023229956626892,0.0644194036722183,0.061985969543457,293.16815185546875,297.1499938964844,293.1499938964844,0.0263664852827787,-765.4290161132812,304.1513671875,0.631118655204773,0.0742290243506431,0.0526596270501613,293.1626281738281,297.1499938964844,293.1499938964844,0.0407231412827968,-1292.773681640625,304.15087890625,0.6796939969062805,0.092921182513237,0.0889432057738304,293.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.153076171875,0.5450264811515808,0.050000000745058,0.2290204763412475,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2913818359375,293.3396911621094,292.1529235839844,1.0,0.1595156788825988,1.0,1.0,0.9891753792762756,1.0,-0.5809080600738525,0.2529572248458862,0.3279508650302887,0.0846395492553711,0.0,0.0,0.1970684081315994,25.224544525146484,25.0,-0.836529016494751,-4609.19580078125,36.0621337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.206787109375,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.859375,18000.0,0.0,0.0,0.1028331592679023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438917219638824,0.1438960134983062,-4.283782800484914e-06,0.0,0.0001043625888996,0.0,0.0,5.696602821350098,0.0,0.0,0.0,0.2767688632011413,4.0,0.0,1.0
309780,293.1569519042969,297.1499938964844,293.1499938964844,0.0154552888125181,-746.8992309570312,304.1502685546875,0.57136070728302,0.0561419054865837,0.0513867735862731,293.16357421875,297.1499938964844,293.1499938964844,0.0198059044778347,-897.8184204101562,304.1507568359375,0.60157310962677,0.0641919374465942,0.0617674514651298,293.1675720214844,297.1499938964844,293.1499938964844,0.026126941666007,-761.9940185546875,304.1513061523437,0.6302502155303955,0.0738905817270279,0.0524207428097724,293.161865234375,297.1499938964844,293.1499938964844,0.0405905991792678,-1290.509521484375,304.1508178710937,0.679295003414154,0.0927567109465599,0.0887832194566726,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5450584292411804,0.050000000745058,0.2290193140506744,291.1524353027344,291.1499938964844,272.5307006835937,271.7217102050781,284.28729248046875,293.33984375,292.1522827148437,1.0,0.1594123393297195,1.0,1.0,0.9888622164726256,1.0,-0.5800742506980896,0.2525872588157654,0.3274869620800018,0.0845253467559814,0.0,0.0,0.1967872828245163,25.2122859954834,25.0,-0.8775283694267273,-4604.55029296875,35.96641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,305.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1026282012462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437219977378845,0.1437262743711471,-4.283436283003539e-06,0.0,0.0001041545765474,0.0,0.0,5.6891865730285645,0.0,0.0,0.0,0.2767395973205566,4.0,0.0,1.0
309840,293.1569519042969,297.1499938964844,293.1499938964844,0.0154552888125181,-746.8992309570312,304.1502685546875,0.57136070728302,0.0561419054865837,0.0513867735862731,293.16357421875,297.1499938964844,293.1499938964844,0.0198059044778347,-897.8184204101562,304.1507568359375,0.60157310962677,0.0641919374465942,0.0617674514651298,293.1675720214844,297.1499938964844,293.1499938964844,0.026126941666007,-761.9940185546875,304.1513061523437,0.6302502155303955,0.0738905817270279,0.0524207428097724,293.161865234375,297.1499938964844,293.1499938964844,0.0405905991792678,-1290.509521484375,304.1508178710937,0.679295003414154,0.0927567109465599,0.0887832194566726,293.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1524658203125,0.5450584292411804,0.050000000745058,0.2290193140506744,291.1524353027344,291.1499938964844,272.5307006835937,271.7217102050781,284.28729248046875,293.33984375,292.1522827148437,1.0,0.1594123393297195,1.0,1.0,0.9888622164726256,1.0,-0.5800742506980896,0.2525872588157654,0.3274869620800018,0.0845253467559814,0.0,0.0,0.1967872828245163,25.2122859954834,25.0,-0.8775283694267273,-4604.55029296875,35.96641159057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2049255371094,305.5477600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.67578125,18000.0,0.0,0.0,0.1026282012462616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437219977378845,0.1437262743711471,-4.283436283003539e-06,0.0,0.0001041545765474,0.0,0.0,5.6891865730285645,0.0,0.0,0.0,0.2767395973205566,4.0,0.0,1.0
309900,293.1567077636719,297.1499938964844,293.1499938964844,0.0154372630640864,-746.4205932617188,304.1502380371094,0.5712228417396545,0.0561052374541759,0.0513524375855922,293.16326904296875,297.1499938964844,293.1499938964844,0.0197414476424455,-896.3181762695312,304.1507568359375,0.601212739944458,0.0640828013420105,0.0616625919938087,293.1672668457031,297.1499938964844,293.1499938964844,0.0260108411312103,-760.3233642578125,304.1512756347656,0.6298272609710693,0.0737257823348045,0.0523044317960739,293.1614990234375,297.1499938964844,293.1499938964844,0.0405296422541141,-1289.46875,304.1507568359375,0.6791123151779175,0.0926809161901474,0.0887093469500541,293.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.15216064453125,0.5450747609138489,0.050000000745058,0.2290187180042266,291.152099609375,291.1499938964844,272.5251159667969,271.7205505371094,284.2850952148437,293.3399353027344,292.1519470214844,1.0,0.1593629121780395,1.0,1.0,0.9887056350708008,1.0,-0.5796782374382019,0.252410352230072,0.3272678852081299,0.0844743475317955,0.0,0.0,0.1966817677021026,25.20628929138184,25.0,-0.905106484889984,-4602.490234375,35.92083740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2032775878906,305.54595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.576171875,18000.0,0.0,0.0,0.1025365442037582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436561793088913,0.1436604559421539,-4.283295766072115e-06,0.0,0.0001040615607053,0.0,0.0,5.686302661895752,0.0,0.0,0.0,0.2767281234264374,4.0,0.0,1.0
309960,293.15643310546875,297.1499938964844,293.1499938964844,0.015420576557517,-745.9775390625,304.1502380371094,0.5710960030555725,0.05607121437788,0.0513205267488956,293.1629638671875,297.1499938964844,293.1499938964844,0.0196788981556892,-894.859130859375,304.1507263183594,0.600861668586731,0.0639765858650207,0.0615605264902114,293.1669921875,297.1499938964844,293.1499938964844,0.025897029787302,-758.6818237304688,304.1512451171875,0.6294113397598267,0.0735637545585632,0.0521900989115238,293.1611022949219,297.1499938964844,293.1499938964844,0.0404720604419708,-1288.4859619140625,304.1507263183594,0.6789405345916748,0.0926092341542244,0.0886394158005714,293.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1518249511719,0.5450913310050964,0.050000000745058,0.2290181070566177,291.1517639160156,291.1499938964844,272.51922607421875,271.7195739746094,284.2828063964844,293.34002685546875,292.151611328125,1.0,0.1593149155378341,1.0,1.0,0.9885486364364624,1.0,-0.5792955756187439,0.2522384822368622,0.3270570933818817,0.0844274535775184,0.0,0.0,0.1965994983911514,25.20037841796875,25.0,-0.9212464094161988,-4600.6162109375,35.87672424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2012634277344,305.5441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.1024527847766876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436033546924591,0.1436076462268829,-4.2831775317608844e-06,0.0,0.0001039765484165,0.0,0.0,5.683981895446777,0.0,0.0,0.0,0.2767188251018524,4.0,0.0,1.0
310020,293.15594482421875,297.1499938964844,293.1499938964844,0.0153909130021929,-745.1900024414062,304.15020751953125,0.570873498916626,0.0560107044875621,0.051263503730297,293.162353515625,297.1499938964844,293.1499938964844,0.0195590555667877,-892.05419921875,304.15069580078125,0.6001856923103333,0.0637723505496978,0.0613642297685146,293.1664123535156,297.1499938964844,293.1499938964844,0.0256757084280252,-755.4784545898438,304.1512145996094,0.6285989284515381,0.073247529566288,0.051966942846775,293.1603698730469,297.1499938964844,293.1499938964844,0.040366306900978,-1286.6815185546875,304.1506652832031,0.6786275506019592,0.0924775674939155,0.0885106772184372,293.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1511535644531,0.5451249480247498,0.050000000745058,0.2290168702602386,291.151123046875,291.1499938964844,272.5066223144531,271.7181396484375,284.2779235839844,293.3401794433594,292.1509704589844,1.0,0.1592229902744293,1.0,1.0,0.9882346391677856,1.0,-0.5785677433013916,0.2519085705280304,0.3266592025756836,0.0843458473682403,0.0,0.0,0.1964986622333526,25.18881797790528,25.0,-0.9078110456466676,-4597.4013671875,35.79261016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,305.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.1023095548152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435339897871017,0.1435382664203643,-4.283007456251653e-06,0.0,0.0001038311893353,0.0,0.0,5.680914878845215,0.0,0.0,0.0,0.2767063081264496,4.0,0.0,1.0
310080,293.15594482421875,297.1499938964844,293.1499938964844,0.0153909130021929,-745.1900024414062,304.15020751953125,0.570873498916626,0.0560107044875621,0.051263503730297,293.162353515625,297.1499938964844,293.1499938964844,0.0195590555667877,-892.05419921875,304.15069580078125,0.6001856923103333,0.0637723505496978,0.0613642297685146,293.1664123535156,297.1499938964844,293.1499938964844,0.0256757084280252,-755.4784545898438,304.1512145996094,0.6285989284515381,0.073247529566288,0.051966942846775,293.1603698730469,297.1499938964844,293.1499938964844,0.040366306900978,-1286.6815185546875,304.1506652832031,0.6786275506019592,0.0924775674939155,0.0885106772184372,293.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1511535644531,0.5451249480247498,0.050000000745058,0.2290168702602386,291.151123046875,291.1499938964844,272.5066223144531,271.7181396484375,284.2779235839844,293.3401794433594,292.1509704589844,1.0,0.1592229902744293,1.0,1.0,0.9882346391677856,1.0,-0.5785677433013916,0.2519085705280304,0.3266592025756836,0.0843458473682403,0.0,0.0,0.1964986622333526,25.18881797790528,25.0,-0.9078110456466676,-4597.4013671875,35.79261016845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961364746094,305.54052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2734375,18000.0,0.0,0.0,0.1023095548152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435339897871017,0.1435382664203643,-4.283007456251653e-06,0.0,0.0001038311893353,0.0,0.0,5.680914878845215,0.0,0.0,0.0,0.2767063081264496,4.0,0.0,1.0
310140,293.15545654296875,297.1499938964844,293.1499938964844,0.0153661277145147,-744.5320434570312,304.1501770019531,0.5706928372383118,0.0559602342545986,0.0512155815958976,293.1617431640625,297.1499938964844,293.1499938964844,0.0194460451602935,-889.3973388671875,304.150634765625,0.5995449423789978,0.0635790154337883,0.0611783489584922,293.1658935546875,297.1499938964844,293.1499938964844,0.0254625454545021,-752.3782958984375,304.1511535644531,0.6278122067451477,0.0729416385293006,0.0517510883510112,293.15966796875,297.1499938964844,293.1499938964844,0.0402729772031307,-1285.089599609375,304.1506042480469,0.6783558130264282,0.0923615768551826,0.0883968695998191,293.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1505432128906,0.5451593399047852,0.050000000745058,0.2290156185626983,291.1504821777344,291.1499938964844,272.49298095703125,271.7173156738281,284.272705078125,293.3403625488281,292.1503601074219,1.0,0.1591365188360214,1.0,1.0,0.9879206418991088,1.0,-0.5778900384902954,0.2515968978404999,0.3262931406497955,0.0842810869216919,0.0,0.0,0.1964771449565887,25.177614212036133,25.0,-0.8364888429641724,-4594.8740234375,35.71397018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,305.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.102201223373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435103565454483,0.1435146331787109,-4.282923327991739e-06,0.0,0.0001037212423398,0.0,0.0,5.679835796356201,0.0,0.0,0.0,0.2767015695571899,4.0,0.0,1.0
310200,293.15545654296875,297.1499938964844,293.1499938964844,0.0153661277145147,-744.5320434570312,304.1501770019531,0.5706928372383118,0.0559602342545986,0.0512155815958976,293.1617431640625,297.1499938964844,293.1499938964844,0.0194460451602935,-889.3973388671875,304.150634765625,0.5995449423789978,0.0635790154337883,0.0611783489584922,293.1658935546875,297.1499938964844,293.1499938964844,0.0254625454545021,-752.3782958984375,304.1511535644531,0.6278122067451477,0.0729416385293006,0.0517510883510112,293.15966796875,297.1499938964844,293.1499938964844,0.0402729772031307,-1285.089599609375,304.1506042480469,0.6783558130264282,0.0923615768551826,0.0883968695998191,293.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1505432128906,0.5451593399047852,0.050000000745058,0.2290156185626983,291.1504821777344,291.1499938964844,272.49298095703125,271.7173156738281,284.272705078125,293.3403625488281,292.1503601074219,1.0,0.1591365188360214,1.0,1.0,0.9879206418991088,1.0,-0.5778900384902954,0.2515968978404999,0.3262931406497955,0.0842810869216919,0.0,0.0,0.1964771449565887,25.177614212036133,25.0,-0.8364888429641724,-4594.8740234375,35.71397018432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1898193359375,305.5370178222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.08984375,18000.0,0.0,0.0,0.102201223373413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435103565454483,0.1435146331787109,-4.282923327991739e-06,0.0,0.0001037212423398,0.0,0.0,5.679835796356201,0.0,0.0,0.0,0.2767015695571899,4.0,0.0,1.0
310260,293.15496826171875,297.1499938964844,293.1499938964844,0.0153459506109356,-743.9964599609375,304.150146484375,0.5705522298812866,0.055919375270605,0.0511763580143451,293.16119384765625,297.1499938964844,293.1499938964844,0.0193394441157579,-886.8800048828125,304.1506042480469,0.5989382863044739,0.063396118581295,0.0610024072229862,293.1653747558594,297.1499938964844,293.1499938964844,0.0252570044249296,-749.3745727539062,304.151123046875,0.6270498037338257,0.0726455673575401,0.0515421628952026,293.158935546875,297.1499938964844,293.1499938964844,0.0401914753019809,-1283.6995849609375,304.1505432128906,0.6781238317489624,0.0922606736421585,0.0882974341511726,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.5451945662498474,0.050000000745058,0.2290143221616745,291.1499328613281,291.1499938964844,272.4783630371094,271.71697998046875,284.2671813964844,293.34051513671875,292.1498413085937,1.0,0.1590552479028701,1.0,1.0,0.9876059293746948,1.0,-0.5772601962089539,0.2513022720813751,0.3259579241275787,0.0842333436012268,0.0,0.0,0.1965229213237762,25.16675567626953,25.0,-0.738655686378479,-4592.93798828125,35.64055252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,305.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1021276637911796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435258388519287,0.1435301303863525,-4.282915142539423e-06,0.0,0.0001036465982906,0.0,0.0,5.6804609298706055,0.0,0.0,0.0,0.2767034769058227,4.0,0.0,1.0
310320,293.15496826171875,297.1499938964844,293.1499938964844,0.0153459506109356,-743.9964599609375,304.150146484375,0.5705522298812866,0.055919375270605,0.0511763580143451,293.16119384765625,297.1499938964844,293.1499938964844,0.0193394441157579,-886.8800048828125,304.1506042480469,0.5989382863044739,0.063396118581295,0.0610024072229862,293.1653747558594,297.1499938964844,293.1499938964844,0.0252570044249296,-749.3745727539062,304.151123046875,0.6270498037338257,0.0726455673575401,0.0515421628952026,293.158935546875,297.1499938964844,293.1499938964844,0.0401914753019809,-1283.6995849609375,304.1505432128906,0.6781238317489624,0.0922606736421585,0.0882974341511726,293.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.14996337890625,0.5451945662498474,0.050000000745058,0.2290143221616745,291.1499328613281,291.1499938964844,272.4783630371094,271.71697998046875,284.2671813964844,293.34051513671875,292.1498413085937,1.0,0.1590552479028701,1.0,1.0,0.9876059293746948,1.0,-0.5772601962089539,0.2513022720813751,0.3259579241275787,0.0842333436012268,0.0,0.0,0.1965229213237762,25.16675567626953,25.0,-0.738655686378479,-4592.93798828125,35.64055252075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18267822265625,305.5338134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.931640625,18000.0,0.0,0.0,0.1021276637911796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435258388519287,0.1435301303863525,-4.282915142539423e-06,0.0,0.0001036465982906,0.0,0.0,5.6804609298706055,0.0,0.0,0.0,0.2767034769058227,4.0,0.0,1.0
310380,293.1545104980469,297.1499938964844,293.1499938964844,0.0153304301202297,-743.5849609375,304.1501159667969,0.5704524517059326,0.0558882504701614,0.0511459447443485,293.16064453125,297.1499938964844,293.1499938964844,0.0192392840981483,-884.5047607421875,304.15057373046875,0.5983668565750122,0.0632238388061523,0.0608365722000598,293.16485595703125,297.1499938964844,293.1499938964844,0.0250590648502111,-746.4681396484375,304.15106201171875,0.6263119578361511,0.0723594054579734,0.051340214908123,293.15826416015625,297.1499938964844,293.1499938964844,0.0401220172643661,-1282.5152587890625,304.1504821777344,0.6779323816299438,0.0921751409769058,0.0882126092910766,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.5452305674552917,0.050000000745058,0.2290130108594894,291.14947509765625,291.1499938964844,272.462890625,271.7170715332031,284.261474609375,293.3406982421875,292.1493530273437,1.0,0.1589792370796203,1.0,1.0,0.9872912168502808,1.0,-0.5766789317131042,0.2510247826576233,0.3256541490554809,0.0842031762003898,0.0,0.0,0.1966297179460525,25.156238555908203,25.0,-0.646087110042572,-4591.544921875,35.5723991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.1020887494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435765326023101,0.1435808092355728,-4.28297516918974e-06,0.0,0.0001036071043927,0.0,0.0,5.682617664337158,0.0,0.0,0.0,0.2767114043235779,4.0,0.0,1.0
310440,293.1545104980469,297.1499938964844,293.1499938964844,0.0153304301202297,-743.5849609375,304.1501159667969,0.5704524517059326,0.0558882504701614,0.0511459447443485,293.16064453125,297.1499938964844,293.1499938964844,0.0192392840981483,-884.5047607421875,304.15057373046875,0.5983668565750122,0.0632238388061523,0.0608365722000598,293.16485595703125,297.1499938964844,293.1499938964844,0.0250590648502111,-746.4681396484375,304.15106201171875,0.6263119578361511,0.0723594054579734,0.051340214908123,293.15826416015625,297.1499938964844,293.1499938964844,0.0401220172643661,-1282.5152587890625,304.1504821777344,0.6779323816299438,0.0921751409769058,0.0882126092910766,293.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1495056152344,0.5452305674552917,0.050000000745058,0.2290130108594894,291.14947509765625,291.1499938964844,272.462890625,271.7170715332031,284.261474609375,293.3406982421875,292.1493530273437,1.0,0.1589792370796203,1.0,1.0,0.9872912168502808,1.0,-0.5766789317131042,0.2510247826576233,0.3256541490554809,0.0842031762003898,0.0,0.0,0.1966297179460525,25.156238555908203,25.0,-0.646087110042572,-4591.544921875,35.5723991394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17510986328125,305.5311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.79296875,18000.0,0.0,0.0,0.1020887494087219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435765326023101,0.1435808092355728,-4.28297516918974e-06,0.0,0.0001036071043927,0.0,0.0,5.682617664337158,0.0,0.0,0.0,0.2767114043235779,4.0,0.0,1.0
310500,293.1542663574219,297.1499938964844,293.1499938964844,0.0153244547545909,-743.4269409179688,304.1501159667969,0.5704182982444763,0.0558764487504959,0.0511341281235218,293.1603698730469,297.1499938964844,293.1499938964844,0.0191916767507791,-883.3721923828125,304.1505432128906,0.5980949997901917,0.0631418377161026,0.0607575736939907,293.16461181640625,297.1499938964844,293.1499938964844,0.0249629821628332,-745.0523071289062,304.15106201171875,0.6259524822235107,0.0722201392054557,0.0512419156730175,293.1579284667969,297.1499938964844,293.1499938964844,0.0400919318199157,-1282.00244140625,304.15045166015625,0.6778524518013,0.0921383127570152,0.0881758406758308,293.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1492614746094,0.5452489256858826,0.050000000745058,0.2290123254060745,291.1492614746094,291.1499938964844,272.454833984375,271.7172546386719,284.2585144042969,293.3407897949219,292.149169921875,1.0,0.1589432507753372,1.0,1.0,0.9871338605880736,1.0,-0.5764070749282837,0.2508925795555115,0.3255144655704498,0.0841949731111526,0.0,0.0,0.1967040002346038,25.151105880737305,25.0,-0.5921284556388855,-4591.08251953125,35.540340423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,305.5301208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.732421875,18000.0,0.0,0.0,0.1020818948745727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436140984296798,0.1436183750629425,-4.2830288293771446e-06,0.0,0.0001036001485772,0.0,0.0,5.684228897094727,0.0,0.0,0.0,0.2767174541950226,4.0,0.0,1.0
310560,293.154052734375,297.1499938964844,293.1499938964844,0.015319449827075,-743.294677734375,304.1501159667969,0.5703928470611572,0.0558666922152042,0.0511241741478443,293.1601257324219,297.1499938964844,293.1499938964844,0.0191454216837883,-882.2696533203125,304.1505432128906,0.5978308320045471,0.0630621239542961,0.0606807470321655,293.16436767578125,297.1499938964844,293.1499938964844,0.0248684715479612,-743.6564331054688,304.1510314941406,0.6255981922149658,0.0720829665660858,0.0511450916528701,293.1575927734375,297.1499938964844,293.1499938964844,0.0400643721222877,-1281.5325927734375,304.1504211425781,0.6777811646461487,0.0921047553420066,0.0881421789526939,293.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1490783691406,0.5452675819396973,0.050000000745058,0.2290116548538208,291.1490478515625,291.1499938964844,272.44659423828125,271.7174987792969,284.2555236816406,293.34088134765625,292.14898681640625,1.0,0.1589083671569824,1.0,1.0,0.986975908279419,1.0,-0.5761454701423645,0.2507639229297638,0.3253815770149231,0.0841907635331153,0.0,0.0,0.1967878192663192,25.146039962768555,25.0,-0.5291056632995605,-4590.748046875,35.50939178466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16754150390625,305.5291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.67578125,18000.0,0.0,0.0,0.1020815595984458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436575055122375,0.1436617970466613,-4.283094312995672e-06,0.0,0.0001035998066072,0.0,0.0,5.686095237731934,0.0,0.0,0.0,0.2767244875431061,4.0,0.0,1.0
310620,293.1535949707031,297.1499938964844,293.1499938964844,0.0153125962242484,-743.1142578125,304.15008544921875,0.5703705549240112,0.0558539666235446,0.0511103607714176,293.1596069335937,297.1499938964844,293.1499938964844,0.0190573427826166,-880.1636352539062,304.1505126953125,0.5973284840583801,0.0629103109240531,0.0605342835187912,293.16387939453125,297.1499938964844,293.1499938964844,0.0246845614165067,-740.9303588867188,304.1510009765625,0.624906599521637,0.0718155205249786,0.050956267863512,293.15692138671875,297.1499938964844,293.1499938964844,0.0400174744427204,-1280.7332763671875,304.1503601074219,0.6776672601699829,0.0920483693480491,0.0880850404500961,293.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487731933594,0.5453056693077087,0.050000000745058,0.2290102541446685,291.14874267578125,291.1499938964844,272.4295959472656,271.7181091308594,284.2494506835937,293.3410949707031,292.148681640625,1.0,0.1588421911001205,1.0,1.0,0.9866600632667542,1.0,-0.5756562948226929,0.2505181133747101,0.3251381814479828,0.0841956287622451,0.0,0.0,0.1969792395830154,25.1361083984375,25.0,-0.3912755250930786,-4590.45361328125,35.451107025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.1021005436778068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437594145536422,0.1437636911869049,-4.283258022041991e-06,0.0,0.000103619066067,0.0,0.0,5.690488815307617,0.0,0.0,0.0,0.2767412364482879,4.0,0.0,1.0
310680,293.1535949707031,297.1499938964844,293.1499938964844,0.0153125962242484,-743.1142578125,304.15008544921875,0.5703705549240112,0.0558539666235446,0.0511103607714176,293.1596069335937,297.1499938964844,293.1499938964844,0.0190573427826166,-880.1636352539062,304.1505126953125,0.5973284840583801,0.0629103109240531,0.0605342835187912,293.16387939453125,297.1499938964844,293.1499938964844,0.0246845614165067,-740.9303588867188,304.1510009765625,0.624906599521637,0.0718155205249786,0.050956267863512,293.15692138671875,297.1499938964844,293.1499938964844,0.0400174744427204,-1280.7332763671875,304.1503601074219,0.6776672601699829,0.0920483693480491,0.0880850404500961,293.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1487731933594,0.5453056693077087,0.050000000745058,0.2290102541446685,291.14874267578125,291.1499938964844,272.4295959472656,271.7181091308594,284.2494506835937,293.3410949707031,292.148681640625,1.0,0.1588421911001205,1.0,1.0,0.9866600632667542,1.0,-0.5756562948226929,0.2505181133747101,0.3251381814479828,0.0841956287622451,0.0,0.0,0.1969792395830154,25.1361083984375,25.0,-0.3912755250930786,-4590.45361328125,35.451107025146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,305.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.58984375,18000.0,0.0,0.0,0.1021005436778068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437594145536422,0.1437636911869049,-4.283258022041991e-06,0.0,0.000103619066067,0.0,0.0,5.690488815307617,0.0,0.0,0.0,0.2767412364482879,4.0,0.0,1.0
310740,293.1531677246094,297.1499938964844,293.1499938964844,0.0153100006282329,-743.0474243164062,304.1500549316406,0.5703869462013245,0.0558503456413745,0.0511047504842281,293.1591186523437,297.1499938964844,293.1499938964844,0.0189752858132123,-878.19384765625,304.1504821777344,0.5968620777130127,0.0627689287066459,0.0603976584970951,293.1634216308594,297.1499938964844,293.1499938964844,0.0245074983686208,-738.2935791015625,304.1509704589844,0.6242383122444153,0.0715574249625206,0.0507739819586277,293.15625,297.1499938964844,293.1499938964844,0.0399816818535327,-1280.123291015625,304.1502990722656,0.6775920987129211,0.092006430029869,0.0880416110157966,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1485290527344,0.5453450083732605,0.050000000745058,0.2290088087320327,291.1485290527344,291.1499938964844,272.4119567871094,271.7188720703125,284.24322509765625,293.3412780761719,292.14849853515625,1.0,0.1587807983160019,1.0,1.0,0.9863441586494446,1.0,-0.5752129554748535,0.2502879798412323,0.3249249756336212,0.0842181742191314,0.0,0.0,0.1971927285194397,25.12641716003418,25.0,-0.2638206779956817,-4590.60986328125,35.397666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,305.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1021424755454063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438755095005035,0.1438797861337661,-4.283454018150223e-06,0.0,0.000103661630419,0.0,0.0,5.695508003234863,0.0,0.0,0.0,0.2767604887485504,4.0,0.0,1.0
310800,293.1531677246094,297.1499938964844,293.1499938964844,0.0153100006282329,-743.0474243164062,304.1500549316406,0.5703869462013245,0.0558503456413745,0.0511047504842281,293.1591186523437,297.1499938964844,293.1499938964844,0.0189752858132123,-878.19384765625,304.1504821777344,0.5968620777130127,0.0627689287066459,0.0603976584970951,293.1634216308594,297.1499938964844,293.1499938964844,0.0245074983686208,-738.2935791015625,304.1509704589844,0.6242383122444153,0.0715574249625206,0.0507739819586277,293.15625,297.1499938964844,293.1499938964844,0.0399816818535327,-1280.123291015625,304.1502990722656,0.6775920987129211,0.092006430029869,0.0880416110157966,293.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1485290527344,0.5453450083732605,0.050000000745058,0.2290088087320327,291.1485290527344,291.1499938964844,272.4119567871094,271.7188720703125,284.24322509765625,293.3412780761719,292.14849853515625,1.0,0.1587807983160019,1.0,1.0,0.9863441586494446,1.0,-0.5752129554748535,0.2502879798412323,0.3249249756336212,0.0842181742191314,0.0,0.0,0.1971927285194397,25.12641716003418,25.0,-0.2638206779956817,-4590.60986328125,35.397666931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,305.5268859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.533203125,18000.0,0.0,0.0,0.1021424755454063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438755095005035,0.1438797861337661,-4.283454018150223e-06,0.0,0.000103661630419,0.0,0.0,5.695508003234863,0.0,0.0,0.0,0.2767604887485504,4.0,0.0,1.0
310860,293.1527709960937,297.1499938964844,293.1499938964844,0.0153114693239331,-743.08935546875,304.1500244140625,0.5704402923583984,0.0558553822338581,0.0511069223284721,293.1586303710937,297.1499938964844,293.1499938964844,0.0188990719616413,-876.3577270507812,304.15045166015625,0.5964310765266418,0.0626377090811729,0.0602705851197242,293.1629943847656,297.1499938964844,293.1499938964844,0.0243370160460472,-735.7432861328125,304.15093994140625,0.6235926151275635,0.0713082998991012,0.0505979470908641,293.1556091308594,297.1499938964844,293.1499938964844,0.0399565026164054,-1279.6947021484375,304.1502380371094,0.6775539517402649,0.0919781997799873,0.088011160492897,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.5453858971595764,0.050000000745058,0.2290073037147522,291.1483764648437,291.1499938964844,272.3937683105469,271.7196655273437,284.2369384765625,293.3414611816406,292.1483459472656,1.0,0.1587239056825637,1.0,1.0,0.9860277771949768,1.0,-0.5748134851455688,0.2500726282596588,0.3247408270835876,0.0842580497264862,0.0,0.0,0.1974190324544906,25.11691665649414,25.0,-0.1635500788688659,-4591.15087890625,35.34880447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,305.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.1022019162774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440000385046005,0.1440043151378631,-4.283670023141895e-06,0.0,0.0001037219481077,0.0,0.0,5.700900554656982,0.0,0.0,0.0,0.2767812609672546,4.0,0.0,1.0
310920,293.1527709960937,297.1499938964844,293.1499938964844,0.0153114693239331,-743.08935546875,304.1500244140625,0.5704402923583984,0.0558553822338581,0.0511069223284721,293.1586303710937,297.1499938964844,293.1499938964844,0.0188990719616413,-876.3577270507812,304.15045166015625,0.5964310765266418,0.0626377090811729,0.0602705851197242,293.1629943847656,297.1499938964844,293.1499938964844,0.0243370160460472,-735.7432861328125,304.15093994140625,0.6235926151275635,0.0713082998991012,0.0505979470908641,293.1556091308594,297.1499938964844,293.1499938964844,0.0399565026164054,-1279.6947021484375,304.1502380371094,0.6775539517402649,0.0919781997799873,0.088011160492897,293.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1483764648437,0.5453858971595764,0.050000000745058,0.2290073037147522,291.1483764648437,291.1499938964844,272.3937683105469,271.7196655273437,284.2369384765625,293.3414611816406,292.1483459472656,1.0,0.1587239056825637,1.0,1.0,0.9860277771949768,1.0,-0.5748134851455688,0.2500726282596588,0.3247408270835876,0.0842580497264862,0.0,0.0,0.1974190324544906,25.11691665649414,25.0,-0.1635500788688659,-4591.15087890625,35.34880447387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1474304199219,305.5265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.498046875,18000.0,0.0,0.0,0.1022019162774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440000385046005,0.1440043151378631,-4.283670023141895e-06,0.0,0.0001037219481077,0.0,0.0,5.700900554656982,0.0,0.0,0.0,0.2767812609672546,4.0,0.0,1.0
310980,293.15234375,297.1499938964844,293.1499938964844,0.0153171466663479,-743.2442626953125,304.1500244140625,0.5705317258834839,0.0558692961931228,0.0511170737445354,293.1581420898437,297.1499938964844,293.1499938964844,0.0188290402293205,-874.6649169921875,304.1504211425781,0.596038281917572,0.0625172704458236,0.0601536221802234,293.1625366210937,297.1499938964844,293.1499938964844,0.0241733770817518,-733.2847900390625,304.15087890625,0.6229707598686218,0.071068562567234,0.0504284352064132,293.1549987792969,297.1499938964844,293.1499938964844,0.0399423129856586,-1279.4542236328125,304.1501770019531,0.6775539517402649,0.0919640287756919,0.0879940167069435,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.545428454875946,0.050000000745058,0.2290057390928268,291.1482849121094,291.1499938964844,272.3750915527344,271.72039794921875,284.2305908203125,293.3416748046875,292.1482849121094,1.0,0.158671572804451,1.0,1.0,0.985711395740509,1.0,-0.5744593739509583,0.2498727589845657,0.3245866298675537,0.0843155235052108,0.0,0.0,0.1976531893014907,25.107572555541992,25.0,-0.0959670022130012,-4592.0556640625,35.30462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,305.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1022746860980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441297680139541,0.144134059548378,-4.28389876105939e-06,0.0,0.0001037958063534,0.0,0.0,5.70652437210083,0.0,0.0,0.0,0.2768029570579529,4.0,0.0,1.0
311040,293.15234375,297.1499938964844,293.1499938964844,0.0153171466663479,-743.2442626953125,304.1500244140625,0.5705317258834839,0.0558692961931228,0.0511170737445354,293.1581420898437,297.1499938964844,293.1499938964844,0.0188290402293205,-874.6649169921875,304.1504211425781,0.596038281917572,0.0625172704458236,0.0601536221802234,293.1625366210937,297.1499938964844,293.1499938964844,0.0241733770817518,-733.2847900390625,304.15087890625,0.6229707598686218,0.071068562567234,0.0504284352064132,293.1549987792969,297.1499938964844,293.1499938964844,0.0399423129856586,-1279.4542236328125,304.1501770019531,0.6775539517402649,0.0919640287756919,0.0879940167069435,293.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.545428454875946,0.050000000745058,0.2290057390928268,291.1482849121094,291.1499938964844,272.3750915527344,271.72039794921875,284.2305908203125,293.3416748046875,292.1482849121094,1.0,0.158671572804451,1.0,1.0,0.985711395740509,1.0,-0.5744593739509583,0.2498727589845657,0.3245866298675537,0.0843155235052108,0.0,0.0,0.1976531893014907,25.107572555541992,25.0,-0.0959670022130012,-4592.0556640625,35.30462646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1423034667969,305.52685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4765625,18000.0,0.0,0.0,0.1022746860980987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441297680139541,0.144134059548378,-4.28389876105939e-06,0.0,0.0001037958063534,0.0,0.0,5.70652437210083,0.0,0.0,0.0,0.2768029570579529,4.0,0.0,1.0
