time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.1521301269531,297.1499938964844,293.1499938964844,0.0153216458857059,-743.3663330078125,304.1499938964844,0.5705924034118652,0.05587974563241,0.0511252731084823,293.15789794921875,297.1499938964844,293.1499938964844,0.0187965109944343,-873.8768920898438,304.150390625,0.5958574414253235,0.0624614059925079,0.0600992180407047,293.1623229980469,297.1499938964844,293.1499938964844,0.0240942705422639,-732.092529296875,304.15087890625,0.622669517993927,0.0709524378180503,0.0503462776541709,293.1546936035156,297.1499938964844,293.1499938964844,0.0399395525455474,-1279.4083251953125,304.150146484375,0.6775689721107483,0.0919624418020248,0.0879906415939331,293.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.5454505085945129,0.050000000745058,0.2290049195289611,291.14825439453125,291.1499938964844,272.3656005859375,271.720703125,284.2274169921875,293.3417663574219,292.14825439453125,1.0,0.1586471796035766,1.0,1.0,0.9855532050132751,1.0,-0.5743003487586975,0.2497790306806564,0.3245213031768799,0.0843510255217552,0.0,0.0,0.1977723091840744,25.102947235107425,25.0,-0.0741437748074531,-4592.64404296875,35.28437423706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1401062011719,305.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.1023147776722908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441959738731384,0.1442002654075622,-4.284016085875919e-06,0.0,0.0001038364935084,0.0,0.0,5.709395408630371,0.0,0.0,0.0,0.2768140733242035,4.0,0.0,1.0
311160,293.1519470214844,297.1499938964844,293.1499938964844,0.0153272151947021,-743.5172729492188,304.1499938964844,0.570662796497345,0.0558924078941345,0.0511354766786098,293.1576538085937,297.1499938964844,293.1499938964844,0.0187656208872795,-873.1275634765625,304.150390625,0.5956869721412659,0.062408410012722,0.0600475035607814,293.162109375,297.1499938964844,293.1499938964844,0.0240169335156679,-730.9246215820312,304.1508483886719,0.6223745942115784,0.0708387568593025,0.0502658151090145,293.15435791015625,297.1499938964844,293.1499938964844,0.0399395748972892,-1279.41015625,304.1501159667969,0.6775936484336853,0.0919643566012382,0.0879905894398689,293.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14825439453125,0.545473039150238,0.050000000745058,0.2290040999650955,291.1482238769531,291.1499938964844,272.35601806640625,271.720947265625,284.2242431640625,293.3418884277344,292.1482238769531,1.0,0.158623918890953,1.0,1.0,0.9853945970535278,1.0,-0.5741528868675232,0.2496893107891082,0.3244635760784149,0.0843909457325935,0.0,0.0,0.1978924870491027,25.09834098815918,25.0,-0.0591382198035717,-4593.31640625,35.26530075073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,305.5277099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.1023564934730529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442628502845764,0.1442671418190002,-4.284135229681851e-06,0.0,0.0001038788323057,0.0,0.0,5.712296485900879,0.0,0.0,0.0,0.2768252789974212,4.0,0.0,1.0
311220,293.15155029296875,297.1499938964844,293.1499938964844,0.015341498889029,-743.9036865234375,304.14996337890625,0.5708317756652832,0.0559242889285087,0.0511617287993431,293.1571960449219,297.1499938964844,293.1499938964844,0.0187087468802928,-871.7454833984375,304.1503601074219,0.5953773260116577,0.0623110421001911,0.0599521249532699,293.16168212890625,297.1499938964844,293.1499938964844,0.0238675195723772,-728.66162109375,304.1508178710937,0.6218039989471436,0.0706186816096305,0.050109926611185,293.1537475585937,297.1499938964844,293.1499938964844,0.0399477779865264,-1279.553955078125,304.15008544921875,0.6776711940765381,0.0919784530997276,0.0880001783370971,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.148193359375,0.5455198287963867,0.050000000745058,0.229002371430397,291.148193359375,291.1499938964844,272.3366394042969,271.7212829589844,284.2179260253906,293.34210205078125,292.148193359375,1.0,0.1585806906223297,1.0,1.0,0.985077440738678,1.0,-0.5738922953605652,0.2495216578245163,0.3243706524372101,0.0844838395714759,0.0,0.0,0.1981360763311386,25.089170455932617,25.0,-0.0459603816270828,-4594.90234375,35.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1024429276585578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443984657526016,0.1444027572870254,-4.284377155272523e-06,0.0,0.0001039665439748,0.0,0.0,5.718181133270264,0.0,0.0,0.0,0.2768480777740478,4.0,0.0,1.0
311280,293.15155029296875,297.1499938964844,293.1499938964844,0.015341498889029,-743.9036865234375,304.14996337890625,0.5708317756652832,0.0559242889285087,0.0511617287993431,293.1571960449219,297.1499938964844,293.1499938964844,0.0187087468802928,-871.7454833984375,304.1503601074219,0.5953773260116577,0.0623110421001911,0.0599521249532699,293.16168212890625,297.1499938964844,293.1499938964844,0.0238675195723772,-728.66162109375,304.1508178710937,0.6218039989471436,0.0706186816096305,0.050109926611185,293.1537475585937,297.1499938964844,293.1499938964844,0.0399477779865264,-1279.553955078125,304.15008544921875,0.6776711940765381,0.0919784530997276,0.0880001783370971,293.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.148193359375,0.5455198287963867,0.050000000745058,0.229002371430397,291.148193359375,291.1499938964844,272.3366394042969,271.7212829589844,284.2179260253906,293.34210205078125,292.148193359375,1.0,0.1585806906223297,1.0,1.0,0.985077440738678,1.0,-0.5738922953605652,0.2495216578245163,0.3243706524372101,0.0844838395714759,0.0,0.0,0.1981360763311386,25.089170455932617,25.0,-0.0459603816270828,-4594.90234375,35.2305908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349792480469,305.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.1024429276585578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1443984657526016,0.1444027572870254,-4.284377155272523e-06,0.0,0.0001039665439748,0.0,0.0,5.718181133270264,0.0,0.0,0.0,0.2768480777740478,4.0,0.0,1.0
311340,293.1511535644531,297.1499938964844,293.1499938964844,0.0153600126504898,-744.4039306640625,304.14996337890625,0.5710389018058777,0.055964920669794,0.0511958077549934,293.1567077636719,297.1499938964844,293.1499938964844,0.0186585988849401,-870.5243530273438,304.1503295898437,0.5951111316680908,0.0622255578637123,0.059867825359106,293.1612548828125,297.1499938964844,293.1499938964844,0.0237252470105886,-726.4987182617188,304.1507873535156,0.621259868144989,0.0704085901379585,0.0499609299004077,293.1531677246094,297.1499938964844,293.1499938964844,0.0399668626487255,-1279.884765625,304.1500244140625,0.677786648273468,0.0920061841607093,0.0880226194858551,293.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.545569121837616,0.050000000745058,0.2290005683898925,291.1481628417969,291.1499938964844,272.3170471191406,271.7212829589844,284.2116394042969,293.3423156738281,292.14813232421875,1.0,0.1585417985916137,1.0,1.0,0.984760284423828,1.0,-0.5736779570579529,0.2493699938058853,0.3243079781532287,0.0845941454172134,0.0,0.0,0.1983847171068191,25.080013275146484,25.0,-0.0500363297760486,-4596.80126953125,35.20048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,305.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.102531112730503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445368826389312,0.1445411741733551,-4.284623628336703e-06,0.0,0.0001040560455294,0.0,0.0,5.724188327789307,0.0,0.0,0.0,0.2768713235855102,4.0,0.0,1.0
311400,293.1511535644531,297.1499938964844,293.1499938964844,0.0153600126504898,-744.4039306640625,304.14996337890625,0.5710389018058777,0.055964920669794,0.0511958077549934,293.1567077636719,297.1499938964844,293.1499938964844,0.0186585988849401,-870.5243530273438,304.1503295898437,0.5951111316680908,0.0622255578637123,0.059867825359106,293.1612548828125,297.1499938964844,293.1499938964844,0.0237252470105886,-726.4987182617188,304.1507873535156,0.621259868144989,0.0704085901379585,0.0499609299004077,293.1531677246094,297.1499938964844,293.1499938964844,0.0399668626487255,-1279.884765625,304.1500244140625,0.677786648273468,0.0920061841607093,0.0880226194858551,293.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481628417969,0.545569121837616,0.050000000745058,0.2290005683898925,291.1481628417969,291.1499938964844,272.3170471191406,271.7212829589844,284.2116394042969,293.3423156738281,292.14813232421875,1.0,0.1585417985916137,1.0,1.0,0.984760284423828,1.0,-0.5736779570579529,0.2493699938058853,0.3243079781532287,0.0845941454172134,0.0,0.0,0.1983847171068191,25.080013275146484,25.0,-0.0500363297760486,-4596.80126953125,35.20048522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1326904296875,305.5309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.102531112730503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445368826389312,0.1445411741733551,-4.284623628336703e-06,0.0,0.0001040560455294,0.0,0.0,5.724188327789307,0.0,0.0,0.0,0.2768713235855102,4.0,0.0,1.0
311460,293.1507568359375,297.1499938964844,293.1499938964844,0.0153832091018557,-745.0299682617188,304.1499328613281,0.5712880492210388,0.0560151897370815,0.0512384995818138,293.1562194824219,297.1499938964844,293.1499938964844,0.0186162069439888,-869.4905395507812,304.1502685546875,0.5948957800865173,0.0621538981795311,0.0597963668406009,293.1608581542969,297.1499938964844,293.1499938964844,0.0235910415649414,-724.4512329101562,304.1507568359375,0.6207470297813416,0.0702100023627281,0.0498198345303535,293.1525573730469,297.1499938964844,293.1499938964844,0.0399979129433631,-1280.4215087890625,304.14996337890625,0.677943766117096,0.0920488536357879,0.0880591571331024,293.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.5456213355064392,0.050000000745058,0.2289986461400985,291.1481018066406,291.1499938964844,272.2972717285156,271.7208557128906,284.2054443359375,293.3424987792969,292.1481018066406,1.0,0.1585076749324798,1.0,1.0,0.9844428896903992,1.0,-0.5735156536102295,0.2492368817329406,0.3242788016796112,0.0847227945923805,0.0,0.0,0.1986410468816757,25.0708122253418,25.0,-0.0684059932827949,-4599.03515625,35.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1026187390089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446793973445892,0.1446836739778518,-4.284876922611147e-06,0.0,0.0001041449722833,0.0,0.0,5.730372905731201,0.0,0.0,0.0,0.2768952548503876,4.0,0.0,1.0
311520,293.1507568359375,297.1499938964844,293.1499938964844,0.0153832091018557,-745.0299682617188,304.1499328613281,0.5712880492210388,0.0560151897370815,0.0512384995818138,293.1562194824219,297.1499938964844,293.1499938964844,0.0186162069439888,-869.4905395507812,304.1502685546875,0.5948957800865173,0.0621538981795311,0.0597963668406009,293.1608581542969,297.1499938964844,293.1499938964844,0.0235910415649414,-724.4512329101562,304.1507568359375,0.6207470297813416,0.0702100023627281,0.0498198345303535,293.1525573730469,297.1499938964844,293.1499938964844,0.0399979129433631,-1280.4215087890625,304.14996337890625,0.677943766117096,0.0920488536357879,0.0880591571331024,293.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1481018066406,0.5456213355064392,0.050000000745058,0.2289986461400985,291.1481018066406,291.1499938964844,272.2972717285156,271.7208557128906,284.2054443359375,293.3424987792969,292.1481018066406,1.0,0.1585076749324798,1.0,1.0,0.9844428896903992,1.0,-0.5735156536102295,0.2492368817329406,0.3242788016796112,0.0847227945923805,0.0,0.0,0.1986410468816757,25.0708122253418,25.0,-0.0684059932827949,-4599.03515625,35.17547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1312255859375,305.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.423828125,18000.0,0.0,0.0,0.1026187390089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446793973445892,0.1446836739778518,-4.284876922611147e-06,0.0,0.0001041449722833,0.0,0.0,5.730372905731201,0.0,0.0,0.0,0.2768952548503876,4.0,0.0,1.0
311580,293.150390625,297.1499938964844,293.1499938964844,0.0154111012816429,-745.781982421875,304.14990234375,0.57157963514328,0.056075133383274,0.0512897744774818,293.1557312011719,297.1499938964844,293.1499938964844,0.0185820534825325,-868.656982421875,304.1502380371094,0.5947352647781372,0.0620971359312534,0.0597385913133621,293.160400390625,297.1499938964844,293.1499938964844,0.0234652906656265,-722.5264282226562,304.15069580078125,0.6202682256698608,0.0700237452983856,0.0496871061623096,293.1519470214844,297.1499938964844,293.1499938964844,0.0400407835841178,-1281.16162109375,304.14990234375,0.6781426668167114,0.0921062901616096,0.0881095454096794,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5456770658493042,0.050000000745058,0.2289965897798538,291.1480407714844,291.1499938964844,272.2774658203125,271.7199401855469,284.1993713378906,293.3427124023437,292.14801025390625,1.0,0.1584782153367996,1.0,1.0,0.984125554561615,1.0,-0.5734065771102905,0.2491229027509689,0.3242836892604828,0.0848698318004608,0.0,0.0,0.1989081799983978,25.06146812438965,25.0,-0.0985192134976387,-4601.595703125,35.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1027044355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448275744915008,0.1448318660259246,-4.285139311832609e-06,0.0,0.0001042319490807,0.0,0.0,5.736804485321045,0.0,0.0,0.0,0.2769201099872589,4.0,0.0,1.0
311640,293.150390625,297.1499938964844,293.1499938964844,0.0154111012816429,-745.781982421875,304.14990234375,0.57157963514328,0.056075133383274,0.0512897744774818,293.1557312011719,297.1499938964844,293.1499938964844,0.0185820534825325,-868.656982421875,304.1502380371094,0.5947352647781372,0.0620971359312534,0.0597385913133621,293.160400390625,297.1499938964844,293.1499938964844,0.0234652906656265,-722.5264282226562,304.15069580078125,0.6202682256698608,0.0700237452983856,0.0496871061623096,293.1519470214844,297.1499938964844,293.1499938964844,0.0400407835841178,-1281.16162109375,304.14990234375,0.6781426668167114,0.0921062901616096,0.0881095454096794,293.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1480407714844,0.5456770658493042,0.050000000745058,0.2289965897798538,291.1480407714844,291.1499938964844,272.2774658203125,271.7199401855469,284.1993713378906,293.3427124023437,292.14801025390625,1.0,0.1584782153367996,1.0,1.0,0.984125554561615,1.0,-0.5734065771102905,0.2491229027509689,0.3242836892604828,0.0848698318004608,0.0,0.0,0.1989081799983978,25.06146812438965,25.0,-0.0985192134976387,-4601.595703125,35.15559387207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13037109375,305.5360717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.40234375,18000.0,0.0,0.0,0.1027044355869293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448275744915008,0.1448318660259246,-4.285139311832609e-06,0.0,0.0001042319490807,0.0,0.0,5.736804485321045,0.0,0.0,0.0,0.2769201099872589,4.0,0.0,1.0
311700,293.1501770019531,297.1499938964844,293.1499938964844,0.0154268397018313,-746.205810546875,304.14990234375,0.5717417001724243,0.0561087951064109,0.0513186641037464,293.1554870605469,297.1499938964844,293.1499938964844,0.0185682792216539,-868.32080078125,304.1502380371094,0.5946773290634155,0.0620747730135917,0.0597152076661586,293.1601867675781,297.1499938964844,293.1499938964844,0.0234057735651731,-721.6134033203125,304.15069580078125,0.6200426816940308,0.0699355825781822,0.0496240966022014,293.15167236328125,297.1499938964844,293.1499938964844,0.0400666519999504,-1281.6080322265625,304.1498718261719,0.6782578825950623,0.0921405479311943,0.0881399288773536,293.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.14801025390625,0.5457064509391785,0.050000000745058,0.2289955168962478,291.1479797363281,291.1499938964844,272.2675476074219,271.7192687988281,284.1964111328125,293.34283447265625,292.1479797363281,1.0,0.1584652364253997,1.0,1.0,0.9839668869972228,1.0,-0.5733727812767029,0.2490734159946441,0.3242993354797363,0.0849503725767135,0.0,0.0,0.1990469098091125,25.05670738220215,25.0,-0.1173032000660896,-4602.99853515625,35.147605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,305.5375671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.38671875,18000.0,0.0,0.0,0.1027464270591735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449043899774551,0.1449086815118789,-4.285274826543173e-06,0.0,0.0001042745570885,0.0,0.0,5.740137577056885,0.0,0.0,0.0,0.2769329845905304,4.0,0.0,1.0
311760,293.1499938964844,297.1499938964844,293.1499938964844,0.0154438260942697,-746.6630249023438,304.1498718261719,0.5719150900840759,0.0561449788510799,0.0513498149812221,293.1552429199219,297.1499938964844,293.1499938964844,0.0185569263994693,-868.0439453125,304.15020751953125,0.5946357846260071,0.0620568096637725,0.0596958734095096,293.15997314453125,297.1499938964844,293.1499938964844,0.0233486890792846,-720.7363891601562,304.1506652832031,0.6198275685310364,0.0698510259389877,0.0495635457336902,293.1513671875,297.1499938964844,293.1499938964844,0.0400955863296985,-1282.107177734375,304.1498413085937,0.6783841848373413,0.0921786129474639,0.0881738886237144,293.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14794921875,0.5457370281219482,0.050000000745058,0.2289943844079971,291.14794921875,291.1499938964844,272.25762939453125,271.7184143066406,284.1934509277344,293.3429260253906,292.1479187011719,1.0,0.1584534794092178,1.0,1.0,0.9838083386421204,1.0,-0.57335364818573,0.2490293979644775,0.3243242800235748,0.0850356370210647,0.0,0.0,0.1991899460554123,25.05186462402344,25.0,-0.1386931389570236,-4604.48681640625,35.14099884033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,305.5390930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.1027878448367118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144983485341072,0.1449877768754959,-4.285413524485193e-06,0.0,0.0001043165975715,0.0,0.0,5.743570327758789,0.0,0.0,0.0,0.2769462466239929,4.0,0.0,1.0
311820,293.14959716796875,297.1499938964844,293.1499938964844,0.015481524169445,-747.676513671875,304.1498718261719,0.5722959041595459,0.0562249533832073,0.0514188297092914,293.1546936035156,297.1499938964844,293.1499938964844,0.0185417272150516,-867.6743774414062,304.1501770019531,0.594603955745697,0.0620345324277877,0.0596697591245174,293.1595153808594,297.1499938964844,293.1499938964844,0.0232420228421688,-719.0945434570312,304.150634765625,0.6194298267364502,0.0696931406855583,0.0494500659406185,293.1507873535156,297.1499938964844,293.1499938964844,0.0401624962687492,-1283.2613525390625,304.1497802734375,0.6786696910858154,0.0922660231590271,0.0882523432374,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5458018779754639,0.050000000745058,0.2289920002222061,291.1478271484375,291.1499938964844,272.2379150390625,271.7162170410156,284.1877136230469,293.3431396484375,292.1477966308594,1.0,0.1584335416555404,1.0,1.0,0.9834911227226256,1.0,-0.5733602643013,0.2489579170942306,0.3244023621082306,0.0852206423878669,0.0,0.0,0.1994910836219787,25.041900634765625,25.0,-0.1863757967948913,-4607.720703125,35.131919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,305.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.1028694286942482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451497077941894,0.1451539993286132,-4.2857045627897605e-06,0.0,0.0001043993979692,0.0,0.0,5.7507829666137695,0.0,0.0,0.0,0.2769741117954254,4.0,0.0,1.0
311880,293.14959716796875,297.1499938964844,293.1499938964844,0.015481524169445,-747.676513671875,304.1498718261719,0.5722959041595459,0.0562249533832073,0.0514188297092914,293.1546936035156,297.1499938964844,293.1499938964844,0.0185417272150516,-867.6743774414062,304.1501770019531,0.594603955745697,0.0620345324277877,0.0596697591245174,293.1595153808594,297.1499938964844,293.1499938964844,0.0232420228421688,-719.0945434570312,304.150634765625,0.6194298267364502,0.0696931406855583,0.0494500659406185,293.1507873535156,297.1499938964844,293.1499938964844,0.0401624962687492,-1283.2613525390625,304.1497802734375,0.6786696910858154,0.0922660231590271,0.0882523432374,293.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5458018779754639,0.050000000745058,0.2289920002222061,291.1478271484375,291.1499938964844,272.2379150390625,271.7162170410156,284.1877136230469,293.3431396484375,292.1477966308594,1.0,0.1584335416555404,1.0,1.0,0.9834911227226256,1.0,-0.5733602643013,0.2489579170942306,0.3244023621082306,0.0852206423878669,0.0,0.0,0.1994910836219787,25.041900634765625,25.0,-0.1863757967948913,-4607.720703125,35.131919860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,305.5423583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.1028694286942482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451497077941894,0.1451539993286132,-4.2857045627897605e-06,0.0,0.0001043993979692,0.0,0.0,5.7507829666137695,0.0,0.0,0.0,0.2769741117954254,4.0,0.0,1.0
311940,293.1492004394531,297.1499938964844,293.1499938964844,0.0155245820060372,-748.8319091796875,304.1498413085937,0.5727255344390869,0.0563157610595226,0.051497459411621,293.15411376953125,297.1499938964844,293.1499938964844,0.0185377430170774,-867.580322265625,304.1501159667969,0.5946489572525024,0.0620325990021228,0.0596624463796615,293.1590270996094,297.1499938964844,293.1499938964844,0.0231464672833681,-717.620361328125,304.15057373046875,0.6190814971923828,0.069551981985569,0.0493479892611503,293.1501770019531,297.1499938964844,293.1499938964844,0.040242251008749,-1284.63671875,304.14971923828125,0.6790021061897278,0.0923693925142288,0.0883457735180854,293.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5458722710609436,0.050000000745058,0.2289894223213195,291.14764404296875,291.1499938964844,272.2183532714844,271.7132873535156,284.18218994140625,293.34332275390625,292.1476135253906,1.0,0.1584188044071197,1.0,1.0,0.983173966407776,1.0,-0.5734323859214783,0.2489111125469207,0.3245212733745575,0.0854258388280868,0.0,0.0,0.1998172849416732,25.03148651123047,25.0,-0.2377992421388626,-4611.330078125,35.12885665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,305.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1029502227902412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453294306993484,0.1453337222337722,-4.28601742896717e-06,0.0,0.0001044813834596,0.0,0.0,5.75858211517334,0.0,0.0,0.0,0.2770041823387146,4.0,0.0,1.0
312000,293.1492004394531,297.1499938964844,293.1499938964844,0.0155245820060372,-748.8319091796875,304.1498413085937,0.5727255344390869,0.0563157610595226,0.051497459411621,293.15411376953125,297.1499938964844,293.1499938964844,0.0185377430170774,-867.580322265625,304.1501159667969,0.5946489572525024,0.0620325990021228,0.0596624463796615,293.1590270996094,297.1499938964844,293.1499938964844,0.0231464672833681,-717.620361328125,304.15057373046875,0.6190814971923828,0.069551981985569,0.0493479892611503,293.1501770019531,297.1499938964844,293.1499938964844,0.040242251008749,-1284.63671875,304.14971923828125,0.6790021061897278,0.0923693925142288,0.0883457735180854,293.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5458722710609436,0.050000000745058,0.2289894223213195,291.14764404296875,291.1499938964844,272.2183532714844,271.7132873535156,284.18218994140625,293.34332275390625,292.1476135253906,1.0,0.1584188044071197,1.0,1.0,0.983173966407776,1.0,-0.5734323859214783,0.2489111125469207,0.3245212733745575,0.0854258388280868,0.0,0.0,0.1998172849416732,25.03148651123047,25.0,-0.2377992421388626,-4611.330078125,35.12885665893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,305.5457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.275390625,18000.0,0.0,0.0,0.1029502227902412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453294306993484,0.1453337222337722,-4.28601742896717e-06,0.0,0.0001044813834596,0.0,0.0,5.75858211517334,0.0,0.0,0.0,0.2770041823387146,4.0,0.0,1.0
312060,293.1488037109375,297.1499938964844,293.1499938964844,0.0155726913362741,-750.1201171875,304.1498107910156,0.5732008218765259,0.0564167015254497,0.0515850931406021,293.1535339355469,297.1499938964844,293.1499938964844,0.0185447093099355,-867.75537109375,304.1500549316406,0.5947689414024353,0.0620504766702652,0.0596735030412673,293.15850830078125,297.1499938964844,293.1499938964844,0.0230617001652717,-716.3101196289062,304.1505126953125,0.6187819838523865,0.0694271549582481,0.0492570810019969,293.1495666503906,297.1499938964844,293.1499938964844,0.0403339304029941,-1286.2174072265625,304.149658203125,0.6793784499168396,0.0924875810742378,0.0884530991315841,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.5459481477737427,0.050000000745058,0.2289866358041763,291.1474609375,291.1499938964844,272.19903564453125,271.70947265625,284.1769104003906,293.343505859375,292.1473999023437,1.0,0.158408984541893,1.0,1.0,0.982858180999756,1.0,-0.5735672116279602,0.248887836933136,0.3246793448925018,0.0856504812836647,0.0,0.0,0.2001702785491943,25.020620346069336,25.0,-0.2853375971317291,-4615.2958984375,35.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1030315980315208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455238610506057,0.1455281376838684,-4.286354396754177e-06,0.0,0.0001045639728545,0.0,0.0,5.767019271850586,0.0,0.0,0.0,0.2770367264747619,4.0,0.0,1.0
312120,293.1488037109375,297.1499938964844,293.1499938964844,0.0155726913362741,-750.1201171875,304.1498107910156,0.5732008218765259,0.0564167015254497,0.0515850931406021,293.1535339355469,297.1499938964844,293.1499938964844,0.0185447093099355,-867.75537109375,304.1500549316406,0.5947689414024353,0.0620504766702652,0.0596735030412673,293.15850830078125,297.1499938964844,293.1499938964844,0.0230617001652717,-716.3101196289062,304.1505126953125,0.6187819838523865,0.0694271549582481,0.0492570810019969,293.1495666503906,297.1499938964844,293.1499938964844,0.0403339304029941,-1286.2174072265625,304.149658203125,0.6793784499168396,0.0924875810742378,0.0884530991315841,293.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.5459481477737427,0.050000000745058,0.2289866358041763,291.1474609375,291.1499938964844,272.19903564453125,271.70947265625,284.1769104003906,293.343505859375,292.1473999023437,1.0,0.158408984541893,1.0,1.0,0.982858180999756,1.0,-0.5735672116279602,0.248887836933136,0.3246793448925018,0.0856504812836647,0.0,0.0,0.2001702785491943,25.020620346069336,25.0,-0.2853375971317291,-4615.2958984375,35.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297912597656,305.5492858886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2109375,18000.0,0.0,0.0,0.1030315980315208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455238610506057,0.1455281376838684,-4.286354396754177e-06,0.0,0.0001045639728545,0.0,0.0,5.767019271850586,0.0,0.0,0.0,0.2770367264747619,4.0,0.0,1.0
312180,293.1484069824219,297.1499938964844,293.1499938964844,0.0156267322599887,-751.5634765625,304.1497802734375,0.5737295150756836,0.056529477238655,0.0516832768917083,293.15289306640625,297.1499938964844,293.1499938964844,0.0185650754719972,-868.25927734375,304.1500244140625,0.5949804782867432,0.0620925053954124,0.0597070567309856,293.1579895019531,297.1499938964844,293.1499938964844,0.0229900311678648,-715.200927734375,304.1504821777344,0.6185431480407715,0.0693223029375076,0.0491799004375934,293.1489562988281,297.1499938964844,293.1499938964844,0.0404395014047622,-1288.0372314453125,304.14959716796875,0.679806113243103,0.0926230400800705,0.0885766744613647,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.5460304021835327,0.050000000745058,0.2289836108684539,291.147216796875,291.1499938964844,272.1800842285156,271.70477294921875,284.1719055175781,293.3436889648437,292.1471862792969,1.0,0.1584051102399826,1.0,1.0,0.9825424551963806,1.0,-0.5737773180007935,0.2488936185836792,0.3248836994171142,0.0858968570828437,0.0,0.0,0.2005578726530075,25.009218215942383,25.0,-0.326938658952713,-4619.693359375,35.141109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1031157225370407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457375288009643,0.145741805434227,-4.286724561097799e-06,0.0,0.0001046493489411,0.0,0.0,5.776293754577637,0.0,0.0,0.0,0.2770724892616272,4.0,0.0,1.0
312240,293.1484069824219,297.1499938964844,293.1499938964844,0.0156267322599887,-751.5634765625,304.1497802734375,0.5737295150756836,0.056529477238655,0.0516832768917083,293.15289306640625,297.1499938964844,293.1499938964844,0.0185650754719972,-868.25927734375,304.1500244140625,0.5949804782867432,0.0620925053954124,0.0597070567309856,293.1579895019531,297.1499938964844,293.1499938964844,0.0229900311678648,-715.200927734375,304.1504821777344,0.6185431480407715,0.0693223029375076,0.0491799004375934,293.1489562988281,297.1499938964844,293.1499938964844,0.0404395014047622,-1288.0372314453125,304.14959716796875,0.679806113243103,0.0926230400800705,0.0885766744613647,293.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1472473144531,0.5460304021835327,0.050000000745058,0.2289836108684539,291.147216796875,291.1499938964844,272.1800842285156,271.70477294921875,284.1719055175781,293.3436889648437,292.1471862792969,1.0,0.1584051102399826,1.0,1.0,0.9825424551963806,1.0,-0.5737773180007935,0.2488936185836792,0.3248836994171142,0.0858968570828437,0.0,0.0,0.2005578726530075,25.009218215942383,25.0,-0.326938658952713,-4619.693359375,35.141109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295166015625,305.5528869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.13671875,18000.0,0.0,0.0,0.1031157225370407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457375288009643,0.145741805434227,-4.286724561097799e-06,0.0,0.0001046493489411,0.0,0.0,5.776293754577637,0.0,0.0,0.0,0.2770724892616272,4.0,0.0,1.0
312300,293.1482238769531,297.1499938964844,293.1499938964844,0.0156559143215417,-752.34130859375,304.1497802734375,0.5740131139755249,0.0565901547670364,0.0517361834645271,293.1525573730469,297.1499938964844,293.1499938964844,0.0185802485793828,-868.6334228515625,304.1499938964844,0.5951201319694519,0.0621224716305732,0.0597321949899196,293.1576843261719,297.1499938964844,293.1499938964844,0.0229590628296136,-714.7213745117188,304.15045166015625,0.6184465289115906,0.0692773312330246,0.0491464361548423,293.1486511230469,297.1499938964844,293.1499938964844,0.0404972806572914,-1289.0330810546875,304.1495666503906,0.6800383925437927,0.0926969870924949,0.088644303381443,293.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471252441406,0.546073853969574,0.050000000745058,0.2289820164442062,291.1470947265625,291.1499938964844,272.1707458496094,271.7020263671875,284.1695251464844,293.34375,292.1470642089844,1.0,0.1584053635597229,1.0,1.0,0.9823845624923706,1.0,-0.573910117149353,0.2489071637392044,0.3250029385089874,0.0860281139612197,0.0,0.0,0.2007650882005691,25.003326416015625,25.0,-0.3449707627296448,-4622.04931640625,35.14844512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1292724609375,305.5547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.09765625,18000.0,0.0,0.0,0.1031594425439834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458518654108047,0.1458561569452285,-4.286922830942785e-06,0.0,0.0001046937250066,0.0,0.0,5.781258583068848,0.0,0.0,0.0,0.2770916223526001,4.0,0.0,1.0
312360,293.14801025390625,297.1499938964844,293.1499938964844,0.0156863909214735,-753.15234375,304.1497497558594,0.5743080377578735,0.0566533580422401,0.0517913661897182,293.1522216796875,297.1499938964844,293.1499938964844,0.0185984503477811,-869.08154296875,304.14996337890625,0.5952802896499634,0.0621578507125377,0.0597624070942401,293.15740966796875,297.1499938964844,293.1499938964844,0.0229310430586338,-714.287353515625,304.1504211425781,0.6183637380599976,0.0692368671298027,0.0491160973906517,293.1483459472656,297.1499938964844,293.1499938964844,0.0405580289661884,-1290.079833984375,304.1495361328125,0.6802816987037659,0.0927746072411537,0.0887154042720794,293.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470031738281,0.5461187362670898,0.050000000745058,0.2289803773164749,291.14697265625,291.1499938964844,272.1615295410156,271.6990661621094,284.1672058105469,293.3438415527344,292.1469116210937,1.0,0.1584069579839706,1.0,1.0,0.9822272658348083,1.0,-0.5740595459938049,0.2489271014928817,0.3251324295997619,0.0861642137169838,0.0,0.0,0.2009805887937545,24.997323989868164,25.0,-0.3599903583526611,-4624.4990234375,35.15731430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,305.5565490722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.1032044440507888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459709107875824,0.145975187420845,-4.287128831492737e-06,0.0,0.0001047393961925,0.0,0.0,5.786427974700928,0.0,0.0,0.0,0.2771115601062774,4.0,0.0,1.0
312420,293.1475830078125,297.1499938964844,293.1499938964844,0.0157516654580831,-754.8851928710938,304.14971923828125,0.5749357342720032,0.0567882657051086,0.0519093126058578,293.1514892578125,297.1499938964844,293.1499938964844,0.0186451636254787,-870.228759765625,304.14990234375,0.595669686794281,0.0622470006346702,0.0598400682210922,293.15679931640625,297.1499938964844,293.1499938964844,0.022885013371706,-713.5746459960938,304.1503601074219,0.6182456016540527,0.0691713914275169,0.0490660704672336,293.1477355957031,297.1499938964844,293.1499938964844,0.0406893640756607,-1292.3426513671875,304.14947509765625,0.6808047294616699,0.0929421558976173,0.0888692066073417,293.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.5462130308151245,0.050000000745058,0.2289769202470779,291.1466979980469,291.1499938964844,272.1434631347656,271.6922607421875,284.162841796875,293.343994140625,292.14666748046875,1.0,0.1584146916866302,1.0,1.0,0.9819126129150392,1.0,-0.5744146704673767,0.2489887773990631,0.3254258930683136,0.0864525213837623,0.0,0.0,0.2014392465353012,24.98497009277344,25.0,-0.3769636452198028,-4629.71435546875,35.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.1032997220754623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462249010801315,0.1462291926145553,-4.287569936423097e-06,0.0,0.0001048360863933,0.0,0.0,5.797462463378906,0.0,0.0,0.0,0.2771541178226471,4.0,0.0,1.0
312480,293.1475830078125,297.1499938964844,293.1499938964844,0.0157516654580831,-754.8851928710938,304.14971923828125,0.5749357342720032,0.0567882657051086,0.0519093126058578,293.1514892578125,297.1499938964844,293.1499938964844,0.0186451636254787,-870.228759765625,304.14990234375,0.595669686794281,0.0622470006346702,0.0598400682210922,293.15679931640625,297.1499938964844,293.1499938964844,0.022885013371706,-713.5746459960938,304.1503601074219,0.6182456016540527,0.0691713914275169,0.0490660704672336,293.1477355957031,297.1499938964844,293.1499938964844,0.0406893640756607,-1292.3426513671875,304.14947509765625,0.6808047294616699,0.0929421558976173,0.0888692066073417,293.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.146728515625,0.5462130308151245,0.050000000745058,0.2289769202470779,291.1466979980469,291.1499938964844,272.1434631347656,271.6922607421875,284.162841796875,293.343994140625,292.14666748046875,1.0,0.1584146916866302,1.0,1.0,0.9819126129150392,1.0,-0.5744146704673767,0.2489887773990631,0.3254258930683136,0.0864525213837623,0.0,0.0,0.2014392465353012,24.98497009277344,25.0,-0.3769636452198028,-4629.71435546875,35.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1280517578125,305.5602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.970703125,18000.0,0.0,0.0,0.1032997220754623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462249010801315,0.1462291926145553,-4.287569936423097e-06,0.0,0.0001048360863933,0.0,0.0,5.797462463378906,0.0,0.0,0.0,0.2771541178226471,4.0,0.0,1.0
312540,293.1471862792969,297.1499938964844,293.1499938964844,0.0158228445798158,-756.7679443359375,304.1496887207031,0.5756142735481262,0.0569346845149993,0.052037563174963,293.1507568359375,297.1499938964844,293.1499938964844,0.018706202507019,-871.7229614257812,304.1498413085937,0.5961540937423706,0.0623615607619285,0.0599415972828865,293.1561889648437,297.1499938964844,293.1499938964844,0.0228528752923011,-713.077880859375,304.1502990722656,0.6181936860084534,0.0691274031996727,0.0490309186279773,293.1471252441406,297.1499938964844,293.1499938964844,0.0408340096473693,-1294.8338623046875,304.1494140625,0.681377112865448,0.0931263491511344,0.0890387147665023,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1464538574219,0.5463134050369263,0.050000000745058,0.2289732545614242,291.1464538574219,291.1499938964844,272.1259765625,271.6842956542969,284.1588439941406,293.3441162109375,292.1463928222656,1.0,0.1584287583827972,1.0,1.0,0.9815980195999146,1.0,-0.5748472809791565,0.2490806132555008,0.3257666528224945,0.0867626443505287,0.0,0.0,0.2019349485635757,24.972171783447266,25.0,-0.3802525401115417,-4635.35400390625,35.210453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,305.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1034037619829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465004533529281,0.146504744887352,-4.288050604372984e-06,0.0,0.0001049416678142,0.0,0.0,5.8094401359558105,0.0,0.0,0.0,0.2772003412246704,4.0,0.0,1.0
312600,293.1471862792969,297.1499938964844,293.1499938964844,0.0158228445798158,-756.7679443359375,304.1496887207031,0.5756142735481262,0.0569346845149993,0.052037563174963,293.1507568359375,297.1499938964844,293.1499938964844,0.018706202507019,-871.7229614257812,304.1498413085937,0.5961540937423706,0.0623615607619285,0.0599415972828865,293.1561889648437,297.1499938964844,293.1499938964844,0.0228528752923011,-713.077880859375,304.1502990722656,0.6181936860084534,0.0691274031996727,0.0490309186279773,293.1471252441406,297.1499938964844,293.1499938964844,0.0408340096473693,-1294.8338623046875,304.1494140625,0.681377112865448,0.0931263491511344,0.0890387147665023,293.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1464538574219,0.5463134050369263,0.050000000745058,0.2289732545614242,291.1464538574219,291.1499938964844,272.1259765625,271.6842956542969,284.1588439941406,293.3441162109375,292.1463928222656,1.0,0.1584287583827972,1.0,1.0,0.9815980195999146,1.0,-0.5748472809791565,0.2490806132555008,0.3257666528224945,0.0867626443505287,0.0,0.0,0.2019349485635757,24.972171783447266,25.0,-0.3802525401115417,-4635.35400390625,35.210453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1267395019531,305.5638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.1034037619829177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465004533529281,0.146504744887352,-4.288050604372984e-06,0.0,0.0001049416678142,0.0,0.0,5.8094401359558105,0.0,0.0,0.0,0.2772003412246704,4.0,0.0,1.0
312660,293.1467590332031,297.1499938964844,293.1499938964844,0.0158996153622865,-758.790771484375,304.1496887207031,0.5763399600982666,0.0570918880403041,0.0521754808723926,293.14996337890625,297.1499938964844,293.1499938964844,0.0187810286879539,-873.5484008789062,304.1497497558594,0.5967284440994263,0.0625003725290298,0.0600659549236297,293.155517578125,297.1499938964844,293.1499938964844,0.0228340756148099,-712.7890625,304.1502380371094,0.6182056069374084,0.0691040903329849,0.0490101017057895,293.146484375,297.1499938964844,293.1499938964844,0.0409910827875137,-1297.538330078125,304.1493530273437,0.6819955110549927,0.0933261141180992,0.0892229378223419,293.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5464193224906921,0.050000000745058,0.2289693802595138,291.14617919921875,291.1499938964844,272.109130859375,271.67510986328125,284.1552734375,293.34423828125,292.1461181640625,1.0,0.1584489792585373,1.0,1.0,0.9812856912612916,1.0,-0.5753535032272339,0.2492009699344635,0.326152503490448,0.0870937258005142,0.0,0.0,0.2024645060300827,24.95899772644043,25.0,-0.3695331215858459,-4641.3818359375,35.247554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,305.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1035175174474716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467959582805633,0.1468002498149871,-4.288568106858293e-06,0.0,0.0001050571154337,0.0,0.0,5.822293758392334,0.0,0.0,0.0,0.2772499918937683,4.0,0.0,1.0
312720,293.1467590332031,297.1499938964844,293.1499938964844,0.0158996153622865,-758.790771484375,304.1496887207031,0.5763399600982666,0.0570918880403041,0.0521754808723926,293.14996337890625,297.1499938964844,293.1499938964844,0.0187810286879539,-873.5484008789062,304.1497497558594,0.5967284440994263,0.0625003725290298,0.0600659549236297,293.155517578125,297.1499938964844,293.1499938964844,0.0228340756148099,-712.7890625,304.1502380371094,0.6182056069374084,0.0691040903329849,0.0490101017057895,293.146484375,297.1499938964844,293.1499938964844,0.0409910827875137,-1297.538330078125,304.1493530273437,0.6819955110549927,0.0933261141180992,0.0892229378223419,293.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.14617919921875,0.5464193224906921,0.050000000745058,0.2289693802595138,291.14617919921875,291.1499938964844,272.109130859375,271.67510986328125,284.1552734375,293.34423828125,292.1461181640625,1.0,0.1584489792585373,1.0,1.0,0.9812856912612916,1.0,-0.5753535032272339,0.2492009699344635,0.326152503490448,0.0870937258005142,0.0,0.0,0.2024645060300827,24.95899772644043,25.0,-0.3695331215858459,-4641.3818359375,35.247554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125,305.5675354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.796875,18000.0,0.0,0.0,0.1035175174474716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467959582805633,0.1468002498149871,-4.288568106858293e-06,0.0,0.0001050571154337,0.0,0.0,5.822293758392334,0.0,0.0,0.0,0.2772499918937683,4.0,0.0,1.0
312780,293.1463317871094,297.1499938964844,293.1499938964844,0.0159824360162019,-760.9638061523438,304.149658203125,0.5771157145500183,0.0572606660425663,0.0523238070309162,293.149169921875,297.1499938964844,293.1499938964844,0.0188711322844028,-875.7378540039062,304.1496887207031,0.597400426864624,0.0626658201217651,0.060215450823307,293.15484619140625,297.1499938964844,293.1499938964844,0.0228300504386425,-712.7307739257812,304.150146484375,0.6182880401611328,0.069103717803955,0.0490052253007888,293.1458740234375,297.1499938964844,293.1499938964844,0.0411615259945392,-1300.4720458984375,304.1492919921875,0.6826632022857666,0.0935426875948906,0.0894230678677558,293.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459350585937,0.5465310215950012,0.050000000745058,0.2289652973413467,291.1459045410156,291.1499938964844,272.0930480957031,271.6645812988281,284.1521301269531,293.3443603515625,292.1458740234375,1.0,0.1584760546684265,1.0,1.0,0.9809733629226683,1.0,-0.5759403109550476,0.2493529319763183,0.3265873789787292,0.0874471142888069,0.0,0.0,0.20302814245224,24.945476531982425,25.0,-0.3482654094696045,-4647.8232421875,35.292320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1036432459950447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471119374036789,0.1471162289381027,-4.289124717615778e-06,0.0,0.0001051847211783,0.0,0.0,5.83604907989502,0.0,0.0,0.0,0.2773031294345855,4.0,0.0,1.0
312840,293.1463317871094,297.1499938964844,293.1499938964844,0.0159824360162019,-760.9638061523438,304.149658203125,0.5771157145500183,0.0572606660425663,0.0523238070309162,293.149169921875,297.1499938964844,293.1499938964844,0.0188711322844028,-875.7378540039062,304.1496887207031,0.597400426864624,0.0626658201217651,0.060215450823307,293.15484619140625,297.1499938964844,293.1499938964844,0.0228300504386425,-712.7307739257812,304.150146484375,0.6182880401611328,0.069103717803955,0.0490052253007888,293.1458740234375,297.1499938964844,293.1499938964844,0.0411615259945392,-1300.4720458984375,304.1492919921875,0.6826632022857666,0.0935426875948906,0.0894230678677558,293.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459350585937,0.5465310215950012,0.050000000745058,0.2289652973413467,291.1459045410156,291.1499938964844,272.0930480957031,271.6645812988281,284.1521301269531,293.3443603515625,292.1458740234375,1.0,0.1584760546684265,1.0,1.0,0.9809733629226683,1.0,-0.5759403109550476,0.2493529319763183,0.3265873789787292,0.0874471142888069,0.0,0.0,0.20302814245224,24.945476531982425,25.0,-0.3482654094696045,-4647.8232421875,35.292320251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,305.5711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1036432459950447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471119374036789,0.1471162289381027,-4.289124717615778e-06,0.0,0.0001051847211783,0.0,0.0,5.83604907989502,0.0,0.0,0.0,0.2773031294345855,4.0,0.0,1.0
