time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.1461181640625,297.1499938964844,293.1499938964844,0.0160261038690805,-762.105712890625,304.1496276855469,0.5775218605995178,0.0573493354022502,0.0524018108844757,293.1487731933594,297.1499938964844,293.1499938964844,0.0189219564199447,-876.968994140625,304.149658203125,0.5977725982666016,0.0627585053443908,0.0602996125817298,293.15447998046875,297.1499938964844,293.1499938964844,0.0228336136788129,-712.7886962890625,304.1501159667969,0.6183557510375977,0.0691121816635131,0.049008809030056,293.14556884765625,297.1499938964844,293.1499938964844,0.041251678019762,-1302.0234375,304.1492614746094,0.6830151081085205,0.0936571657657623,0.0895290002226829,293.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14581298828125,0.5465889573097229,0.050000000745058,0.2289631813764572,291.14581298828125,291.1499938964844,272.0852966308594,271.6588134765625,284.1507263183594,293.34442138671875,292.145751953125,1.0,0.1584922075271606,1.0,1.0,0.9808171987533568,1.0,-0.5762638449668884,0.2494406998157501,0.3268231451511383,0.0876322016119957,0.0,0.0,0.2033218443393707,24.93860626220703,25.0,-0.335175484418869,-4651.19287109375,35.317588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217346191406,305.5729675292969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6796875,18000.0,0.0,0.0,0.1037108823657035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472771167755127,0.1472814083099365,-4.289416665415047e-06,0.0,0.0001052533625625,0.0,0.0,5.84324312210083,0.0,0.0,0.0,0.2773309648036957,4.0,0.0,1.0
312960,293.1459045410156,297.1499938964844,293.1499938964844,0.0160710792988538,-763.2792358398438,304.1496276855469,0.5779383182525635,0.0574404336512088,0.0524820163846015,293.1483459472656,297.1499938964844,293.1499938964844,0.0189761482179164,-878.2787475585938,304.1496276855469,0.5981652736663818,0.062856949865818,0.0603892244398593,293.1541442871094,297.1499938964844,293.1499938964844,0.0228404235094785,-712.897216796875,304.15008544921875,0.6184388995170593,0.0691256672143936,0.0490158982574939,293.1452331542969,297.1499938964844,293.1499938964844,0.041344653815031,-1303.6231689453125,304.14923095703125,0.6833773255348206,0.0937752053141594,0.0896383076906204,293.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5466479659080505,0.050000000745058,0.2289610356092453,291.14569091796875,291.1499938964844,272.0777587890625,271.6526794433594,284.1494140625,293.3444519042969,292.1456298828125,1.0,0.1585098803043365,1.0,1.0,0.98066246509552,1.0,-0.5766047239303589,0.2495351880788803,0.3270695507526397,0.087822213768959,0.0,0.0,0.2036219835281372,24.931684494018555,25.0,-0.3200412094593048,-4654.64404296875,35.34454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204833984375,305.57476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.642578125,18000.0,0.0,0.0,0.1037813648581504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.147446259856224,0.1474505513906479,-4.289716343919281e-06,0.0,0.0001053248925018,0.0,0.0,5.850613117218018,0.0,0.0,0.0,0.2773594558238983,4.0,0.0,1.0
313020,293.1454772949219,297.1499938964844,293.1499938964844,0.0161653887480497,-765.7310180664062,304.14959716796875,0.5788050293922424,0.0576307512819767,0.0526497364044189,293.1474914550781,297.1499938964844,293.1499938964844,0.019095929339528,-881.1629028320312,304.1495361328125,0.5990193486213684,0.0630731657147407,0.0605867616832256,293.1534118652344,297.1499938964844,293.1499938964844,0.0228650216013193,-713.2852783203125,304.1500244140625,0.6186568140983582,0.0691696628928184,0.0490419454872608,293.1446228027344,297.1499938964844,293.1499938964844,0.0415399931371212,-1306.9835205078125,304.1491394042969,0.6841359734535217,0.0940231084823608,0.0898681506514549,293.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454772949219,0.5467697381973267,0.050000000745058,0.2289565950632095,291.1454772949219,291.1499938964844,272.0633850097656,271.6393127441406,284.1472473144531,293.34454345703125,292.1454467773437,1.0,0.1585504561662674,1.0,1.0,0.9803529977798462,1.0,-0.5773448348045349,0.2497469335794448,0.3275979161262512,0.0882187187671661,0.0,0.0,0.2042416185140609,24.917695999145508,25.0,-0.2796090245246887,-4661.81689453125,35.40412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,305.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1039320603013038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477967649698257,0.1478010565042495,-4.290340257284697e-06,0.0,0.0001054778258549,0.0,0.0,5.865894794464111,0.0,0.0,0.0,0.2774186134338379,4.0,0.0,1.0
313080,293.1454772949219,297.1499938964844,293.1499938964844,0.0161653887480497,-765.7310180664062,304.14959716796875,0.5788050293922424,0.0576307512819767,0.0526497364044189,293.1474914550781,297.1499938964844,293.1499938964844,0.019095929339528,-881.1629028320312,304.1495361328125,0.5990193486213684,0.0630731657147407,0.0605867616832256,293.1534118652344,297.1499938964844,293.1499938964844,0.0228650216013193,-713.2852783203125,304.1500244140625,0.6186568140983582,0.0691696628928184,0.0490419454872608,293.1446228027344,297.1499938964844,293.1499938964844,0.0415399931371212,-1306.9835205078125,304.1491394042969,0.6841359734535217,0.0940231084823608,0.0898681506514549,293.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454772949219,0.5467697381973267,0.050000000745058,0.2289565950632095,291.1454772949219,291.1499938964844,272.0633850097656,271.6393127441406,284.1472473144531,293.34454345703125,292.1454467773437,1.0,0.1585504561662674,1.0,1.0,0.9803529977798462,1.0,-0.5773448348045349,0.2497469335794448,0.3275979161262512,0.0882187187671661,0.0,0.0,0.2042416185140609,24.917695999145508,25.0,-0.2796090245246887,-4661.81689453125,35.40412902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178283691406,305.5783996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17998.57421875,18000.0,0.0,0.0,0.1039320603013038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477967649698257,0.1478010565042495,-4.290340257284697e-06,0.0,0.0001054778258549,0.0,0.0,5.865894794464111,0.0,0.0,0.0,0.2774186134338379,4.0,0.0,1.0
313140,293.1450500488281,297.1499938964844,293.1499938964844,0.0162652619183063,-768.314453125,304.1495666503906,0.5797137022018433,0.0578312836587429,0.0528266727924346,293.1466064453125,297.1499938964844,293.1499938964844,0.0192304123193025,-884.3839111328125,304.14947509765625,0.5999592542648315,0.0633140057325363,0.0608076564967632,293.15264892578125,297.1499938964844,293.1499938964844,0.0229037459939718,-713.8930053710938,304.14996337890625,0.6189406514167786,0.0692355036735534,0.0490832552313804,293.1440124511719,297.1499938964844,293.1499938964844,0.0417471602559089,-1310.5462646484375,304.1490783691406,0.6849375367164612,0.0942859649658203,0.0901121944189071,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.5468959808349609,0.050000000745058,0.2289520055055618,291.1452941894531,291.1499938964844,272.04998779296875,271.6243896484375,284.1455993652344,293.3446044921875,292.145263671875,1.0,0.158597782254219,1.0,1.0,0.9800435304641724,1.0,-0.5781592130661011,0.2499875426292419,0.3281717002391815,0.0886364877223968,0.0,0.0,0.2048820406198501,24.903573989868164,25.0,-0.229565143585205,-4669.30859375,35.471031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,305.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.1040951311588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481608301401138,0.1481651216745376,-4.290991910238517e-06,0.0,0.0001056433247867,0.0,0.0,5.881781101226807,0.0,0.0,0.0,0.2774801254272461,4.0,0.0,1.0
313200,293.1450500488281,297.1499938964844,293.1499938964844,0.0162652619183063,-768.314453125,304.1495666503906,0.5797137022018433,0.0578312836587429,0.0528266727924346,293.1466064453125,297.1499938964844,293.1499938964844,0.0192304123193025,-884.3839111328125,304.14947509765625,0.5999592542648315,0.0633140057325363,0.0608076564967632,293.15264892578125,297.1499938964844,293.1499938964844,0.0229037459939718,-713.8930053710938,304.14996337890625,0.6189406514167786,0.0692355036735534,0.0490832552313804,293.1440124511719,297.1499938964844,293.1499938964844,0.0417471602559089,-1310.5462646484375,304.1490783691406,0.6849375367164612,0.0942859649658203,0.0901121944189071,293.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.5468959808349609,0.050000000745058,0.2289520055055618,291.1452941894531,291.1499938964844,272.04998779296875,271.6243896484375,284.1455993652344,293.3446044921875,292.145263671875,1.0,0.158597782254219,1.0,1.0,0.9800435304641724,1.0,-0.5781592130661011,0.2499875426292419,0.3281717002391815,0.0886364877223968,0.0,0.0,0.2048820406198501,24.903573989868164,25.0,-0.229565143585205,-4669.30859375,35.471031188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.114990234375,305.5820007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.517578125,18000.0,0.0,0.0,0.1040951311588287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481608301401138,0.1481651216745376,-4.290991910238517e-06,0.0,0.0001056433247867,0.0,0.0,5.881781101226807,0.0,0.0,0.0,0.2774801254272461,4.0,0.0,1.0
313260,293.1446533203125,297.1499938964844,293.1499938964844,0.016370577737689,-771.024169921875,304.1495361328125,0.5806621313095093,0.0580416806042194,0.0530125610530376,293.1457214355469,297.1499938964844,293.1499938964844,0.0193795785307884,-887.9356689453125,304.1494140625,0.6009819507598877,0.0635790675878524,0.0610516034066677,293.1518859863281,297.1499938964844,293.1499938964844,0.0229565426707267,-714.718505859375,304.1498718261719,0.6192894577980042,0.0693230703473091,0.0491397939622402,293.14337158203125,297.1499938964844,293.1499938964844,0.0419657453894615,-1314.3043212890625,304.1490173339844,0.68578040599823,0.0945633873343467,0.0903701186180114,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451721191406,0.5470263361930847,0.050000000745058,0.2289472669363021,291.1451721191406,291.1499938964844,272.0387878417969,271.61016845703125,284.1448974609375,293.3446960449219,292.1451721191406,1.0,0.1586519330739975,1.0,1.0,0.979737401008606,1.0,-0.5790467858314514,0.2502565681934356,0.3287902176380157,0.0890751704573631,0.0,0.0,0.2055355012416839,24.88939666748047,25.0,-0.1162530183792114,-4676.99951171875,35.54524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,305.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.1042700484395027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148534893989563,0.1485391855239868,-4.291666300559882e-06,0.0,0.0001058208436006,0.0,0.0,5.898119449615479,0.0,0.0,0.0,0.2775434851646423,4.0,0.0,1.0
313320,293.1446533203125,297.1499938964844,293.1499938964844,0.016370577737689,-771.024169921875,304.1495361328125,0.5806621313095093,0.0580416806042194,0.0530125610530376,293.1457214355469,297.1499938964844,293.1499938964844,0.0193795785307884,-887.9356689453125,304.1494140625,0.6009819507598877,0.0635790675878524,0.0610516034066677,293.1518859863281,297.1499938964844,293.1499938964844,0.0229565426707267,-714.718505859375,304.1498718261719,0.6192894577980042,0.0693230703473091,0.0491397939622402,293.14337158203125,297.1499938964844,293.1499938964844,0.0419657453894615,-1314.3043212890625,304.1490173339844,0.68578040599823,0.0945633873343467,0.0903701186180114,293.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1451721191406,0.5470263361930847,0.050000000745058,0.2289472669363021,291.1451721191406,291.1499938964844,272.0387878417969,271.61016845703125,284.1448974609375,293.3446960449219,292.1451721191406,1.0,0.1586519330739975,1.0,1.0,0.979737401008606,1.0,-0.5790467858314514,0.2502565681934356,0.3287902176380157,0.0890751704573631,0.0,0.0,0.2055355012416839,24.88939666748047,25.0,-0.1162530183792114,-4676.99951171875,35.54524230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11212158203125,305.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.4765625,18000.0,0.0,0.0,0.1042700484395027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148534893989563,0.1485391855239868,-4.291666300559882e-06,0.0,0.0001058208436006,0.0,0.0,5.898119449615479,0.0,0.0,0.0,0.2775434851646423,4.0,0.0,1.0
313380,293.14422607421875,297.1499938964844,293.1499938964844,0.0164810344576835,-773.8486938476562,304.1495056152344,0.5816478729248047,0.0582614876329898,0.0532070994377136,293.14483642578125,297.1499938964844,293.1499938964844,0.0195433795452117,-891.8095703125,304.1493225097656,0.6020848751068115,0.0638681575655937,0.0613185912370681,293.151123046875,297.1499938964844,293.1499938964844,0.0230233017355203,-715.7576904296875,304.1498107910156,0.6197027564048767,0.0694324672222137,0.0492117293179035,293.1427917480469,297.1499938964844,293.1499938964844,0.0421949289739131,-1318.241943359375,304.14898681640625,0.6866630911827087,0.0948549434542656,0.0906416699290275,293.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.5471600294113159,0.050000000745058,0.228942409157753,291.14520263671875,291.1499938964844,272.03076171875,271.598876953125,284.14569091796875,293.3447570800781,292.1452331542969,1.0,0.1587131470441818,1.0,1.0,0.9794312119483948,1.0,-0.5800070762634277,0.2505539953708648,0.3294530510902405,0.089534506201744,0.0,0.0,0.2061737179756164,24.87528610229492,25.0,0.1305832415819168,-4684.67431640625,35.62687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,305.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.1044555380940437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148906409740448,0.1489107012748718,-4.292349785828264e-06,0.0,0.000106009094452,0.0,0.0,5.914373874664307,0.0,0.0,0.0,0.2776066660881042,4.0,0.0,1.0
313440,293.14422607421875,297.1499938964844,293.1499938964844,0.0164810344576835,-773.8486938476562,304.1495056152344,0.5816478729248047,0.0582614876329898,0.0532070994377136,293.14483642578125,297.1499938964844,293.1499938964844,0.0195433795452117,-891.8095703125,304.1493225097656,0.6020848751068115,0.0638681575655937,0.0613185912370681,293.151123046875,297.1499938964844,293.1499938964844,0.0230233017355203,-715.7576904296875,304.1498107910156,0.6197027564048767,0.0694324672222137,0.0492117293179035,293.1427917480469,297.1499938964844,293.1499938964844,0.0421949289739131,-1318.241943359375,304.14898681640625,0.6866630911827087,0.0948549434542656,0.0906416699290275,293.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.5471600294113159,0.050000000745058,0.228942409157753,291.14520263671875,291.1499938964844,272.03076171875,271.598876953125,284.14569091796875,293.3447570800781,292.1452331542969,1.0,0.1587131470441818,1.0,1.0,0.9794312119483948,1.0,-0.5800070762634277,0.2505539953708648,0.3294530510902405,0.089534506201744,0.0,0.0,0.2061737179756164,24.87528610229492,25.0,0.1305832415819168,-4684.67431640625,35.62687683105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,305.58941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.1044555380940437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148906409740448,0.1489107012748718,-4.292349785828264e-06,0.0,0.000106009094452,0.0,0.0,5.914373874664307,0.0,0.0,0.0,0.2776066660881042,4.0,0.0,1.0
313500,293.1440124511719,297.1499938964844,293.1499938964844,0.0165379717946052,-775.297607421875,304.1495056152344,0.5821523666381836,0.0583744682371616,0.0533072166144847,293.1444091796875,297.1499938964844,293.1499938964844,0.0196303762495517,-893.8560180664062,304.1492919921875,0.6026628613471985,0.0640209168195724,0.061459980905056,293.1507263183594,297.1499938964844,293.1499938964844,0.0230615027248859,-716.3504638671875,304.1497802734375,0.6199312806129456,0.0694947019219398,0.0492530353367328,293.1424865722656,297.1499938964844,293.1499938964844,0.0423129834234714,-1320.26904296875,304.1489562988281,0.6871173977851868,0.0950054228305816,0.0907820090651512,293.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1452941894531,0.5472278594970703,0.050000000745058,0.228939950466156,291.1452941894531,291.1499938964844,272.0278625488281,271.59423828125,284.1466064453125,293.3447570800781,292.1453552246094,1.0,0.1587462574243545,1.0,1.0,0.9792781472206116,1.0,-0.5805119276046753,0.2507122755050659,0.3297996819019317,0.0897714644670486,0.0,0.0,0.2064773291349411,24.868303298950195,25.0,0.2633063495159149,-4688.4306640625,35.67028045654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080627441406,305.5911560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.525390625,18000.0,0.0,0.0,0.1045512482523918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1490852981805801,0.1490895897150039,-4.2926858441205695e-06,0.0,0.0001061062284861,0.0,0.0,5.922213077545166,0.0,0.0,0.0,0.2776372134685516,4.0,0.0,1.0
313560,293.1438293457031,297.1499938964844,293.1499938964844,0.0165960695594549,-776.771484375,304.14947509765625,0.5826644897460938,0.0584894903004169,0.0534092374145984,293.1439514160156,297.1499938964844,293.1499938964844,0.019720958545804,-895.9790649414062,304.1492614746094,0.6032588481903076,0.0641793608665466,0.061606865376234,293.1503601074219,297.1499938964844,293.1499938964844,0.0231031309813261,-716.9952392578125,304.1497497558594,0.6201749444007874,0.0695622041821479,0.0492980852723121,293.1421813964844,297.1499938964844,293.1499938964844,0.0424334406852722,-1322.3367919921875,304.14892578125,0.6875803470611572,0.095159113407135,0.0909254550933837,293.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454162597656,0.5472961068153381,0.050000000745058,0.228937491774559,291.1454467773437,291.1499938964844,272.0256652832031,271.5902709960937,284.1478576660156,293.34478759765625,292.1455078125,1.0,0.1587811857461929,1.0,1.0,0.979127049446106,1.0,-0.5810338854789734,0.2508772015571594,0.3301567137241363,0.090013287961483,0.0,0.0,0.206766128540039,24.861404418945312,25.0,0.3739475011825561,-4692.10302734375,35.715511322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,305.5928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.576171875,18000.0,0.0,0.0,0.1046484187245369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.149256482720375,0.1492607742547989,-4.293010988476453e-06,0.0,0.0001062048395397,0.0,0.0,5.929722309112549,0.0,0.0,0.0,0.2776665389537811,4.0,0.0,1.0
313620,293.1435852050781,297.1499938964844,293.1499938964844,0.0166671629995107,-778.5689697265625,304.14947509765625,0.5832870602607727,0.0586298182606697,0.0535337887704372,293.1434326171875,297.1499938964844,293.1499938964844,0.0198339354246854,-898.6165771484375,304.14923095703125,0.6039940714836121,0.064376063644886,0.0617894642055034,293.14990234375,297.1499938964844,293.1499938964844,0.0231571570038795,-717.8306274414062,304.1496887207031,0.6204847097396851,0.0696493685245513,0.0493565127253532,293.141845703125,297.1499938964844,293.1499938964844,0.0425808057188987,-1324.865966796875,304.1488952636719,0.6881454586982727,0.0953471660614013,0.0911011174321174,293.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1456298828125,0.547378420829773,0.050000000745058,0.2289345115423202,291.1456298828125,291.1499938964844,272.0238952636719,271.58624267578125,284.1497497558594,293.3448181152344,292.1457214355469,1.0,0.1588252335786819,1.0,1.0,0.9789456725120544,1.0,-0.5816798806190491,0.2510825991630554,0.3305972814559936,0.0903094336390495,0.0,0.0,0.2070940732955932,24.85325050354004,25.0,0.4702242910861969,-4696.39501953125,35.77192687988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10565185546875,305.5945739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.646484375,18000.0,0.0,0.0,0.1047659590840339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1494516134262085,0.1494559049606323,-4.293385245546233e-06,0.0,0.0001063241288647,0.0,0.0,5.93828821182251,0.0,0.0,0.0,0.2777000367641449,4.0,0.0,1.0
313680,293.1434326171875,297.1499938964844,293.1499938964844,0.0167153049260377,-779.7825927734375,304.1494445800781,0.5837060213088989,0.0587245523929595,0.0536179281771183,293.1430969238281,297.1499938964844,293.1499938964844,0.019911590963602,-900.4229736328125,304.1492004394531,0.6044943928718567,0.0645106881856918,0.0619145631790161,293.1495666503906,297.1499938964844,293.1499938964844,0.0231953840702772,-718.4208984375,304.1496887207031,0.6207003593444824,0.0697107687592506,0.049397800117731,293.1416015625,297.1499938964844,293.1499938964844,0.0426805540919303,-1326.577880859375,304.1488647460937,0.6885271072387695,0.0954744443297386,0.0912200734019279,293.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.145751953125,0.5474334955215454,0.050000000745058,0.2289325147867202,291.1457824707031,291.1499938964844,272.0232238769531,271.58404541015625,284.1512451171875,293.3448486328125,292.1458740234375,1.0,0.1588557660579681,1.0,1.0,0.97882479429245,1.0,-0.5821208953857422,0.2512234449386596,0.3308974802494049,0.0905101969838142,0.0,0.0,0.2073024213314056,24.84789276123047,25.0,0.5185714364051819,-4699.19091796875,35.81068801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,305.595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.697265625,18000.0,0.0,0.0,0.1048444658517837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495759040117263,0.1495801955461502,-4.29362489740015e-06,0.0,0.0001064038006006,0.0,0.0,5.943747520446777,0.0,0.0,0.0,0.2777214050292969,4.0,0.0,1.0
313740,293.14306640625,297.1499938964844,293.1499938964844,0.0168384108692407,-782.8732299804688,304.1494445800781,0.5847674608230591,0.0589657016098499,0.0538322739303112,293.1422424316406,297.1499938964844,293.1499938964844,0.0201145093888044,-905.1185913085938,304.14910888671875,0.6057823896408081,0.0648601502180099,0.0622397884726524,293.1488037109375,297.1499938964844,293.1499938964844,0.023299315944314,-720.0224609375,304.14959716796875,0.621273398399353,0.0698765888810157,0.0495097748935222,293.1410522460937,297.1499938964844,293.1499938964844,0.0429355092346668,-1330.953125,304.1488342285156,0.6894989013671875,0.0957995802164077,0.0915242359042167,293.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461486816406,0.5475715398788452,0.050000000745058,0.2289275228977203,291.14617919921875,291.1499938964844,272.0231628417969,271.5799865722656,284.15576171875,293.34490966796875,292.1462707519531,1.0,0.1589364856481552,1.0,1.0,0.978522539138794,1.0,-0.5832619071006775,0.2515901327133178,0.3316717445850372,0.0910241156816482,0.0,0.0,0.2077836394309997,24.834836959838867,25.0,0.5773782134056091,-4705.9482421875,35.911903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,305.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1050397008657455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498640179634094,0.1498683243989944,-4.2941837818943895e-06,0.0,0.0001066019467543,0.0,0.0,5.956411838531494,0.0,0.0,0.0,0.2777710556983948,4.0,0.0,1.0
313800,293.14306640625,297.1499938964844,293.1499938964844,0.0168384108692407,-782.8732299804688,304.1494445800781,0.5847674608230591,0.0589657016098499,0.0538322739303112,293.1422424316406,297.1499938964844,293.1499938964844,0.0201145093888044,-905.1185913085938,304.14910888671875,0.6057823896408081,0.0648601502180099,0.0622397884726524,293.1488037109375,297.1499938964844,293.1499938964844,0.023299315944314,-720.0224609375,304.14959716796875,0.621273398399353,0.0698765888810157,0.0495097748935222,293.1410522460937,297.1499938964844,293.1499938964844,0.0429355092346668,-1330.953125,304.1488342285156,0.6894989013671875,0.0957995802164077,0.0915242359042167,293.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1461486816406,0.5475715398788452,0.050000000745058,0.2289275228977203,291.14617919921875,291.1499938964844,272.0231628417969,271.5799865722656,284.15576171875,293.34490966796875,292.1462707519531,1.0,0.1589364856481552,1.0,1.0,0.978522539138794,1.0,-0.5832619071006775,0.2515901327133178,0.3316717445850372,0.0910241156816482,0.0,0.0,0.2077836394309997,24.834836959838867,25.0,0.5773782134056091,-4705.9482421875,35.911903381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1037292480469,305.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1050397008657455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1498640179634094,0.1498683243989944,-4.2941837818943895e-06,0.0,0.0001066019467543,0.0,0.0,5.956411838531494,0.0,0.0,0.0,0.2777710556983948,4.0,0.0,1.0
313860,293.1427307128906,297.1499938964844,293.1499938964844,0.0169653072953224,-786.0408325195312,304.1494140625,0.5858458876609802,0.0592124946415424,0.0540518686175346,293.1413879394531,297.1499938964844,293.1499938964844,0.020329775288701,-910.0629272460938,304.1490478515625,0.6071187853813171,0.0652272254228591,0.0625820755958557,293.1480712890625,297.1499938964844,293.1499938964844,0.0234151016920804,-721.8016357421875,304.1495361328125,0.6218926310539246,0.070059522986412,0.0496339201927185,293.1405334472656,297.1499938964844,293.1499938964844,0.0431982167065143,-1335.4617919921875,304.1487731933594,0.690493643283844,0.0961340740323066,0.0918374881148338,293.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5477097034454346,0.050000000745058,0.2289225310087204,291.1465759277344,291.1499938964844,272.0252685546875,271.5778503417969,284.16131591796875,293.3449401855469,292.14666748046875,1.0,0.1590234190225601,1.0,1.0,0.9782242178916932,1.0,-0.584455132484436,0.2519765496253967,0.3324786126613617,0.091554582118988,0.0,0.0,0.2082107663154602,24.82234573364257,25.0,0.551371693611145,-4712.400390625,36.01913833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,305.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1052299812436103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15012027323246,0.150124579668045,-4.294683549233014e-06,0.0,0.0001067950579454,0.0,0.0,5.967683792114258,0.0,0.0,0.0,0.2778152823448181,4.0,0.0,1.0
313920,293.1427307128906,297.1499938964844,293.1499938964844,0.0169653072953224,-786.0408325195312,304.1494140625,0.5858458876609802,0.0592124946415424,0.0540518686175346,293.1413879394531,297.1499938964844,293.1499938964844,0.020329775288701,-910.0629272460938,304.1490478515625,0.6071187853813171,0.0652272254228591,0.0625820755958557,293.1480712890625,297.1499938964844,293.1499938964844,0.0234151016920804,-721.8016357421875,304.1495361328125,0.6218926310539246,0.070059522986412,0.0496339201927185,293.1405334472656,297.1499938964844,293.1499938964844,0.0431982167065143,-1335.4617919921875,304.1487731933594,0.690493643283844,0.0961340740323066,0.0918374881148338,293.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5477097034454346,0.050000000745058,0.2289225310087204,291.1465759277344,291.1499938964844,272.0252685546875,271.5778503417969,284.16131591796875,293.3449401855469,292.14666748046875,1.0,0.1590234190225601,1.0,1.0,0.9782242178916932,1.0,-0.584455132484436,0.2519765496253967,0.3324786126613617,0.091554582118988,0.0,0.0,0.2082107663154602,24.82234573364257,25.0,0.551371693611145,-4712.400390625,36.01913833618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10333251953125,305.6004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.953125,18000.0,0.0,0.0,0.1052299812436103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15012027323246,0.150124579668045,-4.294683549233014e-06,0.0,0.0001067950579454,0.0,0.0,5.967683792114258,0.0,0.0,0.0,0.2778152823448181,4.0,0.0,1.0
313980,293.14239501953125,297.1499938964844,293.1499938964844,0.0170957930386066,-789.2796630859375,304.1493835449219,0.5869379043579102,0.0594643093645572,0.0542761273682117,293.1405944824219,297.1499938964844,293.1499938964844,0.0205569174140691,-915.2401123046876,304.14898681640625,0.6084969639778137,0.0656105503439903,0.0629401057958602,293.1473388671875,297.1499938964844,293.1499938964844,0.0235423520207405,-723.7513427734375,304.14947509765625,0.6225545406341553,0.0702586248517036,0.0497695729136467,293.1400146484375,297.1499938964844,293.1499938964844,0.0434682182967662,-1340.096923828125,304.14874267578125,0.6915082931518555,0.0964770913124084,0.092159017920494,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469116210937,0.547847330570221,0.050000000745058,0.2289175689220428,291.1469116210937,291.1499938964844,272.0292663574219,271.577392578125,284.16778564453125,293.3450012207031,292.1470031738281,1.0,0.1591163426637649,1.0,1.0,0.9779258370399476,1.0,-0.5856966972351074,0.2523810565471649,0.3333156406879425,0.092100866138935,0.0,0.0,0.2085936218500137,24.81048393249512,25.0,0.4767716825008392,-4718.6201171875,36.13208770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,305.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.105411559343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503495573997497,0.1503538489341735,-4.2951292016368825e-06,0.0,0.0001069793361239,0.0,0.0,5.977771759033203,0.0,0.0,0.0,0.277854859828949,4.0,0.0,1.0
314040,293.14239501953125,297.1499938964844,293.1499938964844,0.0170957930386066,-789.2796630859375,304.1493835449219,0.5869379043579102,0.0594643093645572,0.0542761273682117,293.1405944824219,297.1499938964844,293.1499938964844,0.0205569174140691,-915.2401123046876,304.14898681640625,0.6084969639778137,0.0656105503439903,0.0629401057958602,293.1473388671875,297.1499938964844,293.1499938964844,0.0235423520207405,-723.7513427734375,304.14947509765625,0.6225545406341553,0.0702586248517036,0.0497695729136467,293.1400146484375,297.1499938964844,293.1499938964844,0.0434682182967662,-1340.096923828125,304.14874267578125,0.6915082931518555,0.0964770913124084,0.092159017920494,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1469116210937,0.547847330570221,0.050000000745058,0.2289175689220428,291.1469116210937,291.1499938964844,272.0292663574219,271.577392578125,284.16778564453125,293.3450012207031,292.1470031738281,1.0,0.1591163426637649,1.0,1.0,0.9779258370399476,1.0,-0.5856966972351074,0.2523810565471649,0.3333156406879425,0.092100866138935,0.0,0.0,0.2085936218500137,24.81048393249512,25.0,0.4767716825008392,-4718.6201171875,36.13208770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,305.6025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05859375,18000.0,0.0,0.0,0.105411559343338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503495573997497,0.1503538489341735,-4.2951292016368825e-06,0.0,0.0001069793361239,0.0,0.0,5.977771759033203,0.0,0.0,0.0,0.277854859828949,4.0,0.0,1.0
314100,293.1422424316406,297.1499938964844,293.1499938964844,0.0171622801572084,-790.9228515625,304.1493835449219,0.5874879360198975,0.0595918670296669,0.0543897897005081,293.14019775390625,297.1499938964844,293.1499938964844,0.0206746347248554,-917.9075317382812,304.1489562988281,0.609199047088623,0.0658076629042625,0.0631244182586669,293.14697265625,297.1499938964844,293.1499938964844,0.0236099679023027,-724.7849731445312,304.1494445800781,0.6228997707366943,0.070363700389862,0.0498413406312465,293.1397705078125,297.1499938964844,293.1499938964844,0.0436056852340698,-1342.4573974609375,304.1487121582031,0.6920220851898193,0.0966514348983764,0.0923225581645965,293.34503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.5479158759117126,0.050000000745058,0.2289151102304458,291.1470642089844,291.1499938964844,272.0318908691406,271.5777282714844,284.1712951660156,293.34503173828125,292.14715576171875,1.0,0.1591648906469345,1.0,1.0,0.9777767062187196,1.0,-0.5863337516784668,0.2525893151760101,0.3337444067001343,0.0923795998096466,0.0,0.0,0.2087718099355697,24.80479049682617,25.0,0.4329227805137634,-4721.66455078125,36.19053268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.104248046875,305.60357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.1054984629154205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504560708999633,0.1504603624343872,-4.295335656934185e-06,0.0,0.0001070675280061,0.0,0.0,5.982457637786865,0.0,0.0,0.0,0.2778732478618622,4.0,0.0,1.0
314160,293.14208984375,297.1499938964844,293.1499938964844,0.0172295439988374,-792.5804443359375,304.1493835449219,0.5880401134490967,0.0597204230725765,0.0545043833553791,293.1398010253906,297.1499938964844,293.1499938964844,0.0207949616014957,-920.6232299804688,304.14892578125,0.6099085211753845,0.0660081282258033,0.0633119866251945,293.1466064453125,297.1499938964844,293.1499938964844,0.0236801002174615,-725.855224609375,304.1494445800781,0.6232538819313049,0.0704722255468368,0.0499155707657337,293.1395568847656,297.1499938964844,293.1499938964844,0.0437446720898151,-1344.84423828125,304.1487121582031,0.692539632320404,0.0968275591731071,0.0924877971410751,293.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1471862792969,0.54798424243927,0.050000000745058,0.2289126515388488,291.147216796875,291.1499938964844,272.0348815917969,271.578369140625,284.1750183105469,293.3450622558594,292.14727783203125,1.0,0.1592147648334503,1.0,1.0,0.97762930393219,1.0,-0.5869808197021484,0.252801239490509,0.3341795802116394,0.0926618054509162,0.0,0.0,0.2089426070451736,24.799259185791016,25.0,0.3890626132488251,-4724.67333984375,36.25021743774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1049194335937,305.6045837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.142578125,18000.0,0.0,0.0,0.1055825278162956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505580395460128,0.1505623310804367,-4.295532562537119e-06,0.0,0.0001071528458851,0.0,0.0,5.986944675445557,0.0,0.0,0.0,0.2778908312320709,4.0,0.0,1.0
314220,293.14178466796875,297.1499938964844,293.1499938964844,0.0173662062734365,-795.9334106445312,304.1493530273437,0.5891492366790771,0.0599801242351532,0.0547359846532344,293.1390686035156,297.1499938964844,293.1499938964844,0.0210428275167942,-926.1830444335938,304.1488647460937,0.6113448143005371,0.0664178803563118,0.0636957362294197,293.1459350585937,297.1499938964844,293.1499938964844,0.0238272137939929,-728.0943603515625,304.1493835449219,0.6239853501319885,0.0706985145807266,0.0500706434249877,293.1390991210937,297.1499938964844,293.1499938964844,0.0440266728401184,-1349.6884765625,304.1486511230469,0.6935845613479614,0.0971844494342804,0.0928228124976158,293.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.5481202006340027,0.050000000745058,0.2289077639579773,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.18292236328125,293.3451232910156,292.1474914550781,1.0,0.1593180745840072,1.0,1.0,0.977334439754486,1.0,-0.5883015990257263,0.2532345354557037,0.3350670635700226,0.0932362452149391,0.0,0.0,0.2092662304639816,24.78865623474121,25.0,0.3103668391704559,-4730.603515625,36.37296676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,305.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1057422459125518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507509648799896,0.1507552713155746,-4.295903636375442e-06,0.0,0.0001073149396688,0.0,0.0,5.9954328536987305,0.0,0.0,0.0,0.2779240906238556,4.0,0.0,1.0
314280,293.14178466796875,297.1499938964844,293.1499938964844,0.0173662062734365,-795.9334106445312,304.1493530273437,0.5891492366790771,0.0599801242351532,0.0547359846532344,293.1390686035156,297.1499938964844,293.1499938964844,0.0210428275167942,-926.1830444335938,304.1488647460937,0.6113448143005371,0.0664178803563118,0.0636957362294197,293.1459350585937,297.1499938964844,293.1499938964844,0.0238272137939929,-728.0943603515625,304.1493835449219,0.6239853501319885,0.0706985145807266,0.0500706434249877,293.1390991210937,297.1499938964844,293.1499938964844,0.0440266728401184,-1349.6884765625,304.1486511230469,0.6935845613479614,0.0971844494342804,0.0928228124976158,293.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474304199219,0.5481202006340027,0.050000000745058,0.2289077639579773,291.1474304199219,291.1499938964844,272.0419006347656,271.5805053710937,284.18292236328125,293.3451232910156,292.1474914550781,1.0,0.1593180745840072,1.0,1.0,0.977334439754486,1.0,-0.5883015990257263,0.2532345354557037,0.3350670635700226,0.0932362452149391,0.0,0.0,0.2092662304639816,24.78865623474121,25.0,0.3103668391704559,-4730.603515625,36.37296676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10662841796875,305.6065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.208984375,18000.0,0.0,0.0,0.1057422459125518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507509648799896,0.1507552713155746,-4.295903636375442e-06,0.0,0.0001073149396688,0.0,0.0,5.9954328536987305,0.0,0.0,0.0,0.2779240906238556,4.0,0.0,1.0
314340,293.1415405273437,297.1499938964844,293.1499938964844,0.0175057779997587,-799.3372802734375,304.1493225097656,0.5902639627456665,0.0602432824671268,0.0549708269536495,293.13836669921875,297.1499938964844,293.1499938964844,0.0213006325066089,-931.9175415039062,304.1488342285156,0.6127915978431702,0.0668395459651947,0.0640911757946014,293.145263671875,297.1499938964844,293.1499938964844,0.0239839032292366,-730.4703369140625,304.1493225097656,0.6247485876083374,0.0709375515580177,0.0502348877489566,293.138671875,297.1499938964844,293.1499938964844,0.0443142279982566,-1354.6297607421875,304.14862060546875,0.6946423053741455,0.0975477695465087,0.0931641012430191,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5482547879219055,0.050000000745058,0.2289029210805893,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.19140625,293.3451843261719,292.1476745605469,1.0,0.1594265103340149,1.0,1.0,0.977039635181427,1.0,-0.5896589756011963,0.2536809742450714,0.3359780013561249,0.0938242822885513,0.0,0.0,0.2095677852630615,24.77877616882324,25.0,0.2345952093601226,-4736.43310546875,36.50044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,305.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1058891639113426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509302258491516,0.1509345173835754,-4.29624606113066e-06,0.0,0.0001074640385922,0.0,0.0,6.003318309783936,0.0,0.0,0.0,0.2779549360275268,4.0,0.0,1.0
314400,293.1415405273437,297.1499938964844,293.1499938964844,0.0175057779997587,-799.3372802734375,304.1493225097656,0.5902639627456665,0.0602432824671268,0.0549708269536495,293.13836669921875,297.1499938964844,293.1499938964844,0.0213006325066089,-931.9175415039062,304.1488342285156,0.6127915978431702,0.0668395459651947,0.0640911757946014,293.145263671875,297.1499938964844,293.1499938964844,0.0239839032292366,-730.4703369140625,304.1493225097656,0.6247485876083374,0.0709375515580177,0.0502348877489566,293.138671875,297.1499938964844,293.1499938964844,0.0443142279982566,-1354.6297607421875,304.14862060546875,0.6946423053741455,0.0975477695465087,0.0931641012430191,293.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476135253906,0.5482547879219055,0.050000000745058,0.2289029210805893,291.1476135253906,291.1499938964844,272.04998779296875,271.5835876464844,284.19140625,293.3451843261719,292.1476745605469,1.0,0.1594265103340149,1.0,1.0,0.977039635181427,1.0,-0.5896589756011963,0.2536809742450714,0.3359780013561249,0.0938242822885513,0.0,0.0,0.2095677852630615,24.77877616882324,25.0,0.2345952093601226,-4736.43310546875,36.50044250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,305.6084289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1058891639113426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509302258491516,0.1509345173835754,-4.29624606113066e-06,0.0,0.0001074640385922,0.0,0.0,6.003318309783936,0.0,0.0,0.0,0.2779549360275268,4.0,0.0,1.0
314460,293.1412658691406,297.1499938964844,293.1499938964844,0.0176478847861289,-802.782470703125,304.1493225097656,0.5913812518119812,0.0605092234909534,0.055208284407854,293.1376953125,297.1499938964844,293.1499938964844,0.0215670056641101,-937.7935180664062,304.1487731933594,0.6142358183860779,0.0672708228230476,0.064496099948883,293.1446228027344,297.1499938964844,293.1499938964844,0.024148816242814,-732.96142578125,304.1492919921875,0.6255376935005188,0.0711872279644012,0.0504068210721015,293.1382751464844,297.1499938964844,293.1499938964844,0.0446065180003643,-1359.654541015625,304.1485900878906,0.6957098245620728,0.0979165062308311,0.093510664999485,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.5483877062797546,0.050000000745058,0.2288981676101684,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.2003173828125,293.3452453613281,292.14776611328125,1.0,0.1595394015312194,1.0,1.0,0.9767500758171082,1.0,-0.5910463929176331,0.2541378140449524,0.336908608675003,0.0944242030382156,0.0,0.0,0.2098568826913833,24.76960182189941,25.0,0.1565957516431808,-4742.19775390625,36.63200759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,305.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1060246229171752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511010825634002,0.1511053740978241,-4.29656938649714e-06,0.0,0.0001076015178114,0.0,0.0,6.0108323097229,0.0,0.0,0.0,0.2779842913150787,4.0,0.0,1.0
314520,293.1412658691406,297.1499938964844,293.1499938964844,0.0176478847861289,-802.782470703125,304.1493225097656,0.5913812518119812,0.0605092234909534,0.055208284407854,293.1376953125,297.1499938964844,293.1499938964844,0.0215670056641101,-937.7935180664062,304.1487731933594,0.6142358183860779,0.0672708228230476,0.064496099948883,293.1446228027344,297.1499938964844,293.1499938964844,0.024148816242814,-732.96142578125,304.1492919921875,0.6255376935005188,0.0711872279644012,0.0504068210721015,293.1382751464844,297.1499938964844,293.1499938964844,0.0446065180003643,-1359.654541015625,304.1485900878906,0.6957098245620728,0.0979165062308311,0.093510664999485,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1477355957031,0.5483877062797546,0.050000000745058,0.2288981676101684,291.14776611328125,291.1499938964844,272.0589599609375,271.5873718261719,284.2003173828125,293.3452453613281,292.14776611328125,1.0,0.1595394015312194,1.0,1.0,0.9767500758171082,1.0,-0.5910463929176331,0.2541378140449524,0.336908608675003,0.0944242030382156,0.0,0.0,0.2098568826913833,24.76960182189941,25.0,0.1565957516431808,-4742.19775390625,36.63200759887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11114501953125,305.6101989746094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.296875,18000.0,0.0,0.0,0.1060246229171752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511010825634002,0.1511053740978241,-4.29656938649714e-06,0.0,0.0001076015178114,0.0,0.0,6.0108323097229,0.0,0.0,0.0,0.2779842913150787,4.0,0.0,1.0
314580,293.1410522460937,297.1499938964844,293.1499938964844,0.0177923329174518,-806.26318359375,304.1493225097656,0.5924990773200989,0.0607774890959262,0.055447943508625,293.1370849609375,297.1499938964844,293.1499938964844,0.0218411181122064,-943.7890014648438,304.14874267578125,0.6156743168830872,0.0677100494503974,0.0649089515209198,293.14404296875,297.1499938964844,293.1499938964844,0.0243210438638925,-735.552490234375,304.14923095703125,0.6263483166694641,0.0714460164308548,0.0505853965878486,293.1379089355469,297.1499938964844,293.1499938964844,0.0449029915034771,-1364.75341796875,304.1485595703125,0.6967850923538208,0.0982900336384773,0.0938619151711463,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5485187768936157,0.050000000745058,0.2288934737443924,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.2095947265625,293.3453063964844,292.1478271484375,1.0,0.1596563905477523,1.0,1.0,0.9764605164527892,1.0,-0.5924597382545471,0.2546032965183258,0.3378564417362213,0.0950354412198066,0.0,0.0,0.2101403027772903,24.76113510131836,25.0,0.0851578339934349,-4747.93115234375,36.76726913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,305.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1061500459909439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151267796754837,0.1512720882892608,-4.296881343179848e-06,0.0,0.0001077288034139,0.0,0.0,6.018161773681641,0.0,0.0,0.0,0.2780129015445709,4.0,0.0,1.0
314640,293.1410522460937,297.1499938964844,293.1499938964844,0.0177923329174518,-806.26318359375,304.1493225097656,0.5924990773200989,0.0607774890959262,0.055447943508625,293.1370849609375,297.1499938964844,293.1499938964844,0.0218411181122064,-943.7890014648438,304.14874267578125,0.6156743168830872,0.0677100494503974,0.0649089515209198,293.14404296875,297.1499938964844,293.1499938964844,0.0243210438638925,-735.552490234375,304.14923095703125,0.6263483166694641,0.0714460164308548,0.0505853965878486,293.1379089355469,297.1499938964844,293.1499938964844,0.0449029915034771,-1364.75341796875,304.1485595703125,0.6967850923538208,0.0982900336384773,0.0938619151711463,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5485187768936157,0.050000000745058,0.2288934737443924,291.1478271484375,291.1499938964844,272.06854248046875,271.591552734375,284.2095947265625,293.3453063964844,292.1478271484375,1.0,0.1596563905477523,1.0,1.0,0.9764605164527892,1.0,-0.5924597382545471,0.2546032965183258,0.3378564417362213,0.0950354412198066,0.0,0.0,0.2101403027772903,24.76113510131836,25.0,0.0851578339934349,-4747.93115234375,36.76726913452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1135559082031,305.61181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.314453125,18000.0,0.0,0.0,0.1061500459909439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151267796754837,0.1512720882892608,-4.296881343179848e-06,0.0,0.0001077288034139,0.0,0.0,6.018161773681641,0.0,0.0,0.0,0.2780129015445709,4.0,0.0,1.0
