time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.14093017578125,297.1499938964844,293.1499938964844,0.0178653635084629,-808.0150146484375,304.1492919921875,0.5930575132369995,0.0609123520553112,0.055568479001522,293.13677978515625,297.1499938964844,293.1499938964844,0.021980782970786,-946.8242797851562,304.1487121582031,0.616390585899353,0.0679321065545082,0.0651178583502769,293.14373779296875,297.1499938964844,293.1499938964844,0.0244095921516418,-736.8804931640625,304.1492004394531,0.6267603635787964,0.0715783163905143,0.0506768375635147,293.1377258300781,297.1499938964844,293.1499938964844,0.0450526401400566,-1367.3280029296875,304.1485595703125,0.6973250508308411,0.0984783843159675,0.0940391197800636,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5485835671424866,0.050000000745058,0.2288911491632461,291.1478576660156,291.1499938964844,272.073486328125,271.59375,284.2142944335937,293.3453674316406,292.1478576660156,1.0,0.1597162932157516,1.0,1.0,0.97631573677063,1.0,-0.5931746959686279,0.2548386752605438,0.3383360207080841,0.09534502774477,0.0,0.0,0.2102817595005035,24.75717544555664,25.0,0.0512076839804649,-4750.79443359375,36.836158752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,305.6125793457031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1062095463275909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513506919145584,0.1513549983501434,-4.297035047784448e-06,0.0,0.0001077891865861,0.0,0.0,6.021805286407471,0.0,0.0,0.0,0.2780270874500274,4.0,0.0,1.0
314760,293.1408386230469,297.1499938964844,293.1499938964844,0.017938895151019,-809.7734375,304.1492919921875,0.5936152338981628,0.0610476396977901,0.055689413100481,293.1365051269531,297.1499938964844,293.1499938964844,0.0221220012754201,-949.8802490234376,304.148681640625,0.6171042919158936,0.0681554973125457,0.0653281137347221,293.1434631347656,297.1499938964844,293.1499938964844,0.0244995635002851,-738.2269897460938,304.1492004394531,0.6271759867668152,0.0717122703790664,0.0507694967091083,293.1375427246094,297.1499938964844,293.1499938964844,0.0452031306922435,-1369.9176025390625,304.1485595703125,0.6978661417961121,0.0986677333712577,0.0942172706127166,293.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478576660156,0.5486477613449097,0.050000000745058,0.2288888543844223,291.1478576660156,291.1499938964844,272.0784606933594,271.595947265625,284.21905517578125,293.34539794921875,292.1478576660156,1.0,0.1597770750522613,1.0,1.0,0.9761726260185242,1.0,-0.5938944220542908,0.2550754845142364,0.3388189375400543,0.0956570580601692,0.0,0.0,0.2104239910840988,24.75339698791504,25.0,0.0183000229299068,-4753.66015625,36.90581130981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1158447265625,305.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.31640625,18000.0,0.0,0.0,0.1062672957777977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514338701963424,0.1514381617307663,-4.297188752389047e-06,0.0,0.0001078478017007,0.0,0.0,6.025460243225098,0.0,0.0,0.0,0.2780413329601288,4.0,0.0,1.0
314820,293.1406555175781,297.1499938964844,293.1499938964844,0.0180874094367027,-813.3085327148438,304.1492919921875,0.5947277545928955,0.0613193027675151,0.0559323579072952,293.135986328125,297.1499938964844,293.1499938964844,0.022408727556467,-956.0453491210938,304.1486511230469,0.618523120880127,0.0686054825782775,0.0657520592212677,293.1429443359375,297.1499938964844,293.1499938964844,0.0246834140270948,-740.9696044921875,304.149169921875,0.6280164122581482,0.0719844177365303,0.0509580560028553,293.1372375488281,297.1499938964844,293.1499938964844,0.045506577938795,-1375.141357421875,304.1485290527344,0.6989511251449585,0.099049188196659,0.0945763438940048,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5487741827964783,0.050000000745058,0.2288843393325805,291.1478271484375,291.1499938964844,272.0884704589844,271.6003112792969,284.2286376953125,293.3454895019531,292.1478271484375,1.0,0.1599012017250061,1.0,1.0,0.9758864045143129,1.0,-0.5953465700149536,0.2555527091026306,0.339793860912323,0.0962883085012435,0.0,0.0,0.210714191198349,24.746442794799805,25.0,-0.0450503081083297,-4759.4169921875,37.04730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,305.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.106378398835659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516029685735702,0.1516072750091552,-4.297498890082352e-06,0.0,0.0001079605499398,0.0,0.0,6.0328898429870605,0.0,0.0,0.0,0.2780702412128448,4.0,0.0,1.0
314880,293.1406555175781,297.1499938964844,293.1499938964844,0.0180874094367027,-813.3085327148438,304.1492919921875,0.5947277545928955,0.0613193027675151,0.0559323579072952,293.135986328125,297.1499938964844,293.1499938964844,0.022408727556467,-956.0453491210938,304.1486511230469,0.618523120880127,0.0686054825782775,0.0657520592212677,293.1429443359375,297.1499938964844,293.1499938964844,0.0246834140270948,-740.9696044921875,304.149169921875,0.6280164122581482,0.0719844177365303,0.0509580560028553,293.1372375488281,297.1499938964844,293.1499938964844,0.045506577938795,-1375.141357421875,304.1485290527344,0.6989511251449585,0.099049188196659,0.0945763438940048,293.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1478271484375,0.5487741827964783,0.050000000745058,0.2288843393325805,291.1478271484375,291.1499938964844,272.0884704589844,271.6003112792969,284.2286376953125,293.3454895019531,292.1478271484375,1.0,0.1599012017250061,1.0,1.0,0.9758864045143129,1.0,-0.5953465700149536,0.2555527091026306,0.339793860912323,0.0962883085012435,0.0,0.0,0.210714191198349,24.746442794799805,25.0,-0.0450503081083297,-4759.4169921875,37.04730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1178894042969,305.6146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3046875,18000.0,0.0,0.0,0.106378398835659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516029685735702,0.1516072750091552,-4.297498890082352e-06,0.0,0.0001079605499398,0.0,0.0,6.0328898429870605,0.0,0.0,0.0,0.2780702412128448,4.0,0.0,1.0
314940,293.1404724121094,297.1499938964844,293.1499938964844,0.0182376336306333,-816.8623046875,304.1492614746094,0.5958346128463745,0.0615920200943946,0.056176371872425,293.135498046875,297.1499938964844,293.1499938964844,0.0227000135928392,-962.2553100585938,304.14862060546875,0.6199271082878113,0.0690578892827034,0.0661787986755371,293.1424865722656,297.1499938964844,293.1499938964844,0.02487120218575,-743.7587890625,304.1491394042969,0.6288638114929199,0.0722602978348732,0.0511496141552925,293.1369323730469,297.1499938964844,293.1499938964844,0.0458128117024898,-1380.4158935546875,304.14849853515625,0.7000380158424377,0.0994337871670723,0.0949385315179824,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.5488975644111633,0.050000000745058,0.2288799285888672,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.2382202148437,293.3456115722656,292.14776611328125,1.0,0.1600283235311508,1.0,1.0,0.9756001830101012,1.0,-0.5968109369277954,0.2560327649116516,0.3407781422138214,0.096928134560585,0.0,0.0,0.2110167443752288,24.74029541015625,25.0,-0.1033527925610542,-4765.234375,37.19126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,305.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1064859852194786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517786532640457,0.1517829447984695,-4.297818577470025e-06,0.0,0.0001080697329598,0.0,0.0,6.040606021881104,0.0,0.0,0.0,0.2781002223491668,4.0,0.0,1.0
315000,293.1404724121094,297.1499938964844,293.1499938964844,0.0182376336306333,-816.8623046875,304.1492614746094,0.5958346128463745,0.0615920200943946,0.056176371872425,293.135498046875,297.1499938964844,293.1499938964844,0.0227000135928392,-962.2553100585938,304.14862060546875,0.6199271082878113,0.0690578892827034,0.0661787986755371,293.1424865722656,297.1499938964844,293.1499938964844,0.02487120218575,-743.7587890625,304.1491394042969,0.6288638114929199,0.0722602978348732,0.0511496141552925,293.1369323730469,297.1499938964844,293.1499938964844,0.0458128117024898,-1380.4158935546875,304.14849853515625,0.7000380158424377,0.0994337871670723,0.0949385315179824,293.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14776611328125,0.5488975644111633,0.050000000745058,0.2288799285888672,291.14776611328125,291.1499938964844,272.0982971191406,271.6043395996094,284.2382202148437,293.3456115722656,292.14776611328125,1.0,0.1600283235311508,1.0,1.0,0.9756001830101012,1.0,-0.5968109369277954,0.2560327649116516,0.3407781422138214,0.096928134560585,0.0,0.0,0.2110167443752288,24.74029541015625,25.0,-0.1033527925610542,-4765.234375,37.19126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195373535156,305.61578369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.279296875,18000.0,0.0,0.0,0.1064859852194786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517786532640457,0.1517829447984695,-4.297818577470025e-06,0.0,0.0001080697329598,0.0,0.0,6.040606021881104,0.0,0.0,0.0,0.2781002223491668,4.0,0.0,1.0
315060,293.14031982421875,297.1499938964844,293.1499938964844,0.0183893032371997,-820.4284057617188,304.1492614746094,0.596933901309967,0.0618654079735279,0.0564210824668407,293.1351013183594,297.1499938964844,293.1499938964844,0.0229945238679647,-968.4821166992188,304.1485900878906,0.6213135123252869,0.0695108845829963,0.0666065290570259,293.1420593261719,297.1499938964844,293.1499938964844,0.025061510503292,-746.5733032226562,304.14910888671875,0.6297127604484558,0.0725379660725593,0.0513427443802356,293.1366577148437,297.1499938964844,293.1499938964844,0.0461212582886219,-1385.7313232421875,304.14849853515625,0.7011247277259827,0.0998209044337272,0.0953032374382019,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5490178465843201,0.050000000745058,0.2288756370544433,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.2477111816406,293.345703125,292.14764404296875,1.0,0.1601579189300537,1.0,1.0,0.9753171801567078,1.0,-0.5982822179794312,0.2565134763717651,0.341768741607666,0.0975752174854278,0.0,0.0,0.2113353908061981,24.734947204589844,25.0,-0.1548909991979599,-4771.140625,37.3371696472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,305.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1065924614667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519632786512375,0.1519675701856613,-4.298151907278225e-06,0.0,0.0001081778027582,0.0,0.0,6.048714637756348,0.0,0.0,0.0,0.2781316936016083,4.0,0.0,1.0
315120,293.14031982421875,297.1499938964844,293.1499938964844,0.0183893032371997,-820.4284057617188,304.1492614746094,0.596933901309967,0.0618654079735279,0.0564210824668407,293.1351013183594,297.1499938964844,293.1499938964844,0.0229945238679647,-968.4821166992188,304.1485900878906,0.6213135123252869,0.0695108845829963,0.0666065290570259,293.1420593261719,297.1499938964844,293.1499938964844,0.025061510503292,-746.5733032226562,304.14910888671875,0.6297127604484558,0.0725379660725593,0.0513427443802356,293.1366577148437,297.1499938964844,293.1499938964844,0.0461212582886219,-1385.7313232421875,304.14849853515625,0.7011247277259827,0.0998209044337272,0.0953032374382019,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1476745605469,0.5490178465843201,0.050000000745058,0.2288756370544433,291.1476745605469,291.1499938964844,272.1076965332031,271.6078491210937,284.2477111816406,293.345703125,292.14764404296875,1.0,0.1601579189300537,1.0,1.0,0.9753171801567078,1.0,-0.5982822179794312,0.2565134763717651,0.341768741607666,0.0975752174854278,0.0,0.0,0.2113353908061981,24.734947204589844,25.0,-0.1548909991979599,-4771.140625,37.3371696472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1207580566406,305.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2421875,18000.0,0.0,0.0,0.1065924614667892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519632786512375,0.1519675701856613,-4.298151907278225e-06,0.0,0.0001081778027582,0.0,0.0,6.048714637756348,0.0,0.0,0.0,0.2781316936016083,4.0,0.0,1.0
315180,293.1401672363281,297.1499938964844,293.1499938964844,0.0185424238443374,-824.0064086914062,304.1492614746094,0.5980256199836731,0.0621395297348499,0.0566664412617683,293.1347351074219,297.1499938964844,293.1499938964844,0.0232916511595249,-974.7127075195312,304.1485595703125,0.6226820945739746,0.0699637681245803,0.0670342817902565,293.1416931152344,297.1499938964844,293.1499938964844,0.0252536851912736,-749.4031982421875,304.1490783691406,0.6305610537528992,0.0728167593479156,0.0515367612242698,293.13641357421875,297.1499938964844,293.1499938964844,0.0464318171143531,-1391.0863037109375,304.1484680175781,0.7022111415863037,0.1002105697989463,0.0956703722476959,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.549135148525238,0.050000000745058,0.228871464729309,291.14752197265625,291.1499938964844,272.1164245605469,271.6105651855469,284.2569580078125,293.3458557128906,292.14752197265625,1.0,0.1602897197008133,1.0,1.0,0.9750341176986694,1.0,-0.5997584462165833,0.2569939792156219,0.3427644670009613,0.0982292890548706,0.0,0.0,0.2116748988628387,24.73035430908203,25.0,-0.2040078938007354,-4777.17724609375,37.48476409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,305.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1067001298069953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521596908569336,0.1521639972925186,-4.298505245969864e-06,0.0,0.0001082870658137,0.0,0.0,6.0573410987854,0.0,0.0,0.0,0.2781651616096496,4.0,0.0,1.0
315240,293.1401672363281,297.1499938964844,293.1499938964844,0.0185424238443374,-824.0064086914062,304.1492614746094,0.5980256199836731,0.0621395297348499,0.0566664412617683,293.1347351074219,297.1499938964844,293.1499938964844,0.0232916511595249,-974.7127075195312,304.1485595703125,0.6226820945739746,0.0699637681245803,0.0670342817902565,293.1416931152344,297.1499938964844,293.1499938964844,0.0252536851912736,-749.4031982421875,304.1490783691406,0.6305610537528992,0.0728167593479156,0.0515367612242698,293.13641357421875,297.1499938964844,293.1499938964844,0.0464318171143531,-1391.0863037109375,304.1484680175781,0.7022111415863037,0.1002105697989463,0.0956703722476959,293.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1475524902344,0.549135148525238,0.050000000745058,0.228871464729309,291.14752197265625,291.1499938964844,272.1164245605469,271.6105651855469,284.2569580078125,293.3458557128906,292.14752197265625,1.0,0.1602897197008133,1.0,1.0,0.9750341176986694,1.0,-0.5997584462165833,0.2569939792156219,0.3427644670009613,0.0982292890548706,0.0,0.0,0.2116748988628387,24.73035430908203,25.0,-0.2040078938007354,-4777.17724609375,37.48476409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1214904785156,305.61767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.193359375,18000.0,0.0,0.0,0.1067001298069953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1521596908569336,0.1521639972925186,-4.298505245969864e-06,0.0,0.0001082870658137,0.0,0.0,6.0573410987854,0.0,0.0,0.0,0.2781651616096496,4.0,0.0,1.0
315300,293.1401062011719,297.1499938964844,293.1499938964844,0.0186196006834507,-825.8014526367188,304.1492614746094,0.5985691547393799,0.0622769817709922,0.0567894577980041,293.1345520019531,297.1499938964844,293.1499938964844,0.0234412141144275,-977.8297729492188,304.1485595703125,0.6233607530593872,0.0701902359724044,0.0672481730580329,293.1415100097656,297.1499938964844,293.1499938964844,0.0253504998981952,-750.8242797851562,304.1490783691406,0.6309853196144104,0.0729566663503646,0.0516341216862201,293.13629150390625,297.1499938964844,293.1499938964844,0.0465879887342453,-1393.780517578125,304.1484680175781,0.7027547359466553,0.1004065051674842,0.0958549678325653,293.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1474609375,0.5491928458213806,0.050000000745058,0.2288694083690643,291.1474609375,291.1499938964844,272.12042236328125,271.611572265625,284.261474609375,293.3459167480469,292.1474304199219,1.0,0.1603563874959945,1.0,1.0,0.9748926162719728,1.0,-0.6004987359046936,0.2572343051433563,0.3432644307613373,0.0985589995980262,0.0,0.0,0.2118547111749649,24.728302001953125,25.0,-0.2297740876674652,-4780.265625,37.55918884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216735839844,305.6181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.1640625,18000.0,0.0,0.0,0.1067552268505096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522635966539383,0.1522679030895233,-4.298691237636376e-06,0.0,0.000108342981548,0.0,0.0,6.0619049072265625,0.0,0.0,0.0,0.2781828641891479,4.0,0.0,1.0
315360,293.1400451660156,297.1499938964844,293.1499938964844,0.0186972059309482,-827.60107421875,304.14923095703125,0.5991116166114807,0.062414776533842,0.0569127425551414,293.1343994140625,297.1499938964844,293.1499938964844,0.0235914718359708,-980.9489135742188,304.1485290527344,0.6240363717079163,0.0704168677330017,0.0674621611833572,293.141357421875,297.1499938964844,293.1499938964844,0.0254478268325328,-752.2498779296875,304.1490783691406,0.6314100027084351,0.0730970129370689,0.0517317466437816,293.1361694335937,297.1499938964844,293.1499938964844,0.0467447601258754,-1396.4859619140625,304.1484680175781,0.703298807144165,0.100603237748146,0.0960402637720108,293.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.5492502450942993,0.050000000745058,0.2288673669099807,291.1473693847656,291.1499938964844,272.1241760253906,271.6122741699219,284.265869140625,293.3459777832031,292.1473388671875,1.0,0.1604234874248504,1.0,1.0,0.9747530817985536,1.0,-0.6012405753135681,0.2574747204780578,0.3437658548355102,0.0988904163241386,0.0,0.0,0.2120416164398193,24.72636604309082,25.0,-0.2574954926967621,-4783.40966796875,37.63400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1217041015625,305.6184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.130859375,18000.0,0.0,0.0,0.1068114638328552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1523715257644653,0.1523758172988891,-4.298884050513152e-06,0.0,0.0001084000614355,0.0,0.0,6.06664514541626,0.0,0.0,0.0,0.2782012522220611,4.0,0.0,1.0
315420,293.1399230957031,297.1499938964844,293.1499938964844,0.0188538208603858,-831.2161254882812,304.14923095703125,0.6001941561698914,0.0626914650201797,0.0571602545678615,293.1341247558594,297.1499938964844,293.1499938964844,0.023894228041172,-987.197021484375,304.1485290527344,0.62538081407547,0.0708707347512245,0.0678906142711639,293.1410522460937,297.1499938964844,293.1499938964844,0.0256441365927457,-755.1165161132812,304.1490478515625,0.6322616934776306,0.073379062116146,0.0519279167056083,293.1359558105469,297.1499938964844,293.1499938964844,0.0470602437853813,-1401.9334716796875,304.1484375,0.7043893933296204,0.1009991019964218,0.0964130759239196,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5493642687797546,0.050000000745058,0.228863313794136,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2743225097656,293.3461303710937,292.1470947265625,1.0,0.1605589091777801,1.0,1.0,0.9744740128517152,1.0,-0.6027297973632812,0.257956326007843,0.3447734713554382,0.0995585545897483,0.0,0.0,0.2124398797750473,24.722768783569336,25.0,-0.3218935132026672,-4789.90185546875,37.784812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,305.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1069283261895179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526012122631073,0.1526055037975311,-4.29929332312895e-06,0.0,0.0001085186522686,0.0,0.0,6.07673454284668,0.0,0.0,0.0,0.2782403528690338,4.0,0.0,1.0
315480,293.1399230957031,297.1499938964844,293.1499938964844,0.0188538208603858,-831.2161254882812,304.14923095703125,0.6001941561698914,0.0626914650201797,0.0571602545678615,293.1341247558594,297.1499938964844,293.1499938964844,0.023894228041172,-987.197021484375,304.1485290527344,0.62538081407547,0.0708707347512245,0.0678906142711639,293.1410522460937,297.1499938964844,293.1499938964844,0.0256441365927457,-755.1165161132812,304.1490478515625,0.6322616934776306,0.073379062116146,0.0519279167056083,293.1359558105469,297.1499938964844,293.1499938964844,0.0470602437853813,-1401.9334716796875,304.1484375,0.7043893933296204,0.1009991019964218,0.0964130759239196,293.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.14715576171875,0.5493642687797546,0.050000000745058,0.228863313794136,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2743225097656,293.3461303710937,292.1470947265625,1.0,0.1605589091777801,1.0,1.0,0.9744740128517152,1.0,-0.6027297973632812,0.257956326007843,0.3447734713554382,0.0995585545897483,0.0,0.0,0.2124398797750473,24.722768783569336,25.0,-0.3218935132026672,-4789.90185546875,37.784812927246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12139892578125,305.6192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.1069283261895179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526012122631073,0.1526055037975311,-4.29929332312895e-06,0.0,0.0001085186522686,0.0,0.0,6.07673454284668,0.0,0.0,0.0,0.2782403528690338,4.0,0.0,1.0
315540,293.1398010253906,297.1499938964844,293.1499938964844,0.0190126858651638,-834.8607788085938,304.14923095703125,0.6012760400772095,0.0629702359437942,0.0574095100164413,293.13385009765625,297.1499938964844,293.1499938964844,0.0242005195468664,-993.4691162109376,304.14849853515625,0.6267200708389282,0.0713261291384697,0.0683203563094139,293.1407470703125,297.1499938964844,293.1499938964844,0.0258431416004896,-758.0106201171875,304.1490478515625,0.6331188678741455,0.073663592338562,0.0521257184445858,293.1357421875,297.1499938964844,293.1499938964844,0.0473789125680923,-1407.4403076171875,304.1484375,0.7054855227470398,0.1013989821076393,0.0967895537614822,293.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468811035156,0.5494781732559204,0.050000000745058,0.2288592755794525,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.2822265625,293.3462829589844,292.1468200683594,1.0,0.1606959998607635,1.0,1.0,0.9741949439048768,1.0,-0.6042290925979614,0.2584401071071625,0.3457889854907989,0.1002343520522117,0.0,0.0,0.2128799855709076,24.719423294067383,25.0,-0.3956417739391327,-4796.75830078125,37.93736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,305.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.1070533096790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528546959161758,0.1528589874505996,-4.2997430682589766e-06,0.0,0.0001086455013137,0.0,0.0,6.087870121002197,0.0,0.0,0.0,0.2782834768295288,4.0,0.0,1.0
315600,293.1398010253906,297.1499938964844,293.1499938964844,0.0190126858651638,-834.8607788085938,304.14923095703125,0.6012760400772095,0.0629702359437942,0.0574095100164413,293.13385009765625,297.1499938964844,293.1499938964844,0.0242005195468664,-993.4691162109376,304.14849853515625,0.6267200708389282,0.0713261291384697,0.0683203563094139,293.1407470703125,297.1499938964844,293.1499938964844,0.0258431416004896,-758.0106201171875,304.1490478515625,0.6331188678741455,0.073663592338562,0.0521257184445858,293.1357421875,297.1499938964844,293.1499938964844,0.0473789125680923,-1407.4403076171875,304.1484375,0.7054855227470398,0.1013989821076393,0.0967895537614822,293.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1468811035156,0.5494781732559204,0.050000000745058,0.2288592755794525,291.1468811035156,291.1499938964844,272.1358642578125,271.611572265625,284.2822265625,293.3462829589844,292.1468200683594,1.0,0.1606959998607635,1.0,1.0,0.9741949439048768,1.0,-0.6042290925979614,0.2584401071071625,0.3457889854907989,0.1002343520522117,0.0,0.0,0.2128799855709076,24.719423294067383,25.0,-0.3956417739391327,-4796.75830078125,37.93736267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1205444335937,305.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9609375,18000.0,0.0,0.0,0.1070533096790313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528546959161758,0.1528589874505996,-4.2997430682589766e-06,0.0,0.0001086455013137,0.0,0.0,6.087870121002197,0.0,0.0,0.0,0.2782834768295288,4.0,0.0,1.0
315660,293.13970947265625,297.1499938964844,293.1499938964844,0.0191739629954099,-838.5390014648438,304.1492004394531,0.6023778915405273,0.0632515177130699,0.0576607100665569,293.1336364746094,297.1499938964844,293.1499938964844,0.0245105419307947,-999.7706298828124,304.14849853515625,0.6280744075775146,0.0717835575342178,0.0687517002224922,293.1405029296875,297.1499938964844,293.1499938964844,0.026045000180602,-760.934814453125,304.1490173339844,0.6340001821517944,0.0739509016275405,0.0523252449929714,293.1349182128906,297.1499938964844,293.1499938964844,0.047753419727087,-1413.9263916015625,304.1483154296875,0.7067729234695435,0.1019250079989433,0.0972336083650589,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5496119260787964,0.050000000745058,0.2288545370101928,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2894287109375,293.346435546875,292.1464233398437,1.0,0.160835787653923,1.0,1.0,0.9739186763763428,1.0,-0.6058148741722107,0.2589596807956695,0.3468551635742187,0.100931130349636,0.0,0.0,0.2133699208498001,24.713184356689453,25.0,-0.5717825293540955,-4804.30126953125,38.09642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,305.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1071880161762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531356871128082,0.1531399935483932,-4.300238288124092e-06,0.0,0.0001087822092813,0.0,0.0,6.100215435028076,0.0,0.0,0.0,0.2783312797546386,4.0,0.0,1.0
315720,293.13970947265625,297.1499938964844,293.1499938964844,0.0191739629954099,-838.5390014648438,304.1492004394531,0.6023778915405273,0.0632515177130699,0.0576607100665569,293.1336364746094,297.1499938964844,293.1499938964844,0.0245105419307947,-999.7706298828124,304.14849853515625,0.6280744075775146,0.0717835575342178,0.0687517002224922,293.1405029296875,297.1499938964844,293.1499938964844,0.026045000180602,-760.934814453125,304.1490173339844,0.6340001821517944,0.0739509016275405,0.0523252449929714,293.1349182128906,297.1499938964844,293.1499938964844,0.047753419727087,-1413.9263916015625,304.1483154296875,0.7067729234695435,0.1019250079989433,0.0972336083650589,293.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.14654541015625,0.5496119260787964,0.050000000745058,0.2288545370101928,291.1465148925781,291.1499938964844,272.1392517089844,271.60870361328125,284.2894287109375,293.346435546875,292.1464233398437,1.0,0.160835787653923,1.0,1.0,0.9739186763763428,1.0,-0.6058148741722107,0.2589596807956695,0.3468551635742187,0.100931130349636,0.0,0.0,0.2133699208498001,24.713184356689453,25.0,-0.5717825293540955,-4804.30126953125,38.09642028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1191711425781,305.6206970214844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.83984375,18000.0,0.0,0.0,0.1071880161762237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531356871128082,0.1531399935483932,-4.300238288124092e-06,0.0,0.0001087822092813,0.0,0.0,6.100215435028076,0.0,0.0,0.0,0.2783312797546386,4.0,0.0,1.0
315780,293.1395874023437,297.1499938964844,293.1499938964844,0.0193391516804695,-842.2890625,304.1492004394531,0.6035650968551636,0.0635373294353485,0.057914737612009,293.1333923339844,297.1499938964844,293.1499938964844,0.0248260274529457,-1006.1412963867188,304.1484680175781,0.6295027136802673,0.0722445324063301,0.0691852569580078,293.1402587890625,297.1499938964844,293.1499938964844,0.0262516196817159,-763.9201049804688,304.1490173339844,0.6349648237228394,0.0742428228259086,0.0525270625948905,293.132568359375,297.1499938964844,293.1499938964844,0.0483690202236175,-1424.6258544921875,304.1478576660156,0.708879828453064,0.1027840748429298,0.0979668647050857,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1458435058594,0.5498279929161072,0.050000000745058,0.2288469225168228,291.1457824707031,291.1499938964844,272.1406555175781,271.60382080078125,284.29571533203125,293.3465576171875,292.14556884765625,1.0,0.1609845161437988,1.0,1.0,0.9736424088478088,1.0,-0.6077530384063721,0.25963094830513,0.3481220602989197,0.1016984730958938,0.0,0.0,0.2139754146337509,24.69453239440918,25.0,-1.3694249391555786,-4813.72607421875,38.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,305.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1073365062475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153469830751419,0.1534741371870041,-4.300802629586542e-06,0.0,0.0001089329089154,0.0,0.0,6.1148681640625,0.0,0.0,0.0,0.2783878147602081,4.0,0.0,1.0
315840,293.1395874023437,297.1499938964844,293.1499938964844,0.0193391516804695,-842.2890625,304.1492004394531,0.6035650968551636,0.0635373294353485,0.057914737612009,293.1333923339844,297.1499938964844,293.1499938964844,0.0248260274529457,-1006.1412963867188,304.1484680175781,0.6295027136802673,0.0722445324063301,0.0691852569580078,293.1402587890625,297.1499938964844,293.1499938964844,0.0262516196817159,-763.9201049804688,304.1490173339844,0.6349648237228394,0.0742428228259086,0.0525270625948905,293.132568359375,297.1499938964844,293.1499938964844,0.0483690202236175,-1424.6258544921875,304.1478576660156,0.708879828453064,0.1027840748429298,0.0979668647050857,293.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1458435058594,0.5498279929161072,0.050000000745058,0.2288469225168228,291.1457824707031,291.1499938964844,272.1406555175781,271.60382080078125,284.29571533203125,293.3465576171875,292.14556884765625,1.0,0.1609845161437988,1.0,1.0,0.9736424088478088,1.0,-0.6077530384063721,0.25963094830513,0.3481220602989197,0.1016984730958938,0.0,0.0,0.2139754146337509,24.69453239440918,25.0,-1.3694249391555786,-4813.72607421875,38.28009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1170654296875,305.6202087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.583984375,18000.0,0.0,0.0,0.1073365062475204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153469830751419,0.1534741371870041,-4.300802629586542e-06,0.0,0.0001089329089154,0.0,0.0,6.1148681640625,0.0,0.0,0.0,0.2783878147602081,4.0,0.0,1.0
315900,293.1394958496094,297.1499938964844,293.1499938964844,0.019424395635724,-844.2197875976562,304.1492004394531,0.604186475276947,0.0636832490563392,0.0580439679324626,293.1332702636719,297.1499938964844,293.1499938964844,0.0249871257692575,-1009.3810424804688,304.1484375,0.6302405595779419,0.0724774077534675,0.0694038346409797,293.1401062011719,297.1499938964844,293.1499938964844,0.0263582244515419,-765.4591064453125,304.14898681640625,0.6354743838310242,0.0743917822837829,0.0526296943426132,293.131103515625,297.1499938964844,293.1499938964844,0.0487553663551807,-1431.3524169921875,304.1475524902344,0.710170328617096,0.1032909527420997,0.0984259098768234,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14520263671875,0.5499585866928101,0.050000000745058,0.2288423329591751,291.14508056640625,291.1499938964844,272.1405639648437,271.6005554199219,284.2984619140625,293.3465881347656,292.144775390625,1.0,0.1610637307167053,1.0,1.0,0.9735043048858644,1.0,-0.6088389754295349,0.2600167691707611,0.3488222062587738,0.1021060273051261,0.0,0.0,0.2143732160329818,24.682025909423828,25.0,-1.9196170568466189,-4819.44482421875,38.381160736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,305.6200561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.328125,18000.0,0.0,0.0,0.107419267296791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536835283041,0.153687834739685,-4.301143235352356e-06,0.0,0.0001090169025701,0.0,0.0,6.12421464920044,0.0,0.0,0.0,0.2784236669540405,4.0,0.0,1.0
315960,293.1394348144531,297.1499938964844,293.1499938964844,0.0195116139948368,-846.1912231445312,304.149169921875,0.6048182249069214,0.063831515610218,0.058175154030323,293.1331787109375,297.1499938964844,293.1499938964844,0.0251506492495536,-1012.6597290039062,304.1484375,0.6309871673583984,0.0727122351527214,0.0696240812540054,293.1399841308594,297.1499938964844,293.1499938964844,0.0264672338962554,-767.0311279296875,304.14898681640625,0.6359947919845581,0.0745430961251258,0.0527338422834873,293.1296081542969,297.1499938964844,293.1499938964844,0.0491692312061786,-1438.5654296875,304.1472473144531,0.7115219831466675,0.103825032711029,0.0989168807864189,293.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.14434814453125,0.550094485282898,0.050000000745058,0.228837564587593,291.14422607421875,291.1499938964844,272.1398620605469,271.5966796875,284.3009338378906,293.3465881347656,292.1438293457031,1.0,0.1611461490392685,1.0,1.0,0.9733697175979614,1.0,-0.6099691987037659,0.2604213654994964,0.3495478332042694,0.1025231406092643,0.0,0.0,0.2148480117321014,24.66895294189453,25.0,-2.362469434738159,-4825.890625,38.48650360107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11358642578125,305.62042236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.99609375,18000.0,0.0,0.0,0.1075095608830452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539408266544342,0.153945118188858,-4.301548415241996e-06,0.0,0.0001091085432562,0.0,0.0,6.135464191436768,0.0,0.0,0.0,0.2784666717052459,4.0,0.0,1.0
316020,293.1392517089844,297.1499938964844,293.1499938964844,0.0196916665881872,-850.2418212890625,304.1491394042969,0.6061053276062012,0.0641355961561203,0.0584442280232906,293.1329345703125,297.1499938964844,293.1499938964844,0.0254844594746828,-1019.3169555664062,304.1484069824219,0.6325007677078247,0.0731883719563484,0.0700705647468566,293.13970947265625,297.1499938964844,293.1499938964844,0.0266918148845434,-770.2601928710938,304.1489562988281,0.6370616555213928,0.0748532488942146,0.052947349846363,293.1266174316406,297.1499938964844,293.1499938964844,0.0500506870448589,-1453.948486328125,304.1466979980469,0.7143152952194214,0.1049516648054122,0.0999627634882927,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14239501953125,0.5503718256950378,0.050000000745058,0.2288278490304947,291.14227294921875,291.1499938964844,272.13653564453125,271.5870666503906,284.3050231933594,293.3465270996094,292.1418762207031,1.0,0.1613207459449768,1.0,1.0,0.9731005430221558,1.0,-0.6123276948928833,0.2612720429897308,0.3510556817054748,0.1033796444535255,0.0,0.0,0.2160162031650543,24.64278221130371,25.0,-2.6701197624206543,-4840.8994140625,38.70816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,305.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1077207326889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545926183462143,0.1545969247817993,-4.302603883843403e-06,0.0,0.0001093228493118,0.0,0.0,6.1640238761901855,0.0,0.0,0.0,0.2785759568214416,4.0,0.0,1.0
316080,293.1392517089844,297.1499938964844,293.1499938964844,0.0196916665881872,-850.2418212890625,304.1491394042969,0.6061053276062012,0.0641355961561203,0.0584442280232906,293.1329345703125,297.1499938964844,293.1499938964844,0.0254844594746828,-1019.3169555664062,304.1484069824219,0.6325007677078247,0.0731883719563484,0.0700705647468566,293.13970947265625,297.1499938964844,293.1499938964844,0.0266918148845434,-770.2601928710938,304.1489562988281,0.6370616555213928,0.0748532488942146,0.052947349846363,293.1266174316406,297.1499938964844,293.1499938964844,0.0500506870448589,-1453.948486328125,304.1466979980469,0.7143152952194214,0.1049516648054122,0.0999627634882927,293.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14239501953125,0.5503718256950378,0.050000000745058,0.2288278490304947,291.14227294921875,291.1499938964844,272.13653564453125,271.5870666503906,284.3050231933594,293.3465270996094,292.1418762207031,1.0,0.1613207459449768,1.0,1.0,0.9731005430221558,1.0,-0.6123276948928833,0.2612720429897308,0.3510556817054748,0.1033796444535255,0.0,0.0,0.2160162031650543,24.64278221130371,25.0,-2.6701197624206543,-4840.8994140625,38.70816802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1081237792969,305.6228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.27734375,18000.0,0.0,0.0,0.1077207326889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1545926183462143,0.1545969247817993,-4.302603883843403e-06,0.0,0.0001093228493118,0.0,0.0,6.1640238761901855,0.0,0.0,0.0,0.2785759568214416,4.0,0.0,1.0
316140,293.1390380859375,297.1499938964844,293.1499938964844,0.0198781713843345,-854.4051513671875,304.1491394042969,0.6074151396751404,0.0644491985440254,0.0587219595909118,293.1326599121094,297.1499938964844,293.1499938964844,0.0258259885013103,-1026.07421875,304.1483764648437,0.6340363025665283,0.0736728310585022,0.0705249831080436,293.1394348144531,297.1499938964844,293.1499938964844,0.0269234161823987,-773.5728149414062,304.1488952636719,0.6381556987762451,0.0751725882291793,0.0531674325466156,293.1236877441406,297.1499938964844,293.1499938964844,0.0509795248508453,-1470.1898193359375,304.146240234375,0.7171623706817627,0.106136530637741,0.1010682880878448,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5506495833396912,0.050000000745058,0.2288181483745575,291.1404724121094,291.1499938964844,272.1304931640625,271.5747375488281,284.30792236328125,293.3464050292969,292.1401672363281,1.0,0.1615075320005417,1.0,1.0,0.97283136844635,1.0,-0.6147856116294861,0.2621645033359527,0.3526211082935333,0.104259967803955,0.0,0.0,0.2174110859632492,24.617618560791016,25.0,-2.414656400680542,-4858.15869140625,38.94239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,305.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1079812720417976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553945839405059,0.1553988754749298,-4.30396676165401e-06,0.0,0.0001095872648875,0.0,0.0,6.199290752410889,0.0,0.0,0.0,0.2787117063999176,4.0,0.0,1.0
316200,293.1390380859375,297.1499938964844,293.1499938964844,0.0198781713843345,-854.4051513671875,304.1491394042969,0.6074151396751404,0.0644491985440254,0.0587219595909118,293.1326599121094,297.1499938964844,293.1499938964844,0.0258259885013103,-1026.07421875,304.1483764648437,0.6340363025665283,0.0736728310585022,0.0705249831080436,293.1394348144531,297.1499938964844,293.1499938964844,0.0269234161823987,-773.5728149414062,304.1488952636719,0.6381556987762451,0.0751725882291793,0.0531674325466156,293.1236877441406,297.1499938964844,293.1499938964844,0.0509795248508453,-1470.1898193359375,304.146240234375,0.7171623706817627,0.106136530637741,0.1010682880878448,293.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1405944824219,0.5506495833396912,0.050000000745058,0.2288181483745575,291.1404724121094,291.1499938964844,272.1304931640625,271.5747375488281,284.30792236328125,293.3464050292969,292.1401672363281,1.0,0.1615075320005417,1.0,1.0,0.97283136844635,1.0,-0.6147856116294861,0.2621645033359527,0.3526211082935333,0.104259967803955,0.0,0.0,0.2174110859632492,24.617618560791016,25.0,-2.414656400680542,-4858.15869140625,38.94239807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,305.6268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.66015625,18000.0,0.0,0.0,0.1079812720417976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553945839405059,0.1553988754749298,-4.30396676165401e-06,0.0,0.0001095872648875,0.0,0.0,6.199290752410889,0.0,0.0,0.0,0.2787117063999176,4.0,0.0,1.0
316260,293.1388244628906,297.1499938964844,293.1499938964844,0.0200705677270889,-858.66455078125,304.14910888671875,0.608742356300354,0.0647716969251632,0.0590078607201576,293.1324157714844,297.1499938964844,293.1499938964844,0.0261744745075702,-1032.913818359375,304.1483154296875,0.6355913281440735,0.0741650015115737,0.0709868893027305,293.1391296386719,297.1499938964844,293.1499938964844,0.027160819619894,-776.9495239257812,304.1488647460937,0.6392718553543091,0.075499877333641,0.0533933341503143,293.12091064453125,297.1499938964844,293.1499938964844,0.0519445724785327,-1487.1041259765625,304.1459045410156,0.7200421690940857,0.1073705703020095,0.1022219508886337,293.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391296386719,0.5509251356124878,0.050000000745058,0.2288085520267486,291.1390380859375,291.1499938964844,272.1214294433594,271.5594177246094,284.3095397949219,293.34625244140625,292.1387939453125,1.0,0.161705806851387,1.0,1.0,0.9725733399391174,1.0,-0.6173272132873535,0.2630917727947235,0.35423544049263,0.1051608547568321,0.0,0.0,0.2189755886793136,24.59384727478028,25.0,-1.9645094871521,-4877.1591796875,39.18806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,305.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.1082993447780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563118398189544,0.1563161462545395,-4.305581569497008e-06,0.0,0.000109910062747,0.0,0.0,6.23975944519043,0.0,0.0,0.0,0.2788682579994201,4.0,0.0,1.0
316320,293.1388244628906,297.1499938964844,293.1499938964844,0.0200705677270889,-858.66455078125,304.14910888671875,0.608742356300354,0.0647716969251632,0.0590078607201576,293.1324157714844,297.1499938964844,293.1499938964844,0.0261744745075702,-1032.913818359375,304.1483154296875,0.6355913281440735,0.0741650015115737,0.0709868893027305,293.1391296386719,297.1499938964844,293.1499938964844,0.027160819619894,-776.9495239257812,304.1488647460937,0.6392718553543091,0.075499877333641,0.0533933341503143,293.12091064453125,297.1499938964844,293.1499938964844,0.0519445724785327,-1487.1041259765625,304.1459045410156,0.7200421690940857,0.1073705703020095,0.1022219508886337,293.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1391296386719,0.5509251356124878,0.050000000745058,0.2288085520267486,291.1390380859375,291.1499938964844,272.1214294433594,271.5594177246094,284.3095397949219,293.34625244140625,292.1387939453125,1.0,0.161705806851387,1.0,1.0,0.9725733399391174,1.0,-0.6173272132873535,0.2630917727947235,0.35423544049263,0.1051608547568321,0.0,0.0,0.2189755886793136,24.59384727478028,25.0,-1.9645094871521,-4877.1591796875,39.18806457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09039306640625,305.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.173828125,18000.0,0.0,0.0,0.1082993447780609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563118398189544,0.1563161462545395,-4.305581569497008e-06,0.0,0.000109910062747,0.0,0.0,6.23975944519043,0.0,0.0,0.0,0.2788682579994201,4.0,0.0,1.0
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0202687457203865,-863.0162353515625,304.1490783691406,0.6100837588310242,0.0651026144623756,0.0593014657497406,293.13214111328125,297.1499938964844,293.1499938964844,0.0265293978154659,-1039.8253173828125,304.1482849121094,0.637163519859314,0.0746636390686035,0.0714553520083427,293.13885498046875,297.1499938964844,293.1499938964844,0.0274030193686485,-780.3759155273438,304.1488342285156,0.6404052376747131,0.0758331343531608,0.0536238774657249,293.11822509765625,297.1499938964844,293.1499938964844,0.0529418066143989,-1504.6322021484375,304.1455993652344,0.7229551672935486,0.1086502596735954,0.103419542312622,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.5511977672576904,0.050000000745058,0.2287990748882293,291.13787841796875,291.1499938964844,272.1091003417969,271.5408630371094,284.3097229003906,293.3460998535156,292.1376647949219,1.0,0.1619149297475814,1.0,1.0,0.9723153710365297,1.0,-0.6199443340301514,0.2640506327152252,0.3558937311172485,0.1060809344053268,0.0,0.0,0.2206738740205764,24.571521759033203,25.0,-1.5605370998382568,-4897.6298828125,39.44451522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.10867939889431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573211550712585,0.1573254615068435,-4.3073973756690975e-06,0.0,0.0001102957758121,0.0,0.0,6.28441047668457,0.0,0.0,0.0,0.279041588306427,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0202687457203865,-863.0162353515625,304.1490783691406,0.6100837588310242,0.0651026144623756,0.0593014657497406,293.13214111328125,297.1499938964844,293.1499938964844,0.0265293978154659,-1039.8253173828125,304.1482849121094,0.637163519859314,0.0746636390686035,0.0714553520083427,293.13885498046875,297.1499938964844,293.1499938964844,0.0274030193686485,-780.3759155273438,304.1488342285156,0.6404052376747131,0.0758331343531608,0.0536238774657249,293.11822509765625,297.1499938964844,293.1499938964844,0.0529418066143989,-1504.6322021484375,304.1455993652344,0.7229551672935486,0.1086502596735954,0.103419542312622,293.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.137939453125,0.5511977672576904,0.050000000745058,0.2287990748882293,291.13787841796875,291.1499938964844,272.1091003417969,271.5408630371094,284.3097229003906,293.3460998535156,292.1376647949219,1.0,0.1619149297475814,1.0,1.0,0.9723153710365297,1.0,-0.6199443340301514,0.2640506327152252,0.3558937311172485,0.1060809344053268,0.0,0.0,0.2206738740205764,24.571521759033203,25.0,-1.5605370998382568,-4897.6298828125,39.44451522827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.783203125,18000.0,0.0,0.0,0.10867939889431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1573211550712585,0.1573254615068435,-4.3073973756690975e-06,0.0,0.0001102957758121,0.0,0.0,6.28441047668457,0.0,0.0,0.0,0.279041588306427,4.0,0.0,1.0
