time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0203701164573431,-865.22900390625,304.1490478515625,0.610759437084198,0.0652712732553482,0.0594511851668357,293.13201904296875,297.1499938964844,293.1499938964844,0.026709022000432,-1043.303466796875,304.1482849121094,0.637954831123352,0.0749148726463317,0.0716915652155876,293.1387023925781,297.1499938964844,293.1499938964844,0.0275254473090171,-782.1013793945312,304.1488342285156,0.6409761309623718,0.076001189649105,0.0537403263151645,293.116943359375,297.1499938964844,293.1499938964844,0.0534524694085121,-1513.6295166015625,304.1454772949219,0.7244272828102112,0.1093073487281799,0.104034848511219,293.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.137451171875,0.5513327121734619,0.050000000745058,0.2287943959236145,291.1373596191406,291.1499938964844,272.1016540527344,271.5303039550781,284.30926513671875,293.34600830078125,292.1371765136719,1.0,0.1620235443115234,1.0,1.0,0.9721863865852356,1.0,-0.6212800741195679,0.2645414173603058,0.3567386567592621,0.106547936797142,0.0,0.0,0.2215686440467834,24.560935974121094,25.0,-1.409495830535889,-4908.39892578125,39.57673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721435546875,305.638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.1088942065834999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157857209444046,0.157861515879631,-4.308372808736749e-06,0.0,0.0001105137780541,0.0,0.0,6.308167934417725,0.0,0.0,0.0,0.2791339755058288,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0204729214310646,-867.4644775390625,304.1490478515625,0.6114372611045837,0.0654418393969535,0.0596026219427585,293.13189697265625,297.1499938964844,293.1499938964844,0.0268900264054536,-1046.795654296875,304.14825439453125,0.6387494802474976,0.075167529284954,0.071928933262825,293.1385803222656,297.1499938964844,293.1499938964844,0.0276487041264772,-783.8342895507812,304.1488342285156,0.6415495872497559,0.0761704668402671,0.053857434540987,293.1156616210937,297.1499938964844,293.1499938964844,0.0539700426161289,-1522.7647705078125,304.1453552246094,0.7259089946746826,0.1099746003746986,0.1046598106622695,293.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.136962890625,0.5514670610427856,0.050000000745058,0.228789746761322,291.13690185546875,291.1499938964844,272.09326171875,271.51885986328125,284.30841064453125,293.3459167480469,292.1367492675781,1.0,0.1621344834566116,1.0,1.0,0.9720625281333924,1.0,-0.6226316690444946,0.2650387585163116,0.3575929403305053,0.1070190295577049,0.0,0.0,0.2224889248609542,24.550661087036133,25.0,-1.2923575639724731,-4919.4970703125,39.71132278442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0654602050781,305.6412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.443359375,18000.0,0.0,0.0,0.1091237440705299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584110856056213,0.1584153920412063,-4.309385531087173e-06,0.0,0.000110746732389,0.0,0.0,6.332743644714356,0.0,0.0,0.0,0.2792296111583709,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0206832718104124,-872.0123901367188,304.1490173339844,0.6127928495407104,0.0657891705632209,0.0599110499024391,293.1316223144531,297.1499938964844,293.1499938964844,0.0272588282823562,-1053.8739013671875,304.1482238769531,0.6403607130050659,0.0756816044449806,0.0724104419350624,293.1382751464844,297.1499938964844,293.1499938964844,0.027901092544198,-787.3707275390625,304.1488037109375,0.642718493938446,0.0765184238553047,0.0540967620909214,293.1132202148437,297.1499938964844,293.1499938964844,0.0550271905958652,-1541.4765625,304.1451416015625,0.728911817073822,0.1113410517573356,0.1059402972459793,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.5517361760139465,0.050000000745058,0.228780448436737,291.13604736328125,291.1499938964844,272.0736389160156,271.4931640625,284.30548095703125,293.3457336425781,292.1358947753906,1.0,0.1623637378215789,1.0,1.0,0.9718149304389954,1.0,-0.625392496585846,0.2660576403141022,0.3593348562717438,0.1079756394028663,0.0,0.0,0.2244113087654113,24.530733108520508,25.0,-1.1711636781692505,-4942.80224609375,39.98842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,305.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.109629139304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595751345157623,0.1595794409513473,-4.311526481615147e-06,0.0,0.0001112596437451,0.0,0.0,6.384480953216553,0.0,0.0,0.0,0.2794311940670013,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0206832718104124,-872.0123901367188,304.1490173339844,0.6127928495407104,0.0657891705632209,0.0599110499024391,293.1316223144531,297.1499938964844,293.1499938964844,0.0272588282823562,-1053.8739013671875,304.1482238769531,0.6403607130050659,0.0756816044449806,0.0724104419350624,293.1382751464844,297.1499938964844,293.1499938964844,0.027901092544198,-787.3707275390625,304.1488037109375,0.642718493938446,0.0765184238553047,0.0540967620909214,293.1132202148437,297.1499938964844,293.1499938964844,0.0550271905958652,-1541.4765625,304.1451416015625,0.728911817073822,0.1113410517573356,0.1059402972459793,293.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361083984375,0.5517361760139465,0.050000000745058,0.228780448436737,291.13604736328125,291.1499938964844,272.0736389160156,271.4931640625,284.30548095703125,293.3457336425781,292.1358947753906,1.0,0.1623637378215789,1.0,1.0,0.9718149304389954,1.0,-0.625392496585846,0.2660576403141022,0.3593348562717438,0.1079756394028663,0.0,0.0,0.2244113087654113,24.530733108520508,25.0,-1.1711636781692505,-4942.80224609375,39.98842239379883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,305.64654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1171875,18000.0,0.0,0.0,0.109629139304161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595751345157623,0.1595794409513473,-4.311526481615147e-06,0.0,0.0001112596437451,0.0,0.0,6.384480953216553,0.0,0.0,0.0,0.2794311940670013,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0209001693874597,-876.6673583984375,304.14898681640625,0.6141517758369446,0.0661447793245315,0.0602268017828464,293.1312866210937,297.1499938964844,293.1499938964844,0.0276417825371027,-1061.174072265625,304.148193359375,0.6420234441757202,0.076213888823986,0.0729072242975235,293.137939453125,297.1499938964844,293.1499938964844,0.0281678028404712,-791.0916748046875,304.14874267578125,0.643943727016449,0.0768871083855629,0.0543488077819347,293.11090087890625,297.1499938964844,293.1499938964844,0.0561114065349102,-1560.745849609375,304.1449584960937,0.7319736480712891,0.1127473562955856,0.1072587594389915,293.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.5520101189613342,0.050000000745058,0.2287710160017013,291.1351928710937,291.1499938964844,272.04998779296875,271.46356201171875,284.3008117675781,293.3455810546875,292.1350402832031,1.0,0.1626025140285492,1.0,1.0,0.9715672731399536,1.0,-0.6282411217689514,0.267113447189331,0.3611276745796203,0.108954332768917,0.0,0.0,0.2264456003904342,24.51093864440918,25.0,-1.1867746114730835,-4967.720703125,40.27665710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,305.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.1101917177438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608155667781829,0.1608198881149292,-4.313819772505667e-06,0.0,0.0001118305881391,0.0,0.0,6.439733028411865,0.0,0.0,0.0,0.2796466946601867,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0209001693874597,-876.6673583984375,304.14898681640625,0.6141517758369446,0.0661447793245315,0.0602268017828464,293.1312866210937,297.1499938964844,293.1499938964844,0.0276417825371027,-1061.174072265625,304.148193359375,0.6420234441757202,0.076213888823986,0.0729072242975235,293.137939453125,297.1499938964844,293.1499938964844,0.0281678028404712,-791.0916748046875,304.14874267578125,0.643943727016449,0.0768871083855629,0.0543488077819347,293.11090087890625,297.1499938964844,293.1499938964844,0.0561114065349102,-1560.745849609375,304.1449584960937,0.7319736480712891,0.1127473562955856,0.1072587594389915,293.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.13525390625,0.5520101189613342,0.050000000745058,0.2287710160017013,291.1351928710937,291.1499938964844,272.04998779296875,271.46356201171875,284.3008117675781,293.3455810546875,292.1350402832031,1.0,0.1626025140285492,1.0,1.0,0.9715672731399536,1.0,-0.6282411217689514,0.267113447189331,0.3611276745796203,0.108954332768917,0.0,0.0,0.2264456003904342,24.51093864440918,25.0,-1.1867746114730835,-4967.720703125,40.27665710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,305.6525573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.775390625,18000.0,0.0,0.0,0.1101917177438736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608155667781829,0.1608198881149292,-4.313819772505667e-06,0.0,0.0001118305881391,0.0,0.0,6.439733028411865,0.0,0.0,0.0,0.2796466946601867,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0211239047348499,-881.4334106445312,304.1489562988281,0.6155378222465515,0.0665090605616569,0.0605501011013984,293.1308898925781,297.1499938964844,293.1499938964844,0.0280426163226366,-1068.763916015625,304.14813232421875,0.6437732577323914,0.0767676457762718,0.0734238475561142,293.13751220703125,297.1499938964844,293.1499938964844,0.0284530743956565,-795.0538330078125,304.148681640625,0.6452624201774597,0.0772798880934715,0.054617416113615,293.1083068847656,297.1499938964844,293.1499938964844,0.0572479665279388,-1581.038330078125,304.1447448730469,0.7351948022842407,0.1142603307962417,0.1086476445198059,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1343688964844,0.5523120760917664,0.050000000745058,0.2287606447935104,291.1343078613281,291.1499938964844,272.0215759277344,271.42901611328125,284.29559326171875,293.34539794921875,292.1341552734375,1.0,0.1628516465425491,1.0,1.0,0.9713277220726012,1.0,-0.6312258839607239,0.2681766450405121,0.3630492091178894,0.1100784316658973,0.0,0.0,0.2285996228456497,24.48929977416992,25.0,-1.128185749053955,-4994.3369140625,40.579349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,305.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.1108085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162140280008316,0.162144586443901,-4.316279955673963e-06,0.0,0.0001124565897043,0.0,0.0,6.498874187469482,0.0,0.0,0.0,0.2798775434494018,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0211239047348499,-881.4334106445312,304.1489562988281,0.6155378222465515,0.0665090605616569,0.0605501011013984,293.1308898925781,297.1499938964844,293.1499938964844,0.0280426163226366,-1068.763916015625,304.14813232421875,0.6437732577323914,0.0767676457762718,0.0734238475561142,293.13751220703125,297.1499938964844,293.1499938964844,0.0284530743956565,-795.0538330078125,304.148681640625,0.6452624201774597,0.0772798880934715,0.054617416113615,293.1083068847656,297.1499938964844,293.1499938964844,0.0572479665279388,-1581.038330078125,304.1447448730469,0.7351948022842407,0.1142603307962417,0.1086476445198059,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1343688964844,0.5523120760917664,0.050000000745058,0.2287606447935104,291.1343078613281,291.1499938964844,272.0215759277344,271.42901611328125,284.29559326171875,293.34539794921875,292.1341552734375,1.0,0.1628516465425491,1.0,1.0,0.9713277220726012,1.0,-0.6312258839607239,0.2681766450405121,0.3630492091178894,0.1100784316658973,0.0,0.0,0.2285996228456497,24.48929977416992,25.0,-1.128185749053955,-4994.3369140625,40.579349517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0238037109375,305.6596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.1108085513114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162140280008316,0.162144586443901,-4.316279955673963e-06,0.0,0.0001124565897043,0.0,0.0,6.498874187469482,0.0,0.0,0.0,0.2798775434494018,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0213547181338071,-886.3108520507812,304.14892578125,0.6170182228088379,0.0668843388557434,0.0608818270266056,293.13043212890625,297.1499938964844,293.1499938964844,0.0284612122923135,-1076.6341552734375,304.1480407714844,0.6456789374351501,0.0773439779877662,0.0739607214927673,293.1369934082031,297.1499938964844,293.1499938964844,0.0287567265331745,-799.2499389648438,304.14862060546875,0.64674311876297,0.0776979997754097,0.0549028404057025,293.1044006347656,297.1499938964844,293.1499938964844,0.0585896335542202,-1605.1324462890625,304.1442565917969,0.7390612959861755,0.1161112338304519,0.1103017255663871,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.5527117848396301,0.050000000745058,0.2287469953298568,291.1335754394531,291.1499938964844,271.988037109375,271.3890380859375,284.2913818359375,293.3451843261719,292.1334533691406,1.0,0.1631164252758026,1.0,1.0,0.9710882306098938,1.0,-0.6345794200897217,0.2692988216876983,0.3652806282043457,0.1115067526698112,0.0,0.0,0.23084157705307,24.45702362060547,25.0,-1.015360951423645,-5023.01416015625,40.91286087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1114765256643295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635373830795288,0.163541704416275,-4.318905666877981e-06,0.0,0.0001131344979512,0.0,0.0,6.561426639556885,0.0,0.0,0.0,0.2801221013069153,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0213547181338071,-886.3108520507812,304.14892578125,0.6170182228088379,0.0668843388557434,0.0608818270266056,293.13043212890625,297.1499938964844,293.1499938964844,0.0284612122923135,-1076.6341552734375,304.1480407714844,0.6456789374351501,0.0773439779877662,0.0739607214927673,293.1369934082031,297.1499938964844,293.1499938964844,0.0287567265331745,-799.2499389648438,304.14862060546875,0.64674311876297,0.0776979997754097,0.0549028404057025,293.1044006347656,297.1499938964844,293.1499938964844,0.0585896335542202,-1605.1324462890625,304.1442565917969,0.7390612959861755,0.1161112338304519,0.1103017255663871,293.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1336364746094,0.5527117848396301,0.050000000745058,0.2287469953298568,291.1335754394531,291.1499938964844,271.988037109375,271.3890380859375,284.2913818359375,293.3451843261719,292.1334533691406,1.0,0.1631164252758026,1.0,1.0,0.9710882306098938,1.0,-0.6345794200897217,0.2692988216876983,0.3652806282043457,0.1115067526698112,0.0,0.0,0.23084157705307,24.45702362060547,25.0,-1.015360951423645,-5023.01416015625,40.91286087036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0103454589844,305.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.08984375,18000.0,0.0,0.0,0.1114765256643295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635373830795288,0.163541704416275,-4.318905666877981e-06,0.0,0.0001131344979512,0.0,0.0,6.561426639556885,0.0,0.0,0.0,0.2801221013069153,4.0,0.0,1.0
317100,293.1370849609375,297.1499938964844,293.1499938964844,0.0214737933129072,-888.813232421875,304.1488952636719,0.6178075671195984,0.067077562212944,0.0610518790781497,293.13018798828125,297.1499938964844,293.1499938964844,0.0286779627203941,-1080.689453125,304.14801025390625,0.6467038989067078,0.0776413679122924,0.0742371976375579,293.13671875,297.1499938964844,293.1499938964844,0.0289163291454315,-801.447998046875,304.1485900878906,0.6475579738616943,0.077917456626892,0.0550522692501544,293.101806640625,297.1499938964844,293.1499938964844,0.0593721829354763,-1619.2562255859375,304.1438903808594,0.7413439750671387,0.1171983554959297,0.111272394657135,293.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1332397460937,0.5529601573944092,0.050000000745058,0.2287385314702987,291.1331787109375,291.1499938964844,271.9694519042969,271.3671569824219,284.28961181640625,293.34503173828125,292.1330261230469,1.0,0.1632568538188934,1.0,1.0,0.97096848487854,1.0,-0.6364494562149048,0.269907683134079,0.3665417432785034,0.1123421415686607,0.0,0.0,0.2320005148649215,24.43524169921875,25.0,-1.1397912502288818,-5038.283203125,41.09561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,305.6708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.92578125,18000.0,0.0,0.0,0.1118285283446312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642611473798751,0.1642654687166214,-4.320271273172693e-06,0.0,0.0001134917401941,0.0,0.0,6.593894481658936,0.0,0.0,0.0,0.2802491784095764,4.0,0.0,1.0
317160,293.13690185546875,297.1499938964844,293.1499938964844,0.0215962789952754,-891.3789672851562,304.1488647460937,0.6186350584030151,0.0672756433486938,0.0612256936728954,293.1299133300781,297.1499938964844,293.1499938964844,0.0289007015526294,-1084.8446044921875,304.1479797363281,0.6477824449539185,0.0779458358883857,0.0745198130607605,293.13641357421875,297.1499938964844,293.1499938964844,0.0290822349488735,-803.728515625,304.1485290527344,0.6484282612800598,0.0781448855996131,0.0552068389952182,293.0987548828125,297.1499938964844,293.1499938964844,0.0602403618395328,-1634.984619140625,304.1434020996094,0.743894636631012,0.1184043139219284,0.1123530119657516,293.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327819824219,0.5532436370849609,0.050000000745058,0.2287289202213287,291.1326904296875,291.1499938964844,271.94970703125,271.3440246582031,284.2880554199219,293.3448486328125,292.13250732421875,1.0,0.1634040772914886,1.0,1.0,0.9708534479141236,1.0,-0.6384680271148682,0.2705579400062561,0.367910087108612,0.1132601127028465,0.0,0.0,0.23320272564888,24.409412384033203,25.0,-1.4097654819488523,-5054.359375,41.29108047485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99725341796875,305.6744079589844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7109375,18000.0,0.0,0.0,0.1121928542852401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1650105416774749,0.1650148630142212,-4.321679625718389e-06,0.0,0.0001138614825322,0.0,0.0,6.627542495727539,0.0,0.0,0.0,0.28038090467453,4.0,0.0,1.0
317220,293.1365051269531,297.1499938964844,293.1499938964844,0.0218540206551551,-896.7520141601562,304.1488037109375,0.6204121112823486,0.0676894709467887,0.0615875422954559,293.1293029785156,297.1499938964844,293.1499938964844,0.0293667614459991,-1093.5013427734375,304.1478576660156,0.6501093506813049,0.0785784497857093,0.0751059427857399,293.1357421875,297.1499938964844,293.1499938964844,0.02943573333323,-808.5740966796875,304.1484375,0.6503442525863647,0.0786263346672058,0.0555334016680717,293.0914611816406,297.1499938964844,293.1499938964844,0.0622419603168964,-1671.4759521484375,304.14227294921875,0.7498388886451721,0.1211824491620063,0.1148577108979225,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.5539150834083557,0.050000000745058,0.2287062555551529,291.1312561035156,291.1499938964844,271.9069519042969,271.2943420410156,284.2853698730469,293.3443603515625,292.1309509277344,1.0,0.1637229323387146,1.0,1.0,0.9706233739852904,1.0,-0.6429763436317444,0.2719974219799042,0.3709788918495178,0.1153425648808479,0.0,0.0,0.2357943803071975,24.34617042541504,25.0,-2.175757884979248,-5089.53662109375,41.72410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1129612475633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666257232427597,0.1666300445795059,-4.32468641520245e-06,0.0,0.0001146413051174,0.0,0.0,6.700158596038818,0.0,0.0,0.0,0.2806648910045624,4.0,0.0,1.0
317280,293.1365051269531,297.1499938964844,293.1499938964844,0.0218540206551551,-896.7520141601562,304.1488037109375,0.6204121112823486,0.0676894709467887,0.0615875422954559,293.1293029785156,297.1499938964844,293.1499938964844,0.0293667614459991,-1093.5013427734375,304.1478576660156,0.6501093506813049,0.0785784497857093,0.0751059427857399,293.1357421875,297.1499938964844,293.1499938964844,0.02943573333323,-808.5740966796875,304.1484375,0.6503442525863647,0.0786263346672058,0.0555334016680717,293.0914611816406,297.1499938964844,293.1499938964844,0.0622419603168964,-1671.4759521484375,304.14227294921875,0.7498388886451721,0.1211824491620063,0.1148577108979225,293.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1313781738281,0.5539150834083557,0.050000000745058,0.2287062555551529,291.1312561035156,291.1499938964844,271.9069519042969,271.2943420410156,284.2853698730469,293.3443603515625,292.1309509277344,1.0,0.1637229323387146,1.0,1.0,0.9706233739852904,1.0,-0.6429763436317444,0.2719974219799042,0.3709788918495178,0.1153425648808479,0.0,0.0,0.2357943803071975,24.34617042541504,25.0,-2.175757884979248,-5089.53662109375,41.72410583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.6817932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.064453125,18000.0,0.0,0.0,0.1129612475633621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666257232427597,0.1666300445795059,-4.32468641520245e-06,0.0,0.0001146413051174,0.0,0.0,6.700158596038818,0.0,0.0,0.0,0.2806648910045624,4.0,0.0,1.0
317340,293.1360168457031,297.1499938964844,293.1499938964844,0.0221314169466495,-902.493896484375,304.14874267578125,0.6223563551902771,0.0681303441524505,0.0619718432426452,293.12860107421875,297.1499938964844,293.1499938964844,0.0298625342547893,-1102.6551513671875,304.14776611328125,0.6526681780815125,0.0792452320456504,0.075722686946392,293.13494873046875,297.1499938964844,293.1499938964844,0.0298205148428678,-813.8263549804688,304.1483154296875,0.6524994373321533,0.0791459009051323,0.0558853149414062,293.0826721191406,297.1499938964844,293.1499938964844,0.0645908936858177,-1714.693115234375,304.14093017578125,0.7569212913513184,0.1244467943906784,0.1178208515048027,293.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1294250488281,0.5547189116477966,0.050000000745058,0.2286793291568756,291.1292419433594,291.1499938964844,271.860107421875,271.2403564453125,284.2831420898437,293.3436584472656,292.1288452148437,1.0,0.1640794277191162,1.0,1.0,0.9703933000564576,1.0,-0.6481238603591919,0.2736342549324035,0.3744896054267883,0.117742121219635,0.0,0.0,0.2386941462755203,24.26913070678711,25.0,-2.9190220832824707,-5129.37841796875,42.21744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1137893572449684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684441417455673,0.1684484630823135,-4.328054728830466e-06,0.0,0.0001154817291535,0.0,0.0,6.782108306884766,0.0,0.0,0.0,0.2809852063655853,4.0,0.0,1.0
317400,293.1360168457031,297.1499938964844,293.1499938964844,0.0221314169466495,-902.493896484375,304.14874267578125,0.6223563551902771,0.0681303441524505,0.0619718432426452,293.12860107421875,297.1499938964844,293.1499938964844,0.0298625342547893,-1102.6551513671875,304.14776611328125,0.6526681780815125,0.0792452320456504,0.075722686946392,293.13494873046875,297.1499938964844,293.1499938964844,0.0298205148428678,-813.8263549804688,304.1483154296875,0.6524994373321533,0.0791459009051323,0.0558853149414062,293.0826721191406,297.1499938964844,293.1499938964844,0.0645908936858177,-1714.693115234375,304.14093017578125,0.7569212913513184,0.1244467943906784,0.1178208515048027,293.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1294250488281,0.5547189116477966,0.050000000745058,0.2286793291568756,291.1292419433594,291.1499938964844,271.860107421875,271.2403564453125,284.2831420898437,293.3436584472656,292.1288452148437,1.0,0.1640794277191162,1.0,1.0,0.9703933000564576,1.0,-0.6481238603591919,0.2736342549324035,0.3744896054267883,0.117742121219635,0.0,0.0,0.2386941462755203,24.26913070678711,25.0,-2.9190220832824707,-5129.37841796875,42.21744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.970458984375,305.6901550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.154296875,18000.0,0.0,0.0,0.1137893572449684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684441417455673,0.1684484630823135,-4.328054728830466e-06,0.0,0.0001154817291535,0.0,0.0,6.782108306884766,0.0,0.0,0.0,0.2809852063655853,4.0,0.0,1.0
317460,293.13543701171875,297.1499938964844,293.1499938964844,0.0224307905882596,-908.6405639648438,304.148681640625,0.624470055103302,0.0686013996601104,0.0623818598687648,293.1278076171875,297.1499938964844,293.1499938964844,0.0304011944681406,-1112.3067626953125,304.1476135253906,0.6554616093635559,0.0799485221505165,0.0763726532459259,293.1340637207031,297.1499938964844,293.1499938964844,0.0302417799830436,-819.514404296875,304.1481628417969,0.6548959612846375,0.0797058567404747,0.0562645085155963,293.0726318359375,297.1499938964844,293.1499938964844,0.0672730654478073,-1764.5400390625,304.1394958496094,0.7651330232620239,0.1281872242689132,0.1212363019585609,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.5556448101997375,0.050000000745058,0.2286486178636551,291.1268310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.281005859375,293.3427429199219,292.1263732910156,1.0,0.1644790768623352,1.0,1.0,0.9701818823814392,1.0,-0.653913140296936,0.2754806280136108,0.3784325420856476,0.1204362362623214,0.0,0.0,0.241944745182991,24.18046760559082,25.0,-3.456700325012207,-5174.35009765625,42.775421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1146895512938499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705057919025421,0.1705101281404495,-4.3318900679878425e-06,0.0,0.0001163953129434,0.0,0.0,6.875331878662109,0.0,0.0,0.0,0.2813498675823211,4.0,0.0,1.0
317520,293.13543701171875,297.1499938964844,293.1499938964844,0.0224307905882596,-908.6405639648438,304.148681640625,0.624470055103302,0.0686013996601104,0.0623818598687648,293.1278076171875,297.1499938964844,293.1499938964844,0.0304011944681406,-1112.3067626953125,304.1476135253906,0.6554616093635559,0.0799485221505165,0.0763726532459259,293.1340637207031,297.1499938964844,293.1499938964844,0.0302417799830436,-819.514404296875,304.1481628417969,0.6548959612846375,0.0797058567404747,0.0562645085155963,293.0726318359375,297.1499938964844,293.1499938964844,0.0672730654478073,-1764.5400390625,304.1394958496094,0.7651330232620239,0.1281872242689132,0.1212363019585609,293.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.12701416015625,0.5556448101997375,0.050000000745058,0.2286486178636551,291.1268310546875,291.1499938964844,271.8094787597656,271.1824951171875,284.281005859375,293.3427429199219,292.1263732910156,1.0,0.1644790768623352,1.0,1.0,0.9701818823814392,1.0,-0.653913140296936,0.2754806280136108,0.3784325420856476,0.1204362362623214,0.0,0.0,0.241944745182991,24.18046760559082,25.0,-3.456700325012207,-5174.35009765625,42.775421142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9552917480469,305.6996765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.0625,18000.0,0.0,0.0,0.1146895512938499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705057919025421,0.1705101281404495,-4.3318900679878425e-06,0.0,0.0001163953129434,0.0,0.0,6.875331878662109,0.0,0.0,0.0,0.2813498675823211,4.0,0.0,1.0
317580,293.134765625,297.1499938964844,293.1499938964844,0.0227538254112005,-915.2134399414062,304.1485595703125,0.6267518997192383,0.0691046714782714,0.0628198310732841,293.1269226074219,297.1499938964844,293.1499938964844,0.0309208277612924,-1122.4788818359375,304.1475524902344,0.6584861874580383,0.0806895866990089,0.0770575478672981,293.1330871582031,297.1499938964844,293.1499938964844,0.0307013820856809,-825.6121215820312,304.14801025390625,0.6575300693511963,0.0803073719143867,0.0566721558570861,293.06158447265625,297.1499938964844,293.1499938964844,0.0702675879001617,-1820.78662109375,304.13800048828125,0.7744171023368835,0.1323834806680679,0.1250887960195541,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243591308594,0.5566796660423279,0.050000000745058,0.2286146283149719,291.1241455078125,291.1499938964844,271.7554626464844,271.1211242675781,284.278564453125,293.3415832519531,292.1236572265625,1.0,0.1649265885353088,1.0,1.0,0.969970405101776,1.0,-0.6603326797485352,0.2775470614433288,0.3827856183052063,0.1233922392129898,0.0,0.0,0.2455689460039138,24.08261108398437,25.0,-3.765562295913696,-5224.71923828125,43.40133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1156770586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728378236293792,0.1728421598672866,-4.336270649218932e-06,0.0,0.0001173975106212,0.0,0.0,6.981215953826904,0.0,0.0,0.0,0.2817647159099579,4.0,0.0,1.0
317640,293.134765625,297.1499938964844,293.1499938964844,0.0227538254112005,-915.2134399414062,304.1485595703125,0.6267518997192383,0.0691046714782714,0.0628198310732841,293.1269226074219,297.1499938964844,293.1499938964844,0.0309208277612924,-1122.4788818359375,304.1475524902344,0.6584861874580383,0.0806895866990089,0.0770575478672981,293.1330871582031,297.1499938964844,293.1499938964844,0.0307013820856809,-825.6121215820312,304.14801025390625,0.6575300693511963,0.0803073719143867,0.0566721558570861,293.06158447265625,297.1499938964844,293.1499938964844,0.0702675879001617,-1820.78662109375,304.13800048828125,0.7744171023368835,0.1323834806680679,0.1250887960195541,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1243591308594,0.5566796660423279,0.050000000745058,0.2286146283149719,291.1241455078125,291.1499938964844,271.7554626464844,271.1211242675781,284.278564453125,293.3415832519531,292.1236572265625,1.0,0.1649265885353088,1.0,1.0,0.969970405101776,1.0,-0.6603326797485352,0.2775470614433288,0.3827856183052063,0.1233922392129898,0.0,0.0,0.2455689460039138,24.08261108398437,25.0,-3.765562295913696,-5224.71923828125,43.40133285522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9378662109375,305.710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.83984375,18000.0,0.0,0.0,0.1156770586967468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728378236293792,0.1728421598672866,-4.336270649218932e-06,0.0,0.0001173975106212,0.0,0.0,6.981215953826904,0.0,0.0,0.0,0.2817647159099579,4.0,0.0,1.0
317700,293.1344299316406,297.1499938964844,293.1499938964844,0.0229247342795133,-918.6658935546876,304.1485290527344,0.6279550790786743,0.0693689584732055,0.0630499422550201,293.12646484375,297.1499938964844,293.1499938964844,0.0311566572636365,-1127.8619384765625,304.1475524902344,0.6600825190544128,0.0810745656490325,0.0774134993553161,293.132568359375,297.1499938964844,293.1499938964844,0.0309061892330646,-828.8334350585938,304.14801025390625,0.6589336395263672,0.0806239172816276,0.056886937469244,293.0557861328125,297.1499938964844,293.1499938964844,0.0718753188848495,-1851.2279052734373,304.13726806640625,0.7794304490089417,0.1346452236175537,0.1271734237670898,293.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229858398437,0.5572329163551331,0.050000000745058,0.2285966128110885,291.1227722167969,291.1499938964844,271.7272644042969,271.0892333984375,284.2770690917969,293.3409423828125,292.1222839355469,1.0,0.1651698499917984,1.0,1.0,0.9698646664619446,1.0,-0.6637738943099976,0.2786665856838226,0.3851073086261749,0.1249552890658378,0.0,0.0,0.2475273311138153,24.03108596801757,25.0,-3.843689203262329,-5252.00830078125,43.740840911865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281311035156,305.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.193359375,18000.0,0.0,0.0,0.1162095144391059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741133034229278,0.1741176396608352,-4.338688995630946e-06,0.0,0.0001179378814413,0.0,0.0,7.039331436157227,0.0,0.0,0.0,0.2819927632808685,4.0,0.0,1.0
317760,293.134033203125,297.1499938964844,293.1499938964844,0.0231016334146261,-922.221435546875,304.1484680175781,0.6291953325271606,0.0696410611271858,0.0632870271801948,293.1259765625,297.1499938964844,293.1499938964844,0.0313863828778266,-1133.3018798828125,304.1475830078125,0.66172856092453,0.0814684107899665,0.0777777954936027,293.1320495605469,297.1499938964844,293.1499938964844,0.0311033390462398,-832.1567993164062,304.14801025390625,0.6603882312774658,0.080950029194355,0.0571084059774875,293.0498962402344,297.1499938964844,293.1499938964844,0.0735448449850082,-1883.0076904296875,304.13653564453125,0.7846440076828003,0.1370008885860443,0.1293495297431945,293.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1216125488281,0.5578052997589111,0.050000000745058,0.2285780757665634,291.1213684082031,291.1499938964844,271.6983642578125,271.056640625,284.2752990722656,293.3402404785156,292.1208801269531,1.0,0.1654255986213684,1.0,1.0,0.9697727560997008,1.0,-0.6673508286476135,0.2798390984535217,0.3875117301940918,0.1265628337860107,0.0,0.0,0.2495765686035156,23.97846031188965,25.0,-3.88234806060791,-5280.6142578125,44.096981048583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91766357421875,305.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.525390625,18000.0,0.0,0.0,0.1167686581611633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754595041275024,0.1754638403654098,-4.341258772910805e-06,0.0,0.0001185053406516,0.0,0.0,7.100826263427734,0.0,0.0,0.0,0.2822343409061432,4.0,0.0,1.0
317820,293.1332397460937,297.1499938964844,293.1499938964844,0.0234738271683454,-929.643798828125,304.1483459472656,0.6317817568778992,0.0702090114355087,0.0637824907898902,293.1249389648437,297.1499938964844,293.1499938964844,0.0318698361515998,-1144.54248046875,304.1475830078125,0.6651594042778015,0.0822828710079193,0.0785317495465278,293.13092041015625,297.1499938964844,293.1499938964844,0.0314998552203178,-839.0956420898438,304.14801025390625,0.6634396910667419,0.0816308781504631,0.0575714670121669,293.037841796875,297.1499938964844,293.1499938964844,0.077056847512722,-1950.367919921875,304.1351928710937,0.7955765128135681,0.1419764012098312,0.1339613944292068,293.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5589954257011414,0.050000000745058,0.2285398691892624,291.1185913085937,291.1499938964844,271.6385192871094,270.9894104003906,284.27056884765625,293.33868408203125,292.1181030273437,1.0,0.1659762412309646,1.0,1.0,0.9695889949798584,1.0,-0.6748951077461243,0.2823492884635925,0.3925457894802093,0.1298817098140716,0.0,0.0,0.2539521753787994,23.87160301208496,25.0,-3.866835594177246,-5341.87841796875,44.8603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,305.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.146484375,18000.0,0.0,0.0,0.1179766282439231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783739328384399,0.1783782839775085,-4.3468858166306745e-06,0.0,0.0001197312813019,0.0,0.0,7.234521865844727,0.0,0.0,0.0,0.2827605009078979,4.0,0.0,1.0
317880,293.1332397460937,297.1499938964844,293.1499938964844,0.0234738271683454,-929.643798828125,304.1483459472656,0.6317817568778992,0.0702090114355087,0.0637824907898902,293.1249389648437,297.1499938964844,293.1499938964844,0.0318698361515998,-1144.54248046875,304.1475830078125,0.6651594042778015,0.0822828710079193,0.0785317495465278,293.13092041015625,297.1499938964844,293.1499938964844,0.0314998552203178,-839.0956420898438,304.14801025390625,0.6634396910667419,0.0816308781504631,0.0575714670121669,293.037841796875,297.1499938964844,293.1499938964844,0.077056847512722,-1950.367919921875,304.1351928710937,0.7955765128135681,0.1419764012098312,0.1339613944292068,293.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1188049316406,0.5589954257011414,0.050000000745058,0.2285398691892624,291.1185913085937,291.1499938964844,271.6385192871094,270.9894104003906,284.27056884765625,293.33868408203125,292.1181030273437,1.0,0.1659762412309646,1.0,1.0,0.9695889949798584,1.0,-0.6748951077461243,0.2823492884635925,0.3925457894802093,0.1298817098140716,0.0,0.0,0.2539521753787994,23.87160301208496,25.0,-3.866835594177246,-5341.87841796875,44.8603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944091796875,305.7334289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.146484375,18000.0,0.0,0.0,0.1179766282439231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783739328384399,0.1783782839775085,-4.3468858166306745e-06,0.0,0.0001197312813019,0.0,0.0,7.234521865844727,0.0,0.0,0.0,0.2827605009078979,4.0,0.0,1.0
317940,293.13238525390625,297.1499938964844,293.1499938964844,0.0238704979419708,-937.4699096679688,304.14825439453125,0.6344944834709167,0.0708075836300849,0.0643057897686958,293.1239013671875,297.1499938964844,293.1499938964844,0.0323945544660091,-1156.35693359375,304.14752197265625,0.6687491536140442,0.0831316784024238,0.0793186426162719,293.1297912597656,297.1499938964844,293.1499938964844,0.031928114593029,-846.4022827148438,304.14794921875,0.6666545271873474,0.0823480188846588,0.0580603443086147,293.02587890625,297.1499938964844,293.1499938964844,0.0807645618915557,-2022.12060546875,304.1339416503906,0.8069536089897156,0.1472500711679458,0.1388729959726333,293.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1160888671875,0.5602236390113831,0.050000000745058,0.2285009175539016,291.1158447265625,291.1499938964844,271.5762634277344,270.9197998046875,284.2636108398437,293.33697509765625,292.11541748046875,1.0,0.1665792912244796,1.0,1.0,0.9694052934646606,1.0,-0.6829020380973816,0.2850781381130218,0.3978238999843597,0.1332759112119674,0.0,0.0,0.258692592382431,23.76537132263184,25.0,-3.7712252140045166,-5408.52685546875,45.69016647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1193155720829963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815923750400543,0.1815967410802841,-4.35319861935568e-06,0.0,0.0001210901391459,0.0,0.0,7.383064270019531,0.0,0.0,0.0,0.2833465933799743,4.0,0.0,1.0
318000,293.13238525390625,297.1499938964844,293.1499938964844,0.0238704979419708,-937.4699096679688,304.14825439453125,0.6344944834709167,0.0708075836300849,0.0643057897686958,293.1239013671875,297.1499938964844,293.1499938964844,0.0323945544660091,-1156.35693359375,304.14752197265625,0.6687491536140442,0.0831316784024238,0.0793186426162719,293.1297912597656,297.1499938964844,293.1499938964844,0.031928114593029,-846.4022827148438,304.14794921875,0.6666545271873474,0.0823480188846588,0.0580603443086147,293.02587890625,297.1499938964844,293.1499938964844,0.0807645618915557,-2022.12060546875,304.1339416503906,0.8069536089897156,0.1472500711679458,0.1388729959726333,293.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1160888671875,0.5602236390113831,0.050000000745058,0.2285009175539016,291.1158447265625,291.1499938964844,271.5762634277344,270.9197998046875,284.2636108398437,293.33697509765625,292.11541748046875,1.0,0.1665792912244796,1.0,1.0,0.9694052934646606,1.0,-0.6829020380973816,0.2850781381130218,0.3978238999843597,0.1332759112119674,0.0,0.0,0.258692592382431,23.76537132263184,25.0,-3.7712252140045166,-5408.52685546875,45.69016647338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8680725097656,305.7459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.708984375,18000.0,0.0,0.0,0.1193155720829963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815923750400543,0.1815967410802841,-4.35319861935568e-06,0.0,0.0001210901391459,0.0,0.0,7.383064270019531,0.0,0.0,0.0,0.2833465933799743,4.0,0.0,1.0
318060,293.1315002441406,297.1499938964844,293.1499938964844,0.024290295317769,-945.6619262695312,304.14813232421875,0.6373046636581421,0.0714336410164833,0.064854547381401,293.122802734375,297.1499938964844,293.1499938964844,0.0336341150104999,-1169.618896484375,304.1462097167969,0.6724545955657959,0.0840126797556877,0.0801362544298172,293.12860107421875,297.1499938964844,293.1499938964844,0.0323849618434906,-854.0012817382812,304.1478881835937,0.6699867248535156,0.0830969288945198,0.0585722550749778,293.0143737792969,297.1499938964844,293.1499938964844,0.0846109166741371,-2097.08203125,304.1329040527344,0.8179663419723511,0.1527324616909027,0.1440029144287109,293.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5614566206932068,0.050000000745058,0.228462278842926,291.1132202148437,291.1499938964844,271.511962890625,270.8482360839844,284.2537841796875,293.3351745605469,292.11279296875,1.0,0.1672320961952209,1.0,1.0,0.969252109527588,1.0,-0.6912665367126465,0.2880095243453979,0.4032570123672485,0.1366556733846664,0.0,0.0,0.2637772560119629,23.663419723510746,25.0,-3.600586414337158,-5480.33984375,46.58048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,305.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.1207935363054275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851156055927276,0.1851199716329574,-4.360224920674227e-06,0.0,0.0001225900778081,0.0,0.0,7.5467705726623535,0.0,0.0,0.0,0.2839942276477813,4.0,0.0,1.0
318120,293.1315002441406,297.1499938964844,293.1499938964844,0.024290295317769,-945.6619262695312,304.14813232421875,0.6373046636581421,0.0714336410164833,0.064854547381401,293.122802734375,297.1499938964844,293.1499938964844,0.0336341150104999,-1169.618896484375,304.1462097167969,0.6724545955657959,0.0840126797556877,0.0801362544298172,293.12860107421875,297.1499938964844,293.1499938964844,0.0323849618434906,-854.0012817382812,304.1478881835937,0.6699867248535156,0.0830969288945198,0.0585722550749778,293.0143737792969,297.1499938964844,293.1499938964844,0.0846109166741371,-2097.08203125,304.1329040527344,0.8179663419723511,0.1527324616909027,0.1440029144287109,293.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1134338378906,0.5614566206932068,0.050000000745058,0.228462278842926,291.1132202148437,291.1499938964844,271.511962890625,270.8482360839844,284.2537841796875,293.3351745605469,292.11279296875,1.0,0.1672320961952209,1.0,1.0,0.969252109527588,1.0,-0.6912665367126465,0.2880095243453979,0.4032570123672485,0.1366556733846664,0.0,0.0,0.2637772560119629,23.663419723510746,25.0,-3.600586414337158,-5480.33984375,46.58048248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83892822265625,305.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.22265625,18000.0,0.0,0.0,0.1207935363054275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851156055927276,0.1851199716329574,-4.360224920674227e-06,0.0,0.0001225900778081,0.0,0.0,7.5467705726623535,0.0,0.0,0.0,0.2839942276477813,4.0,0.0,1.0
318180,293.1305847167969,297.1499938964844,293.1499938964844,0.0247313361614942,-954.1729125976562,304.14801025390625,0.6401776671409607,0.0720835328102111,0.0654259175062179,293.1217346191406,297.1499938964844,293.1499938964844,0.0342128574848175,-1180.878173828125,304.146484375,0.6762241125106812,0.0849199891090393,0.0809812247753143,293.12744140625,297.1499938964844,293.1499938964844,0.0335723459720611,-862.9812622070312,304.14654541015625,0.67338627576828,0.0838742479681968,0.0591046288609504,293.00372314453125,297.1499938964844,293.1499938964844,0.0885389223694801,-2173.98095703125,304.1320495605469,0.8285565972328186,0.1583291739225387,0.1492641270160675,293.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1109619140625,0.562658965587616,0.050000000745058,0.2284250408411026,291.1107482910156,291.1499938964844,271.4459228515625,270.77508544921875,284.2403869628906,293.33331298828125,292.1103820800781,1.0,0.1679308712482452,1.0,1.0,0.9690989255905152,1.0,-0.6998748183250427,0.2911237776279449,0.4087510704994201,0.1399320662021637,0.0,0.0,0.2691797912120819,23.56940460205078,25.0,-3.337761640548706,-5557.0380859375,47.52391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,305.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.712890625,18000.0,0.0,0.0,0.1224162131547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188941553235054,0.1889459192752838,-4.367994279164122e-06,0.0,0.0001242368889506,0.0,0.0,7.725866317749023,0.0,0.0,0.0,0.2847046554088592,4.0,0.0,1.0
318240,293.1305847167969,297.1499938964844,293.1499938964844,0.0247313361614942,-954.1729125976562,304.14801025390625,0.6401776671409607,0.0720835328102111,0.0654259175062179,293.1217346191406,297.1499938964844,293.1499938964844,0.0342128574848175,-1180.878173828125,304.146484375,0.6762241125106812,0.0849199891090393,0.0809812247753143,293.12744140625,297.1499938964844,293.1499938964844,0.0335723459720611,-862.9812622070312,304.14654541015625,0.67338627576828,0.0838742479681968,0.0591046288609504,293.00372314453125,297.1499938964844,293.1499938964844,0.0885389223694801,-2173.98095703125,304.1320495605469,0.8285565972328186,0.1583291739225387,0.1492641270160675,293.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1109619140625,0.562658965587616,0.050000000745058,0.2284250408411026,291.1107482910156,291.1499938964844,271.4459228515625,270.77508544921875,284.2403869628906,293.33331298828125,292.1103820800781,1.0,0.1679308712482452,1.0,1.0,0.9690989255905152,1.0,-0.6998748183250427,0.2911237776279449,0.4087510704994201,0.1399320662021637,0.0,0.0,0.2691797912120819,23.56940460205078,25.0,-3.337761640548706,-5557.0380859375,47.52391052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8074645996094,305.77392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.712890625,18000.0,0.0,0.0,0.1224162131547927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188941553235054,0.1889459192752838,-4.367994279164122e-06,0.0,0.0001242368889506,0.0,0.0,7.725866317749023,0.0,0.0,0.0,0.2847046554088592,4.0,0.0,1.0
