time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1301574707031,297.1499938964844,293.1499938964844,0.0249589309096336,-958.5281372070312,304.1479797363281,0.6416253447532654,0.0724159404635429,0.0657188519835472,293.1212158203125,297.1499938964844,293.1499938964844,0.034576054662466,-1187.266357421875,304.1464538574219,0.6781132221221924,0.0853817611932754,0.0814118236303329,293.1268920898437,297.1499938964844,293.1499938964844,0.0332737229764461,-863.6359252929688,304.1477355957031,0.6750943660736084,0.0842704400420188,0.0593774393200874,292.99884033203125,297.1499938964844,293.1499938964844,0.0905154943466186,-2212.736328125,304.1317443847656,0.8337728977203369,0.1611399799585342,0.1519152820110321,293.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1098022460937,0.5632377862930298,0.050000000745058,0.2284072637557983,291.109619140625,291.1499938964844,271.4123840332031,270.738037109375,284.232177734375,293.3323974609375,292.1092529296875,1.0,0.1682955920696258,1.0,1.0,0.9690223336219788,1.0,-0.7042310833930969,0.2927398085594177,0.4114912748336792,0.1415061354637146,0.0,0.0,0.2719871997833252,23.526403427124023,25.0,-3.1653027534484863,-5597.064453125,48.012481689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79107666015625,305.78179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.95703125,18000.0,0.0,0.0,0.1232814565300941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909638792276382,0.190968245267868,-4.372160219645593e-06,0.0,0.0001251150097232,0.0,0.0,7.82109785079956,0.0,0.0,0.0,0.2850832045078277,4.0,0.0,1.0
318360,293.1297302246094,297.1499938964844,293.1499938964844,0.025190845131874,-962.94091796875,304.1479187011719,0.6430734992027283,0.0727526247501373,0.0660161226987838,293.1206970214844,297.1499938964844,293.1499938964844,0.0349435955286026,-1193.7166748046875,304.1464233398437,0.679996132850647,0.0858481377363205,0.0818474069237709,293.1263427734375,297.1499938964844,293.1499938964844,0.0340476557612419,-870.0546264648438,304.1468200683594,0.6767956614494324,0.0846714302897453,0.0596534758806228,292.99432373046875,297.1499938964844,293.1499938964844,0.0924914330244064,-2251.477294921875,304.1314697265625,0.8389483094215393,0.1639443188905716,0.1545653939247131,293.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1087341308594,0.5637954473495483,0.050000000745058,0.2283902317285537,291.1085510253906,291.1499938964844,271.3785095214844,270.7007141113281,284.2230224609375,293.3314819335937,292.10821533203125,1.0,0.1686698198318481,1.0,1.0,0.9689622521400452,1.0,-0.7086019515991211,0.2943883240222931,0.4142136573791504,0.1430272310972213,0.0,0.0,0.274859607219696,23.486730575561523,25.0,-2.944828987121582,-5638.13330078125,48.51081848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743835449219,305.7901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.21484375,18000.0,0.0,0.0,0.1241837069392204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1930581182241439,0.1930624991655349,-4.376519882498542e-06,0.0,0.000126030674437,0.0,0.0,7.920137405395508,0.0,0.0,0.0,0.2854774892330169,4.0,0.0,1.0
318420,293.1288757324219,297.1499938964844,293.1499938964844,0.0256652031093835,-971.8900756835938,304.1478271484375,0.6459541916847229,0.0734357759356498,0.0666208416223526,293.1197204589844,297.1499938964844,293.1499938964844,0.0356885306537151,-1206.744140625,304.1463928222656,0.6837185025215149,0.0867906734347343,0.0827294141054153,293.12530517578125,297.1499938964844,293.1499938964844,0.0346836410462856,-878.3167724609375,304.1468200683594,0.680151104927063,0.0854792967438697,0.0602115206420421,292.98638916015625,297.1499938964844,293.1499938964844,0.0964212492108345,-2328.390380859375,304.131103515625,0.8491705060005188,0.1695010364055633,0.159827783703804,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.5648388266563416,0.050000000745058,0.228358581662178,291.10675048828125,291.1499938964844,271.31005859375,270.6255187988281,284.2018127441406,293.3297119140625,292.10650634765625,1.0,0.1694423109292984,1.0,1.0,0.968842089176178,1.0,-0.7173337340354919,0.2977591156959533,0.4195746183395386,0.1459022909402847,0.0,0.0,0.2807549238204956,23.417987823486328,25.0,-2.3421740531921387,-5722.919921875,49.53124237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,305.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.810546875,18000.0,0.0,0.0,0.1260925978422165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974392980337143,0.1974436938762664,-4.385795818961924e-06,0.0,0.0001279679563594,0.0,0.0,8.128742218017578,0.0,0.0,0.0,0.2863098084926605,4.0,0.0,1.0
318480,293.1288757324219,297.1499938964844,293.1499938964844,0.0256652031093835,-971.8900756835938,304.1478271484375,0.6459541916847229,0.0734357759356498,0.0666208416223526,293.1197204589844,297.1499938964844,293.1499938964844,0.0356885306537151,-1206.744140625,304.1463928222656,0.6837185025215149,0.0867906734347343,0.0827294141054153,293.12530517578125,297.1499938964844,293.1499938964844,0.0346836410462856,-878.3167724609375,304.1468200683594,0.680151104927063,0.0854792967438697,0.0602115206420421,292.98638916015625,297.1499938964844,293.1499938964844,0.0964212492108345,-2328.390380859375,304.131103515625,0.8491705060005188,0.1695010364055633,0.159827783703804,293.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1068725585937,0.5648388266563416,0.050000000745058,0.228358581662178,291.10675048828125,291.1499938964844,271.31005859375,270.6255187988281,284.2018127441406,293.3297119140625,292.10650634765625,1.0,0.1694423109292984,1.0,1.0,0.968842089176178,1.0,-0.7173337340354919,0.2977591156959533,0.4195746183395386,0.1459022909402847,0.0,0.0,0.2807549238204956,23.417987823486328,25.0,-2.3421740531921387,-5722.919921875,49.53124237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7406005859375,305.8085327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.810546875,18000.0,0.0,0.0,0.1260925978422165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974392980337143,0.1974436938762664,-4.385795818961924e-06,0.0,0.0001279679563594,0.0,0.0,8.128742218017578,0.0,0.0,0.0,0.2863098084926605,4.0,0.0,1.0
318540,293.12811279296875,297.1499938964844,293.1499938964844,0.0261498373001813,-980.93017578125,304.1477355957031,0.6488028168678284,0.0741269960999488,0.0672348514199256,293.1187744140625,297.1499938964844,293.1499938964844,0.0364459492266178,-1219.93212890625,304.1463317871094,0.687382698059082,0.0877500846982002,0.083626314997673,293.12432861328125,297.1499938964844,293.1499938964844,0.0353311710059642,-886.690673828125,304.1468200683594,0.6834538578987122,0.0863057300448417,0.060780182480812,292.9798889160156,297.1499938964844,293.1499938964844,0.100307397544384,-2404.052734375,304.13092041015625,0.8592047095298767,0.1749680340290069,0.1650087088346481,293.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1055908203125,0.5657902956008911,0.050000000745058,0.228329986333847,291.1054992675781,291.1499938964844,271.24090576171875,270.54986572265625,284.177734375,293.328125,292.1053771972656,1.0,0.1702415198087692,1.0,1.0,0.968721866607666,1.0,-0.7260131239891052,0.3011881113052368,0.4248250126838684,0.1485985964536667,0.0,0.0,0.2867771983146667,23.36280632019043,25.0,-1.503245234489441,-5810.47900390625,50.57822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707275390625,305.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.599609375,18000.0,0.0,0.0,0.1281316876411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020346671342849,0.2020390629768371,-4.395763880893355e-06,0.0,0.0001300373842241,0.0,0.0,8.349662780761719,0.0,0.0,0.0,0.2871941328048706,4.0,0.0,1.0
318600,293.12811279296875,297.1499938964844,293.1499938964844,0.0261498373001813,-980.93017578125,304.1477355957031,0.6488028168678284,0.0741269960999488,0.0672348514199256,293.1187744140625,297.1499938964844,293.1499938964844,0.0364459492266178,-1219.93212890625,304.1463317871094,0.687382698059082,0.0877500846982002,0.083626314997673,293.12432861328125,297.1499938964844,293.1499938964844,0.0353311710059642,-886.690673828125,304.1468200683594,0.6834538578987122,0.0863057300448417,0.060780182480812,292.9798889160156,297.1499938964844,293.1499938964844,0.100307397544384,-2404.052734375,304.13092041015625,0.8592047095298767,0.1749680340290069,0.1650087088346481,293.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1055908203125,0.5657902956008911,0.050000000745058,0.228329986333847,291.1054992675781,291.1499938964844,271.24090576171875,270.54986572265625,284.177734375,293.328125,292.1053771972656,1.0,0.1702415198087692,1.0,1.0,0.968721866607666,1.0,-0.7260131239891052,0.3011881113052368,0.4248250126838684,0.1485985964536667,0.0,0.0,0.2867771983146667,23.36280632019043,25.0,-1.503245234489441,-5810.47900390625,50.57822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707275390625,305.82916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.599609375,18000.0,0.0,0.0,0.1281316876411438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020346671342849,0.2020390629768371,-4.395763880893355e-06,0.0,0.0001300373842241,0.0,0.0,8.349662780761719,0.0,0.0,0.0,0.2871941328048706,4.0,0.0,1.0
318660,293.12744140625,297.1499938964844,293.1499938964844,0.0266397837549448,-989.9676513671876,304.1476745605469,0.6516374945640564,0.0748207867145538,0.0678526610136032,293.1177978515625,297.1499938964844,293.1499938964844,0.0372226126492023,-1233.4019775390625,304.146240234375,0.6910536885261536,0.0887380912899971,0.084547720849514,293.1232604980469,297.1499938964844,293.1499938964844,0.0360052101314067,-895.3702392578125,304.1467590332031,0.6867985725402832,0.0871729776263237,0.0613736845552921,292.9744567871094,297.1499938964844,293.1499938964844,0.1041697859764099,-2478.663330078125,304.130859375,0.8691155910491943,0.1803821325302124,0.1701259911060333,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1050109863281,0.5666897892951965,0.050000000745058,0.2283031642436981,291.1050109863281,291.1499938964844,271.17138671875,270.47412109375,284.1523742675781,293.32666015625,292.1050109863281,1.0,0.1710629165172577,1.0,1.0,0.9686286449432372,1.0,-0.7346820831298828,0.3046453297138214,0.4300367534160614,0.1512339413166046,0.0,0.0,0.2928183674812317,23.31675338745117,25.0,-0.484027087688446,-5899.88330078125,51.65221786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67559814453125,305.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.693359375,18000.0,0.0,0.0,0.1302839517593383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067727446556091,0.2067771553993225,-4.406315838423325e-06,0.0,0.0001322216558037,0.0,0.0,8.579800605773926,0.0,0.0,0.0,0.288118451833725,4.0,0.0,1.0
318720,293.12744140625,297.1499938964844,293.1499938964844,0.0266397837549448,-989.9676513671876,304.1476745605469,0.6516374945640564,0.0748207867145538,0.0678526610136032,293.1177978515625,297.1499938964844,293.1499938964844,0.0372226126492023,-1233.4019775390625,304.146240234375,0.6910536885261536,0.0887380912899971,0.084547720849514,293.1232604980469,297.1499938964844,293.1499938964844,0.0360052101314067,-895.3702392578125,304.1467590332031,0.6867985725402832,0.0871729776263237,0.0613736845552921,292.9744567871094,297.1499938964844,293.1499938964844,0.1041697859764099,-2478.663330078125,304.130859375,0.8691155910491943,0.1803821325302124,0.1701259911060333,293.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1050109863281,0.5666897892951965,0.050000000745058,0.2283031642436981,291.1050109863281,291.1499938964844,271.17138671875,270.47412109375,284.1523742675781,293.32666015625,292.1050109863281,1.0,0.1710629165172577,1.0,1.0,0.9686286449432372,1.0,-0.7346820831298828,0.3046453297138214,0.4300367534160614,0.1512339413166046,0.0,0.0,0.2928183674812317,23.31675338745117,25.0,-0.484027087688446,-5899.88330078125,51.65221786499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67559814453125,305.851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.693359375,18000.0,0.0,0.0,0.1302839517593383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2067727446556091,0.2067771553993225,-4.406315838423325e-06,0.0,0.0001322216558037,0.0,0.0,8.579800605773926,0.0,0.0,0.0,0.288118451833725,4.0,0.0,1.0
318780,293.1268310546875,297.1499938964844,293.1499938964844,0.0271324347704648,-998.95947265625,304.14764404296875,0.6544814705848694,0.0755144953727722,0.0684709027409553,293.1167907714844,297.1499938964844,293.1499938964844,0.0380240194499492,-1247.2552490234375,304.14617919921875,0.6947848200798035,0.0897585079073906,0.085500068962574,293.1220703125,297.1499938964844,293.1499938964844,0.036715805530548,-904.486083984375,304.1466369628906,0.6902545094490051,0.0880875214934349,0.0620005838572979,292.9696960449219,297.1499938964844,293.1499938964844,0.1080453321337699,-2552.936279296875,304.1307678222656,0.8789965510368347,0.1857905238866806,0.1752292066812515,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051330566406,0.5675744414329529,0.050000000745058,0.2282769978046417,291.10516357421875,291.1499938964844,271.1018371582031,270.3986511230469,284.1264343261719,293.32537841796875,292.1052551269531,1.0,0.1719046086072921,1.0,1.0,0.9685354232788086,1.0,-0.7434127330780029,0.3081481456756592,0.4352645874023437,0.1538586318492889,0.0,0.0,0.2987898588180542,23.275075912475582,25.0,0.315188318490982,-5990.53515625,52.757415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468811035156,305.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.103515625,18000.0,0.0,0.0,0.1325277984142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115770280361175,0.2115814387798309,-4.417297077452531e-06,0.0,0.0001344988704659,0.0,0.0,8.815654754638672,0.0,0.0,0.0,0.2890689969062805,4.0,0.0,1.0
318840,293.1268310546875,297.1499938964844,293.1499938964844,0.0271324347704648,-998.95947265625,304.14764404296875,0.6544814705848694,0.0755144953727722,0.0684709027409553,293.1167907714844,297.1499938964844,293.1499938964844,0.0380240194499492,-1247.2552490234375,304.14617919921875,0.6947848200798035,0.0897585079073906,0.085500068962574,293.1220703125,297.1499938964844,293.1499938964844,0.036715805530548,-904.486083984375,304.1466369628906,0.6902545094490051,0.0880875214934349,0.0620005838572979,292.9696960449219,297.1499938964844,293.1499938964844,0.1080453321337699,-2552.936279296875,304.1307678222656,0.8789965510368347,0.1857905238866806,0.1752292066812515,293.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051330566406,0.5675744414329529,0.050000000745058,0.2282769978046417,291.10516357421875,291.1499938964844,271.1018371582031,270.3986511230469,284.1264343261719,293.32537841796875,292.1052551269531,1.0,0.1719046086072921,1.0,1.0,0.9685354232788086,1.0,-0.7434127330780029,0.3081481456756592,0.4352645874023437,0.1538586318492889,0.0,0.0,0.2987898588180542,23.275075912475582,25.0,0.315188318490982,-5990.53515625,52.757415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6468811035156,305.8758239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17977.103515625,18000.0,0.0,0.0,0.1325277984142303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115770280361175,0.2115814387798309,-4.417297077452531e-06,0.0,0.0001344988704659,0.0,0.0,8.815654754638672,0.0,0.0,0.0,0.2890689969062805,4.0,0.0,1.0
318900,293.1265563964844,297.1499938964844,293.1499938964844,0.0273798704147338,-1003.44287109375,304.1476135253906,0.6559081077575684,0.0758611634373664,0.0687798932194709,293.11627197265625,297.1499938964844,293.1499938964844,0.038433700799942,-1254.3233642578125,304.1461181640625,0.6966711282730103,0.0902793332934379,0.0859869122505188,293.1214904785156,297.1499938964844,293.1499938964844,0.0370840616524219,-909.1989135742188,304.1465759277344,0.6920205950737,0.0885600224137306,0.0623253881931304,292.9675598144531,297.1499938964844,293.1499938964844,0.1099925935268402,-2590.041015625,304.1307373046875,0.8839234709739685,0.1884947717189788,0.1777807921171188,293.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1053466796875,0.5680138468742371,0.050000000745058,0.2282640784978866,291.1053771972656,291.1499938964844,271.0671691894531,270.36114501953125,284.11328125,293.32476806640625,292.1054992675781,1.0,0.172332689166069,1.0,1.0,0.9684888124465942,1.0,-0.7478044629096985,0.3099178671836853,0.4378865957260132,0.1551683098077774,0.0,0.0,0.3017420470714569,23.255502700805664,25.0,0.5606222152709961,-6036.26513671875,53.32194137573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6340026855469,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17976.869140625,18000.0,0.0,0.0,0.1336769014596939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139925211668014,0.213996946811676,-4.422913207235979e-06,0.0,0.0001356650609523,0.0,0.0,8.935182571411133,0.0,0.0,0.0,0.2895517945289612,4.0,0.0,1.0
318960,293.1263122558594,297.1499938964844,293.1499938964844,0.0276281237602233,-1007.9205932617188,304.1475830078125,0.6573370695114136,0.0762076005339622,0.0690887793898582,293.11578369140625,297.1499938964844,293.1499938964844,0.038848552852869,-1261.4730224609375,304.14605712890625,0.6985664367675781,0.0908059924840927,0.0864797160029411,293.1208801269531,297.1499938964844,293.1499938964844,0.0374597012996673,-913.9995727539062,304.1465148925781,0.6938055753707886,0.0890409052371978,0.0626564919948577,292.965576171875,297.1499938964844,293.1499938964844,0.111945740878582,-2627.119140625,304.13067626953125,0.8888309597969055,0.1911972314119339,0.1803314089775085,293.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1055908203125,0.5684507489204407,0.050000000745058,0.2282512933015823,291.10565185546875,291.1499938964844,271.0326232910156,270.3238830566406,284.1000366210937,293.32421875,292.10577392578125,1.0,0.1727652251720428,1.0,1.0,0.9684591889381408,1.0,-0.7522097826004028,0.3116974830627441,0.4405122697353363,0.1564751714468002,0.0,0.0,0.3046711683273315,23.23680305480957,25.0,0.7411763072013855,-6082.26220703125,53.89404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222229003906,305.90142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.64453125,18000.0,0.0,0.0,0.134839653968811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2164157629013061,0.2164201885461807,-4.428603460837621e-06,0.0,0.000136845104862,0.0,0.0,9.05572509765625,0.0,0.0,0.0,0.2900393307209015,4.0,0.0,1.0
319020,293.1258544921875,297.1499938964844,293.1499938964844,0.0281267277896404,-1016.8544921875,304.1475524902344,0.6601965427398682,0.0768995583057403,0.0697058513760566,293.1147766113281,297.1499938964844,293.1499938964844,0.039690863341093,-1275.9697265625,304.1459655761719,0.7023680806159973,0.0918735116720199,0.0874799042940139,293.1196594238281,297.1499938964844,293.1499938964844,0.0382294245064258,-923.8175659179688,304.1463928222656,0.6974129676818848,0.0900234803557396,0.0633343011140823,292.9620361328125,297.1499938964844,293.1499938964844,0.1158637180924415,-2701.086181640625,304.1305847167969,0.8985462784767151,0.1965879201889038,0.1854221224784851,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10626220703125,0.5693140029907227,0.050000000745058,0.2282261401414871,291.1063232421875,291.1499938964844,270.96405029296875,270.2501220703125,284.07342529296875,293.3231811523437,292.1064758300781,1.0,0.1736424565315246,1.0,1.0,0.9683998227119446,1.0,-0.7610437870025635,0.3152799606323242,0.4457637965679168,0.1590781956911087,0.0,0.0,0.3104508519172668,23.20234489440918,25.0,1.0149353742599487,-6174.9599609375,55.05937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6021423339844,305.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.137193813920021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212783545255661,0.2212827950716018,-4.440198154043173e-06,0.0,0.0001392342819599,0.0,0.0,9.299558639526367,0.0,0.0,0.0,0.2910272181034088,4.0,0.0,1.0
319080,293.1258544921875,297.1499938964844,293.1499938964844,0.0281267277896404,-1016.8544921875,304.1475524902344,0.6601965427398682,0.0768995583057403,0.0697058513760566,293.1147766113281,297.1499938964844,293.1499938964844,0.039690863341093,-1275.9697265625,304.1459655761719,0.7023680806159973,0.0918735116720199,0.0874799042940139,293.1196594238281,297.1499938964844,293.1499938964844,0.0382294245064258,-923.8175659179688,304.1463928222656,0.6974129676818848,0.0900234803557396,0.0633343011140823,292.9620361328125,297.1499938964844,293.1499938964844,0.1158637180924415,-2701.086181640625,304.1305847167969,0.8985462784767151,0.1965879201889038,0.1854221224784851,293.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.10626220703125,0.5693140029907227,0.050000000745058,0.2282261401414871,291.1063232421875,291.1499938964844,270.96405029296875,270.2501220703125,284.07342529296875,293.3231811523437,292.1064758300781,1.0,0.1736424565315246,1.0,1.0,0.9683998227119446,1.0,-0.7610437870025635,0.3152799606323242,0.4457637965679168,0.1590781956911087,0.0,0.0,0.3104508519172668,23.20234489440918,25.0,1.0149353742599487,-6174.9599609375,55.05937194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6021423339844,305.9291076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.2265625,18000.0,0.0,0.0,0.137193813920021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2212783545255661,0.2212827950716018,-4.440198154043173e-06,0.0,0.0001392342819599,0.0,0.0,9.299558639526367,0.0,0.0,0.0,0.2910272181034088,4.0,0.0,1.0
319140,293.1254577636719,297.1499938964844,293.1499938964844,0.0286274906247854,-1025.75146484375,304.1475524902344,0.6630473136901855,0.0775894448161125,0.0703214779496193,293.1138610839844,297.1499938964844,293.1499938964844,0.0405463576316833,-1290.67236328125,304.1459045410156,0.7061607241630554,0.0929557532072067,0.0884955674409866,293.1184997558594,297.1499938964844,293.1499938964844,0.039019376039505,-933.871337890625,304.1462707519531,0.7010434865951538,0.0910285636782646,0.064029261469841,292.9591369628906,297.1499938964844,293.1499938964844,0.1197849512100219,-2774.57958984375,304.1305236816406,0.9082337617874146,0.2019427865743637,0.190483421087265,293.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1070861816406,0.5701557993888855,0.050000000745058,0.2282018065452575,291.107177734375,291.1499938964844,270.8964538574219,270.17779541015625,284.0467224121094,293.322265625,292.1073608398437,1.0,0.1745343953371048,1.0,1.0,0.9683404564857484,1.0,-0.7698808908462524,0.3188809752464294,0.450999915599823,0.1616613417863845,0.0,0.0,0.3161043226718902,23.172592163085938,25.0,1.243394374847412,-6268.32421875,56.25047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5870361328125,305.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.921875,18000.0,0.0,0.0,0.1395694315433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261418551206588,0.2261463105678558,-4.452047505765222e-06,0.0,0.000141645228723,0.0,0.0,9.546116828918455,0.0,0.0,0.0,0.2920286059379577,4.0,0.0,1.0
319200,293.1254577636719,297.1499938964844,293.1499938964844,0.0286274906247854,-1025.75146484375,304.1475524902344,0.6630473136901855,0.0775894448161125,0.0703214779496193,293.1138610839844,297.1499938964844,293.1499938964844,0.0405463576316833,-1290.67236328125,304.1459045410156,0.7061607241630554,0.0929557532072067,0.0884955674409866,293.1184997558594,297.1499938964844,293.1499938964844,0.039019376039505,-933.871337890625,304.1462707519531,0.7010434865951538,0.0910285636782646,0.064029261469841,292.9591369628906,297.1499938964844,293.1499938964844,0.1197849512100219,-2774.57958984375,304.1305236816406,0.9082337617874146,0.2019427865743637,0.190483421087265,293.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1070861816406,0.5701557993888855,0.050000000745058,0.2282018065452575,291.107177734375,291.1499938964844,270.8964538574219,270.17779541015625,284.0467224121094,293.322265625,292.1073608398437,1.0,0.1745343953371048,1.0,1.0,0.9683404564857484,1.0,-0.7698808908462524,0.3188809752464294,0.450999915599823,0.1616613417863845,0.0,0.0,0.3161043226718902,23.172592163085938,25.0,1.243394374847412,-6268.32421875,56.25047302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5870361328125,305.95904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.921875,18000.0,0.0,0.0,0.1395694315433502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2261418551206588,0.2261463105678558,-4.452047505765222e-06,0.0,0.000141645228723,0.0,0.0,9.546116828918455,0.0,0.0,0.0,0.2920286059379577,4.0,0.0,1.0
319260,293.1251525878906,297.1499938964844,293.1499938964844,0.0291293188929557,-1034.596435546875,304.14752197265625,0.6658761501312256,0.078276015818119,0.0709346309304237,293.11297607421875,297.1499938964844,293.1499938964844,0.0414100103080272,-1305.501220703125,304.14581298828125,0.7099030613899231,0.0940470620989799,0.0895212441682815,293.1174011230469,297.1499938964844,293.1499938964844,0.0398233234882354,-944.0851440429688,304.14617919921875,0.7046641111373901,0.0920488759875297,0.0647361800074577,292.9568786621094,297.1499938964844,293.1499938964844,0.1236933916807174,-2847.3173828125,304.1304931640625,0.9183998703956604,0.2072402238845825,0.1954958289861679,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10809326171875,0.5709692239761353,0.050000000745058,0.2281784564256668,291.1081848144531,291.1499938964844,270.8302307128906,270.10723876953125,284.0201416015625,293.32147216796875,292.1083984375,1.0,0.1754380762577057,1.0,1.0,0.9683032631874084,1.0,-0.7786839008331299,0.322483479976654,0.4562004208564758,0.1642158180475235,0.0,0.0,0.3216117620468139,23.14813995361328,25.0,1.476728439331055,-6361.95458984375,57.46330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5767822265625,305.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.72265625,18000.0,0.0,0.0,0.141946330666542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309843599796295,0.2309888303279876,-4.464098310563713e-06,0.0,0.0001440574851585,0.0,0.0,9.794337272644045,0.0,0.0,0.0,0.2930390834808349,4.0,0.0,1.0
319320,293.1251525878906,297.1499938964844,293.1499938964844,0.0291293188929557,-1034.596435546875,304.14752197265625,0.6658761501312256,0.078276015818119,0.0709346309304237,293.11297607421875,297.1499938964844,293.1499938964844,0.0414100103080272,-1305.501220703125,304.14581298828125,0.7099030613899231,0.0940470620989799,0.0895212441682815,293.1174011230469,297.1499938964844,293.1499938964844,0.0398233234882354,-944.0851440429688,304.14617919921875,0.7046641111373901,0.0920488759875297,0.0647361800074577,292.9568786621094,297.1499938964844,293.1499938964844,0.1236933916807174,-2847.3173828125,304.1304931640625,0.9183998703956604,0.2072402238845825,0.1954958289861679,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.10809326171875,0.5709692239761353,0.050000000745058,0.2281784564256668,291.1081848144531,291.1499938964844,270.8302307128906,270.10723876953125,284.0201416015625,293.32147216796875,292.1083984375,1.0,0.1754380762577057,1.0,1.0,0.9683032631874084,1.0,-0.7786839008331299,0.322483479976654,0.4562004208564758,0.1642158180475235,0.0,0.0,0.3216117620468139,23.14813995361328,25.0,1.476728439331055,-6361.95458984375,57.46330261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5767822265625,305.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.72265625,18000.0,0.0,0.0,0.141946330666542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2309843599796295,0.2309888303279876,-4.464098310563713e-06,0.0,0.0001440574851585,0.0,0.0,9.794337272644045,0.0,0.0,0.0,0.2930390834808349,4.0,0.0,1.0
319380,293.1249084472656,297.1499938964844,293.1499938964844,0.0296307560056448,-1043.3680419921875,304.14752197265625,0.6686658263206482,0.0789575427770614,0.0715439021587371,293.1122131347656,297.1499938964844,293.1499938964844,0.0422774888575077,-1320.387939453125,304.1457824707031,0.7134743928909302,0.095142550766468,0.090552344918251,293.11639404296875,297.1499938964844,293.1499938964844,0.0406360253691673,-954.3963012695312,304.1460876464844,0.7082436680793762,0.0930783227086067,0.0654508024454116,292.9552917480469,297.1499938964844,293.1499938964844,0.127569705247879,-2918.961669921875,304.13055419921875,0.9285832643508912,0.2124554961919784,0.2004361301660537,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1092834472656,0.5717446804046631,0.050000000745058,0.2281563431024551,291.109375,291.1499938964844,270.7656555175781,270.038818359375,283.9938659667969,293.32080078125,292.109619140625,1.0,0.176350712776184,1.0,1.0,0.9682660102844238,1.0,-0.7874130010604858,0.326070636510849,0.4613423943519592,0.1667327731847763,0.0,0.0,0.3269457221031189,23.129880905151367,25.0,1.713037133216858,-6455.36328125,58.69351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.67578125,18000.0,0.0,0.0,0.1443068087100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357759773731231,0.2357804477214813,-4.476285994314821e-06,0.0,0.0001464530650991,0.0,0.0,10.042715072631836,0.0,0.0,0.0,0.2940524220466614,4.0,0.0,1.0
319440,293.1249084472656,297.1499938964844,293.1499938964844,0.0296307560056448,-1043.3680419921875,304.14752197265625,0.6686658263206482,0.0789575427770614,0.0715439021587371,293.1122131347656,297.1499938964844,293.1499938964844,0.0422774888575077,-1320.387939453125,304.1457824707031,0.7134743928909302,0.095142550766468,0.090552344918251,293.11639404296875,297.1499938964844,293.1499938964844,0.0406360253691673,-954.3963012695312,304.1460876464844,0.7082436680793762,0.0930783227086067,0.0654508024454116,292.9552917480469,297.1499938964844,293.1499938964844,0.127569705247879,-2918.961669921875,304.13055419921875,0.9285832643508912,0.2124554961919784,0.2004361301660537,293.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1092834472656,0.5717446804046631,0.050000000745058,0.2281563431024551,291.109375,291.1499938964844,270.7656555175781,270.038818359375,283.9938659667969,293.32080078125,292.109619140625,1.0,0.176350712776184,1.0,1.0,0.9682660102844238,1.0,-0.7874130010604858,0.326070636510849,0.4613423943519592,0.1667327731847763,0.0,0.0,0.3269457221031189,23.129880905151367,25.0,1.713037133216858,-6455.36328125,58.69351959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5712890625,306.02490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.67578125,18000.0,0.0,0.0,0.1443068087100982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357759773731231,0.2357804477214813,-4.476285994314821e-06,0.0,0.0001464530650991,0.0,0.0,10.042715072631836,0.0,0.0,0.0,0.2940524220466614,4.0,0.0,1.0
319500,293.1247863769531,297.1499938964844,293.1499938964844,0.0298808459192514,-1047.71923828125,304.14752197265625,0.6700407862663269,0.0792958661913871,0.0718465968966484,293.1118469238281,297.1499938964844,293.1499938964844,0.0427113473415374,-1327.8323974609375,304.145751953125,0.7151932716369629,0.095690369606018,0.0910684838891029,293.1159362792969,297.1499938964844,293.1499938964844,0.0410440042614936,-959.5687255859376,304.14605712890625,0.7099939584732056,0.0935945659875869,0.0658096447587013,292.95477294921875,297.1499938964844,293.1499938964844,0.1294898986816406,-2954.27294921875,304.1305847167969,0.9335539937019348,0.2150246798992157,0.2028722316026687,293.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.10992431640625,0.5721157193183899,0.050000000745058,0.2281458079814911,291.11004638671875,291.1499938964844,270.7341003417969,270.00555419921875,283.9808654785156,293.3205261230469,292.1102905273437,1.0,0.1768093258142471,1.0,1.0,0.968247413635254,1.0,-0.7917375564575195,0.3278530836105346,0.4638844728469848,0.1679741591215133,0.0,0.0,0.32954141497612,23.123266220092773,25.0,1.8289448022842407,-6501.83056640625,59.31361389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5702514648437,306.0424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.708984375,18000.0,0.0,0.0,0.1454759389162063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2381445616483688,0.2381490468978881,-4.482408712647157e-06,0.0,0.0001476395846111,0.0,0.0,10.166529655456545,0.0,0.0,0.0,0.2945583760738373,4.0,0.0,1.0
319560,293.12469482421875,297.1499938964844,293.1499938964844,0.0301303807646036,-1052.0433349609375,304.14752197265625,0.6713990569114685,0.0796321481466293,0.0721476897597312,293.1115417480469,297.1499938964844,293.1499938964844,0.0431446097791194,-1335.2669677734375,304.1457214355469,0.7168705463409424,0.0962374433875083,0.0915843024849891,293.1155090332031,297.1499938964844,293.1499938964844,0.0414522625505924,-964.7428588867188,304.14605712890625,0.711693525314331,0.0941108241677284,0.0661688446998596,292.9544372558594,297.1499938964844,293.1499938964844,0.13139408826828,-2989.175048828125,304.1306457519531,0.9383938312530518,0.2175632417201995,0.2052808701992035,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1106262207031,0.5724738240242004,0.050000000745058,0.2281356751918792,291.1107482910156,291.1499938964844,270.7030944824219,269.9729309082031,283.9680480957031,293.3202819824219,292.11102294921875,1.0,0.1772688925266266,1.0,1.0,0.9682421088218688,1.0,-0.7960277199745178,0.3296244442462921,0.4664033055305481,0.1692018210887909,0.0,0.0,0.3320845663547516,23.11849594116211,25.0,1.941934823989868,-6548.03955078125,59.93608856201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5703125,306.060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.78515625,18000.0,0.0,0.0,0.1466349214315414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2404890805482864,0.2404935657978058,-4.48853552370565e-06,0.0,0.000148815815919,0.0,0.0,10.289776802062988,0.0,0.0,0.0,0.2950624823570251,4.0,0.0,1.0
319620,293.12457275390625,297.1499938964844,293.1499938964844,0.0306388139724731,-1060.5992431640625,304.1474914550781,0.6740581393241882,0.0802977904677391,0.0727442130446434,293.1109619140625,297.1499938964844,293.1499938964844,0.0440074540674686,-1350.076416015625,304.1457214355469,0.7201090455055237,0.0973272547125816,0.0926128104329109,293.11474609375,297.1499938964844,293.1499938964844,0.0422671474516391,-975.0670776367188,304.14599609375,0.7149506211280823,0.0951407700777053,0.0668862760066986,292.954345703125,297.1499938964844,293.1499938964844,0.1351456940174102,-3057.609130859375,304.130859375,0.9475892782211304,0.222537413239479,0.2100057750940323,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1121520996094,0.5731483697891235,0.050000000745058,0.2281166464090347,291.1123046875,291.1499938964844,270.64288330078125,269.9099426269531,283.9429016113281,293.31988525390625,292.1125793457031,1.0,0.1781889200210571,1.0,1.0,0.9682314991950988,1.0,-0.8044870495796204,0.3331270515918731,0.4713599979877472,0.1716122180223465,0.0,0.0,0.3370075821876526,23.114585876464844,25.0,2.153836250305176,-6639.455078125,61.185428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,306.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.041015625,18000.0,0.0,0.0,0.1489163488149643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450955361127853,0.2451000362634658,-4.500761860981584e-06,0.0,0.0001511311565991,0.0,0.0,10.53394889831543,0.0,0.0,0.0,0.2960626184940338,4.0,0.0,1.0
319680,293.12457275390625,297.1499938964844,293.1499938964844,0.0306388139724731,-1060.5992431640625,304.1474914550781,0.6740581393241882,0.0802977904677391,0.0727442130446434,293.1109619140625,297.1499938964844,293.1499938964844,0.0440074540674686,-1350.076416015625,304.1457214355469,0.7201090455055237,0.0973272547125816,0.0926128104329109,293.11474609375,297.1499938964844,293.1499938964844,0.0422671474516391,-975.0670776367188,304.14599609375,0.7149506211280823,0.0951407700777053,0.0668862760066986,292.954345703125,297.1499938964844,293.1499938964844,0.1351456940174102,-3057.609130859375,304.130859375,0.9475892782211304,0.222537413239479,0.2100057750940323,293.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1121520996094,0.5731483697891235,0.050000000745058,0.2281166464090347,291.1123046875,291.1499938964844,270.64288330078125,269.9099426269531,283.9429016113281,293.31988525390625,292.1125793457031,1.0,0.1781889200210571,1.0,1.0,0.9682314991950988,1.0,-0.8044870495796204,0.3331270515918731,0.4713599979877472,0.1716122180223465,0.0,0.0,0.3370075821876526,23.114585876464844,25.0,2.153836250305176,-6639.455078125,61.185428619384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.573486328125,306.0968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17976.041015625,18000.0,0.0,0.0,0.1489163488149643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450955361127853,0.2451000362634658,-4.500761860981584e-06,0.0,0.0001511311565991,0.0,0.0,10.53394889831543,0.0,0.0,0.0,0.2960626184940338,4.0,0.0,1.0
319740,293.1245422363281,297.1499938964844,293.1499938964844,0.0310522895306348,-1069.0601806640625,304.14764404296875,0.6766248941421509,0.0809522122144699,0.0733315795660018,293.1105041503906,297.1499938964844,293.1499938964844,0.0448624342679977,-1364.75927734375,304.1457214355469,0.7232006788253784,0.098407432436943,0.0936338827013969,293.1141052246094,297.1499938964844,293.1499938964844,0.0430759750306606,-985.31298828125,304.14599609375,0.7180287837982178,0.096161849796772,0.067599207162857,292.9550476074219,297.1499938964844,293.1499938964844,0.1388028413057327,-3123.90576171875,304.1311340332031,0.956031322479248,0.2273508310317993,0.2145858705043792,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1138000488281,0.5737597942352295,0.050000000745058,0.2280994951725006,291.1139831542969,291.1499938964844,270.5853576660156,269.8501892089844,283.9185791015625,293.31964111328125,292.1142578125,1.0,0.1791068762540817,1.0,1.0,0.9682209491729736,1.0,-0.8127495646476746,0.3365609049797058,0.4761886298656463,0.1739531457424163,0.0,0.0,0.3416991233825683,23.11874389648437,25.0,2.3522958755493164,-6729.10986328125,62.435523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.455078125,18000.0,0.0,0.0,0.1511394679546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495709508657455,0.2495754659175872,-4.512889518082375e-06,0.0,0.0001533873582957,0.0,0.0,10.773801803588867,0.0,0.0,0.0,0.2970466911792755,4.0,0.0,1.0
319800,293.1245422363281,297.1499938964844,293.1499938964844,0.0310522895306348,-1069.0601806640625,304.14764404296875,0.6766248941421509,0.0809522122144699,0.0733315795660018,293.1105041503906,297.1499938964844,293.1499938964844,0.0448624342679977,-1364.75927734375,304.1457214355469,0.7232006788253784,0.098407432436943,0.0936338827013969,293.1141052246094,297.1499938964844,293.1499938964844,0.0430759750306606,-985.31298828125,304.14599609375,0.7180287837982178,0.096161849796772,0.067599207162857,292.9550476074219,297.1499938964844,293.1499938964844,0.1388028413057327,-3123.90576171875,304.1311340332031,0.956031322479248,0.2273508310317993,0.2145858705043792,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1138000488281,0.5737597942352295,0.050000000745058,0.2280994951725006,291.1139831542969,291.1499938964844,270.5853576660156,269.8501892089844,283.9185791015625,293.31964111328125,292.1142578125,1.0,0.1791068762540817,1.0,1.0,0.9682209491729736,1.0,-0.8127495646476746,0.3365609049797058,0.4761886298656463,0.1739531457424163,0.0,0.0,0.3416991233825683,23.11874389648437,25.0,2.3522958755493164,-6729.10986328125,62.435523986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5804748535156,306.13433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.455078125,18000.0,0.0,0.0,0.1511394679546356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495709508657455,0.2495754659175872,-4.512889518082375e-06,0.0,0.0001533873582957,0.0,0.0,10.773801803588867,0.0,0.0,0.0,0.2970466911792755,4.0,0.0,1.0
319860,293.1245422363281,297.1499938964844,293.1499938964844,0.0314236916601657,-1077.2574462890625,304.1477966308594,0.6790773272514343,0.0815934240818023,0.0739079117774963,293.1101989746094,297.1499938964844,293.1499938964844,0.0457041263580322,-1379.2255859375,304.145751953125,0.7261406183242798,0.0994710028171539,0.0946413502097129,293.1136779785156,297.1499938964844,293.1499938964844,0.04387042298913,-995.3777465820312,304.14599609375,0.7209212183952332,0.0971631705760955,0.0683005675673484,292.95660400390625,297.1499938964844,293.1499938964844,0.1423406153917312,-3187.654296875,304.13153076171875,0.9636440873146056,0.2319735139608383,0.2189927697181701,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1156005859375,0.5742961764335632,0.050000000745058,0.2280844897031784,291.11578369140625,291.1499938964844,270.5308532714844,269.7940673828125,283.8952941894531,293.3195495605469,292.1160888671875,1.0,0.1800183653831482,1.0,1.0,0.9682303071022034,1.0,-0.8207632899284363,0.3399030864238739,0.4808602333068847,0.176209807395935,0.0,0.0,0.3461377024650574,23.1319522857666,25.0,2.5536880493164062,-6816.412109375,63.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909118652344,306.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.1532927006483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253885418176651,0.2538899183273315,-4.524824817053741e-06,0.0,0.0001555725903017,0.0,0.0,11.007553100585938,0.0,0.0,0.0,0.2980072200298309,4.0,0.0,1.0
319920,293.1245422363281,297.1499938964844,293.1499938964844,0.0314236916601657,-1077.2574462890625,304.1477966308594,0.6790773272514343,0.0815934240818023,0.0739079117774963,293.1101989746094,297.1499938964844,293.1499938964844,0.0457041263580322,-1379.2255859375,304.145751953125,0.7261406183242798,0.0994710028171539,0.0946413502097129,293.1136779785156,297.1499938964844,293.1499938964844,0.04387042298913,-995.3777465820312,304.14599609375,0.7209212183952332,0.0971631705760955,0.0683005675673484,292.95660400390625,297.1499938964844,293.1499938964844,0.1423406153917312,-3187.654296875,304.13153076171875,0.9636440873146056,0.2319735139608383,0.2189927697181701,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1156005859375,0.5742961764335632,0.050000000745058,0.2280844897031784,291.11578369140625,291.1499938964844,270.5308532714844,269.7940673828125,283.8952941894531,293.3195495605469,292.1160888671875,1.0,0.1800183653831482,1.0,1.0,0.9682303071022034,1.0,-0.8207632899284363,0.3399030864238739,0.4808602333068847,0.176209807395935,0.0,0.0,0.3461377024650574,23.1319522857666,25.0,2.5536880493164062,-6816.412109375,63.678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5909118652344,306.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.046875,18000.0,0.0,0.0,0.1532927006483078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253885418176651,0.2538899183273315,-4.524824817053741e-06,0.0,0.0001555725903017,0.0,0.0,11.007553100585938,0.0,0.0,0.0,0.2980072200298309,4.0,0.0,1.0
319980,293.1246337890625,297.1499938964844,293.1499938964844,0.0317947119474411,-1085.2982177734375,304.1479187011719,0.6813979148864746,0.0822194069623947,0.074471540749073,293.11004638671875,297.1499938964844,293.1499938964844,0.0465281642973423,-1393.402587890625,304.1457824707031,0.7289246916770935,0.1005135849118232,0.0956302881240844,293.1134033203125,297.1499938964844,293.1499938964844,0.0446444302797317,-1005.1868896484376,304.14605712890625,0.7236254215240479,0.0981392115354538,0.0689852908253669,292.9590759277344,297.1499938964844,293.1499938964844,0.1457349061965942,-3248.465576171875,304.13201904296875,0.970409095287323,0.2363763898611068,0.2231997400522232,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175537109375,0.5747485756874084,0.050000000745058,0.228071853518486,291.1177673339844,291.1499938964844,270.479736328125,269.741943359375,283.8731689453125,293.3196105957031,292.1181030273437,1.0,0.1809187084436416,1.0,1.0,0.968239724636078,1.0,-0.8284825682640076,0.343134343624115,0.4853482246398926,0.1783696413040161,0.0,0.0,0.3503034114837646,23.154748916625977,25.0,2.759239435195923,-6900.79345703125,64.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045227050781,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83203125,18000.0,0.0,0.0,0.1553660035133361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580091953277588,0.2580137252807617,-4.536468168225838e-06,0.0,0.000157676753588,0.0,0.0,11.233359336853027,0.0,0.0,0.0,0.2989363670349121,4.0,0.0,1.0
320040,293.1246337890625,297.1499938964844,293.1499938964844,0.0317947119474411,-1085.2982177734375,304.1479187011719,0.6813979148864746,0.0822194069623947,0.074471540749073,293.11004638671875,297.1499938964844,293.1499938964844,0.0465281642973423,-1393.402587890625,304.1457824707031,0.7289246916770935,0.1005135849118232,0.0956302881240844,293.1134033203125,297.1499938964844,293.1499938964844,0.0446444302797317,-1005.1868896484376,304.14605712890625,0.7236254215240479,0.0981392115354538,0.0689852908253669,292.9590759277344,297.1499938964844,293.1499938964844,0.1457349061965942,-3248.465576171875,304.13201904296875,0.970409095287323,0.2363763898611068,0.2231997400522232,293.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1175537109375,0.5747485756874084,0.050000000745058,0.228071853518486,291.1177673339844,291.1499938964844,270.479736328125,269.741943359375,283.8731689453125,293.3196105957031,292.1181030273437,1.0,0.1809187084436416,1.0,1.0,0.968239724636078,1.0,-0.8284825682640076,0.343134343624115,0.4853482246398926,0.1783696413040161,0.0,0.0,0.3503034114837646,23.154748916625977,25.0,2.759239435195923,-6900.79345703125,64.9081802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6045227050781,306.2105407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.83203125,18000.0,0.0,0.0,0.1553660035133361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580091953277588,0.2580137252807617,-4.536468168225838e-06,0.0,0.000157676753588,0.0,0.0,11.233359336853027,0.0,0.0,0.0,0.2989363670349121,4.0,0.0,1.0
