time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.1247253417969,297.1499938964844,293.1499938964844,0.0319782607257366,-1089.228759765625,304.14794921875,0.6825026869773865,0.0825258716940879,0.0747478827834129,293.1100158691406,297.1499938964844,293.1499938964844,0.046932678669691,-1400.3680419921875,304.14581298828125,0.7302567958831787,0.1010260358452797,0.0961168333888053,293.1133117675781,297.1499938964844,293.1499938964844,0.0450228676199913,-1009.9846801757812,304.1460876464844,0.7249072194099426,0.0986168161034584,0.0693206787109375,292.9606628417969,297.1499938964844,293.1499938964844,0.1473691463470459,-3277.62109375,304.13232421875,0.973474144935608,0.2384844571352005,0.2252179384231567,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1185913085937,0.5749404430389404,0.050000000745058,0.2280665040016174,291.1188049316406,291.1499938964844,270.45556640625,269.71746826171875,283.86260986328125,293.3197326660156,292.119140625,1.0,0.1813631206750869,1.0,1.0,0.9682444334030152,1.0,-0.8322165608406067,0.3447018265724182,0.4875147640705108,0.1794089078903198,0.0,0.0,0.3522763550281524,23.169910430908203,25.0,2.8599915504455566,-6941.69580078125,65.5148696899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6124572753906,306.2296447753906,278.1499938964844,0.0,18000.0,313.1499938964844,17978.306640625,18000.0,0.0,0.0,0.1563692390918731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599886059761047,0.25999316573143,-4.542144779406954e-06,0.0,0.0001586948928888,0.0,0.0,11.342601776123049,0.0,0.0,0.0,0.2993862926959991,4.0,0.0,1.0
320160,293.12481689453125,297.1499938964844,293.1499938964844,0.0321593470871448,-1093.098388671875,304.14801025390625,0.683568000793457,0.0828275382518768,0.0750202164053917,293.1100158691406,297.1499938964844,293.1499938964844,0.047331865876913,-1407.2464599609375,304.1458435058594,0.731548547744751,0.1015322282910347,0.0965977311134338,293.11328125,297.1499938964844,293.1499938964844,0.0453952997922897,-1014.7078857421876,304.1461181640625,0.7261428236961365,0.0990871265530586,0.0696511715650558,292.96246337890625,297.1499938964844,293.1499938964844,0.1489572525024414,-3305.877197265625,304.1326599121094,0.9763326048851012,0.2405253648757934,0.227174699306488,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1196594238281,0.575108528137207,0.050000000745058,0.2280618101358413,291.119873046875,291.1499938964844,270.4323425292969,269.69415283203125,283.8524169921875,293.31988525390625,292.1202392578125,1.0,0.1818028390407562,1.0,1.0,0.9682599902153016,1.0,-0.8358601331710815,0.346233993768692,0.4896261394023895,0.180418774485588,0.0,0.0,0.3541732132434845,23.18759536743164,25.0,2.958927631378174,-6981.64697265625,66.11497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62109375,306.2486877441406,278.1499938964844,0.0,18000.0,313.1499938964844,17978.826171875,18000.0,0.0,0.0,0.1573486477136612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2619081735610962,0.2619127035140991,-4.54770361102419e-06,0.0,0.0001596888760104,0.0,0.0,11.449073791503906,0.0,0.0,0.0,0.2998251020908355,4.0,0.0,1.0
320220,293.12506103515625,297.1499938964844,293.1499938964844,0.0325152203440666,-1100.666015625,304.1480712890625,0.6855744123458862,0.0834156572818756,0.0755519941449165,293.110107421875,297.1499938964844,293.1499938964844,0.0481135807931423,-1420.7308349609375,304.1459350585937,0.7340101599693298,0.1025250479578971,0.0975418239831924,293.11334228515625,297.1499938964844,293.1499938964844,0.0461215451359748,-1023.923095703125,304.1462097167969,0.7284767031669617,0.1000052094459533,0.0702970027923584,292.9668273925781,297.1499938964844,293.1499938964844,0.1519842743873596,-3359.5224609375,304.1333923339844,0.9814534783363342,0.2443924844264984,0.2308922111988067,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5753715634346008,0.050000000745058,0.2280544489622116,291.12213134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.8332214355469,293.3203430175781,292.1224975585937,1.0,0.1826660484075546,1.0,1.0,0.9682912230491638,1.0,-0.8428596258163452,0.3491862118244171,0.4936733841896057,0.1823461353778839,0.0,0.0,0.35773366689682,23.23051643371582,25.0,3.159900665283203,-7058.4951171875,67.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6403503417969,306.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.009765625,18000.0,0.0,0.0,0.159232810139656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655571401119232,0.2655616998672485,-4.558426098810742e-06,0.0,0.0001616010558791,0.0,0.0,11.652962684631348,0.0,0.0,0.0,0.3006660640239715,4.0,0.0,1.0
320280,293.12506103515625,297.1499938964844,293.1499938964844,0.0325152203440666,-1100.666015625,304.1480712890625,0.6855744123458862,0.0834156572818756,0.0755519941449165,293.110107421875,297.1499938964844,293.1499938964844,0.0481135807931423,-1420.7308349609375,304.1459350585937,0.7340101599693298,0.1025250479578971,0.0975418239831924,293.11334228515625,297.1499938964844,293.1499938964844,0.0461215451359748,-1023.923095703125,304.1462097167969,0.7284767031669617,0.1000052094459533,0.0702970027923584,292.9668273925781,297.1499938964844,293.1499938964844,0.1519842743873596,-3359.5224609375,304.1333923339844,0.9814534783363342,0.2443924844264984,0.2308922111988067,293.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5753715634346008,0.050000000745058,0.2280544489622116,291.12213134765625,291.1499938964844,270.38897705078125,269.6510925292969,283.8332214355469,293.3203430175781,292.1224975585937,1.0,0.1826660484075546,1.0,1.0,0.9682912230491638,1.0,-0.8428596258163452,0.3491862118244171,0.4936733841896057,0.1823461353778839,0.0,0.0,0.35773366689682,23.23051643371582,25.0,3.159900665283203,-7058.4951171875,67.29185485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6403503417969,306.2865295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.009765625,18000.0,0.0,0.0,0.159232810139656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655571401119232,0.2655616998672485,-4.558426098810742e-06,0.0,0.0001616010558791,0.0,0.0,11.652962684631348,0.0,0.0,0.0,0.3006660640239715,4.0,0.0,1.0
320340,293.1253662109375,297.1499938964844,293.1499938964844,0.0333978831768035,-1107.6895751953125,304.1472473144531,0.6874049305915833,0.0839833319187164,0.0760659351944923,293.1103210449219,297.1499938964844,293.1499938964844,0.0488714650273323,-1433.824462890625,304.1460266113281,0.7363011240959167,0.103489838540554,0.0984605625271797,293.1135559082031,297.1499938964844,293.1499938964844,0.0468213073909282,-1032.8096923828125,304.14630126953125,0.7306224703788757,0.1008912324905395,0.0709213018417358,292.9721984863281,297.1499938964844,293.1499938964844,0.1547864079475402,-3408.927001953125,304.1342468261719,0.9858058094978333,0.2479426711797714,0.2343195974826812,293.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.5755301117897034,0.050000000745058,0.228049948811531,291.1245422363281,291.1499938964844,270.3500061035156,269.6131286621094,283.815673828125,293.3210144042969,292.1249389648437,1.0,0.1835033446550369,1.0,1.0,0.968322455883026,1.0,-0.8494365811347961,0.3519721329212188,0.4974644780158996,0.1841388195753097,0.0,0.0,0.3609643578529358,23.283876419067383,25.0,3.3720827102661133,-7130.791015625,68.4302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66217041015625,306.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.408203125,18000.0,0.0,0.0,0.161009594798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689251005649566,0.268929660320282,-4.568523763737176e-06,0.0,0.0001634042710065,0.0,0.0,11.842950820922852,0.0,0.0,0.0,0.3014504909515381,4.0,0.0,1.0
320400,293.1253662109375,297.1499938964844,293.1499938964844,0.0333978831768035,-1107.6895751953125,304.1472473144531,0.6874049305915833,0.0839833319187164,0.0760659351944923,293.1103210449219,297.1499938964844,293.1499938964844,0.0488714650273323,-1433.824462890625,304.1460266113281,0.7363011240959167,0.103489838540554,0.0984605625271797,293.1135559082031,297.1499938964844,293.1499938964844,0.0468213073909282,-1032.8096923828125,304.14630126953125,0.7306224703788757,0.1008912324905395,0.0709213018417358,292.9721984863281,297.1499938964844,293.1499938964844,0.1547864079475402,-3408.927001953125,304.1342468261719,0.9858058094978333,0.2479426711797714,0.2343195974826812,293.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.12432861328125,0.5755301117897034,0.050000000745058,0.228049948811531,291.1245422363281,291.1499938964844,270.3500061035156,269.6131286621094,283.815673828125,293.3210144042969,292.1249389648437,1.0,0.1835033446550369,1.0,1.0,0.968322455883026,1.0,-0.8494365811347961,0.3519721329212188,0.4974644780158996,0.1841388195753097,0.0,0.0,0.3609643578529358,23.283876419067383,25.0,3.3720827102661133,-7130.791015625,68.4302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66217041015625,306.3238830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.408203125,18000.0,0.0,0.0,0.161009594798088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689251005649566,0.268929660320282,-4.568523763737176e-06,0.0,0.0001634042710065,0.0,0.0,11.842950820922852,0.0,0.0,0.0,0.3014504909515381,4.0,0.0,1.0
320460,293.1253356933594,297.1499938964844,293.1499938964844,0.033883050084114,-1115.481689453125,304.1473693847656,0.6893054842948914,0.0846133232116699,0.0766069889068603,293.1102294921875,297.1499938964844,293.1499938964844,0.0496473535895347,-1447.2646484375,304.14605712890625,0.738633930683136,0.1045154333114624,0.0994036495685577,293.11346435546875,297.1499938964844,293.1499938964844,0.0475360229611396,-1041.904052734375,304.1463317871094,0.7327938079833984,0.1018326729536056,0.0715602412819862,292.97808837890625,297.1499938964844,293.1499938964844,0.1573853641748428,-3454.5478515625,304.1351623535156,0.989615559577942,0.2512556314468384,0.2374859601259231,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1267395019531,0.5756787061691284,0.050000000745058,0.2280457317829132,291.126953125,291.1499938964844,270.3133239746094,269.5778503417969,283.7988586425781,293.3214111328125,292.12725830078125,1.0,0.1843140721321106,1.0,1.0,0.9683606028556824,1.0,-0.8557799458503723,0.3546715378761291,0.5011084079742432,0.1858463883399963,0.0,0.0,0.3638692498207092,23.335983276367188,25.0,3.0571060180664062,-7199.2509765625,69.54216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,306.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9296875,18000.0,0.0,0.0,0.1626695990562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719875574111938,0.2719921171665191,-4.577871095534647e-06,0.0,0.0001650889607844,0.0,0.0,12.017226219177246,0.0,0.0,0.0,0.3021708726882934,4.0,0.0,1.0
320520,293.1253356933594,297.1499938964844,293.1499938964844,0.033883050084114,-1115.481689453125,304.1473693847656,0.6893054842948914,0.0846133232116699,0.0766069889068603,293.1102294921875,297.1499938964844,293.1499938964844,0.0496473535895347,-1447.2646484375,304.14605712890625,0.738633930683136,0.1045154333114624,0.0994036495685577,293.11346435546875,297.1499938964844,293.1499938964844,0.0475360229611396,-1041.904052734375,304.1463317871094,0.7327938079833984,0.1018326729536056,0.0715602412819862,292.97808837890625,297.1499938964844,293.1499938964844,0.1573853641748428,-3454.5478515625,304.1351623535156,0.989615559577942,0.2512556314468384,0.2374859601259231,293.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1267395019531,0.5756787061691284,0.050000000745058,0.2280457317829132,291.126953125,291.1499938964844,270.3133239746094,269.5778503417969,283.7988586425781,293.3214111328125,292.12725830078125,1.0,0.1843140721321106,1.0,1.0,0.9683606028556824,1.0,-0.8557799458503723,0.3546715378761291,0.5011084079742432,0.1858463883399963,0.0,0.0,0.3638692498207092,23.335983276367188,25.0,3.0571060180664062,-7199.2509765625,69.54216003417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6864013671875,306.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9296875,18000.0,0.0,0.0,0.1626695990562439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719875574111938,0.2719921171665191,-4.577871095534647e-06,0.0,0.0001650889607844,0.0,0.0,12.017226219177246,0.0,0.0,0.0,0.3021708726882934,4.0,0.0,1.0
320580,293.1248779296875,297.1499938964844,293.1499938964844,0.0344138145446777,-1124.50390625,304.1473693847656,0.6916190981864929,0.0853301882743835,0.0772339180111885,293.1096496582031,297.1499938964844,293.1499938964844,0.0505096204578876,-1462.2685546875,304.1459350585937,0.7413294315338135,0.1056386083364486,0.1004451140761375,293.1129455566406,297.1499938964844,293.1499938964844,0.0483320541679859,-1052.073486328125,304.146240234375,0.7353037595748901,0.1028635948896408,0.072266474366188,292.98388671875,297.1499938964844,293.1499938964844,0.1598934233188629,-3498.4599609375,304.13592529296875,0.993229866027832,0.2544316053390503,0.2405132353305816,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5759612321853638,0.050000000745058,0.2280378937721252,291.128173828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7812805175781,293.3211364746094,292.12823486328125,1.0,0.1851084679365158,1.0,1.0,0.9683988094329834,1.0,-0.8622539043426514,0.357437402009964,0.504816472530365,0.1875723749399185,0.0,0.0,0.366683691740036,23.370304107666016,25.0,1.4052876234054563,-7267.0478515625,70.66252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120056152344,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.1642162054777145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749000191688537,0.2749046087265014,-4.58664999314351e-06,0.0,0.0001666585740167,0.0,0.0,12.18368911743164,0.0,0.0,0.0,0.302858829498291,4.0,0.0,1.0
320640,293.1248779296875,297.1499938964844,293.1499938964844,0.0344138145446777,-1124.50390625,304.1473693847656,0.6916190981864929,0.0853301882743835,0.0772339180111885,293.1096496582031,297.1499938964844,293.1499938964844,0.0505096204578876,-1462.2685546875,304.1459350585937,0.7413294315338135,0.1056386083364486,0.1004451140761375,293.1129455566406,297.1499938964844,293.1499938964844,0.0483320541679859,-1052.073486328125,304.146240234375,0.7353037595748901,0.1028635948896408,0.072266474366188,292.98388671875,297.1499938964844,293.1499938964844,0.1598934233188629,-3498.4599609375,304.13592529296875,0.993229866027832,0.2544316053390503,0.2405132353305816,293.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5759612321853638,0.050000000745058,0.2280378937721252,291.128173828125,291.1499938964844,270.27667236328125,269.54254150390625,283.7812805175781,293.3211364746094,292.12823486328125,1.0,0.1851084679365158,1.0,1.0,0.9683988094329834,1.0,-0.8622539043426514,0.357437402009964,0.504816472530365,0.1875723749399185,0.0,0.0,0.366683691740036,23.370304107666016,25.0,1.4052876234054563,-7267.0478515625,70.66252899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120056152344,306.3933410644531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.451171875,18000.0,0.0,0.0,0.1642162054777145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749000191688537,0.2749046087265014,-4.58664999314351e-06,0.0,0.0001666585740167,0.0,0.0,12.18368911743164,0.0,0.0,0.0,0.302858829498291,4.0,0.0,1.0
320700,293.1246032714844,297.1499938964844,293.1499938964844,0.0347032584249973,-1129.3294677734375,304.1473083496094,0.6928618550300598,0.0857068225741386,0.0775666981935501,293.1092834472656,297.1499938964844,293.1499938964844,0.0509629733860492,-1470.1817626953125,304.1458435058594,0.7427604794502258,0.1062219887971878,0.1009900644421577,293.11260986328125,297.1499938964844,293.1499938964844,0.0487505458295345,-1057.4339599609375,304.1461486816406,0.7366334199905396,0.1033986210823059,0.0726356282830238,292.9867858886719,297.1499938964844,293.1499938964844,0.1611138433218002,-3519.787841796875,304.1362609863281,0.9949400424957277,0.2559634745121002,0.2419743984937667,293.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282043457031,0.5761283040046692,0.050000000745058,0.2280332744121551,291.12823486328125,291.1499938964844,270.2583312988281,269.52490234375,283.7723083496094,293.32080078125,292.12823486328125,1.0,0.1855007112026214,1.0,1.0,0.9684178829193116,1.0,-0.8654985427856445,0.3588270843029022,0.5066714286804199,0.1884326040744781,0.0,0.0,0.3681270182132721,23.383920669555664,25.0,0.6466065645217896,-7301.35205078125,71.22367095947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72467041015625,306.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.19921875,18000.0,0.0,0.0,0.1649510562419891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763870060443878,0.2763915956020355,-4.59105149275274e-06,0.0,0.0001674043451203,0.0,0.0,12.268850326538086,0.0,0.0,0.0,0.3032098412513733,4.0,0.0,1.0
320760,293.124267578125,297.1499938964844,293.1499938964844,0.035001840442419,-1134.2960205078125,304.1472473144531,0.6941366195678711,0.0860918760299682,0.077907770872116,293.10888671875,297.1499938964844,293.1499938964844,0.0514250472187995,-1478.260986328125,304.145751953125,0.744224488735199,0.1068149805068969,0.1015452444553375,293.1122436523437,297.1499938964844,293.1499938964844,0.0491772405803203,-1062.9071044921875,304.1460876464844,0.7379921674728394,0.1039425432682037,0.0730116739869117,292.9896850585937,297.1499938964844,293.1499938964844,0.1623100191354751,-3540.66162109375,304.1365661621094,0.9965799450874328,0.2574593126773834,0.2434017062187194,293.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.128173828125,0.5763031840324402,0.050000000745058,0.2280284613370895,291.1281433105469,291.1499938964844,270.239990234375,269.5072631835937,283.76324462890625,293.32037353515625,292.12811279296875,1.0,0.1858901530504226,1.0,1.0,0.9684467315673828,1.0,-0.8687328100204468,0.3602141737937927,0.508518636226654,0.1892870813608169,0.0,0.0,0.3695930242538452,23.39636611938477,25.0,0.1002186313271522,-7335.90283203125,71.78459167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73687744140625,306.42724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.82421875,18000.0,0.0,0.0,0.1656659692525863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277906596660614,0.2779111862182617,-4.595549398800358e-06,0.0,0.0001681298890616,0.0,0.0,12.3561372756958,0.0,0.0,0.0,0.3035692870616913,4.0,0.0,1.0
320820,293.1235656738281,297.1499938964844,293.1499938964844,0.0356195904314518,-1144.5411376953125,304.14715576171875,0.6962420344352722,0.0868842601776123,0.0786133855581283,293.1080627441406,297.1499938964844,293.1499938964844,0.0523676574230194,-1494.7764892578125,304.1455993652344,0.7467325925827026,0.1080250367522239,0.1026826053857803,293.1114807128906,297.1499938964844,293.1499938964844,0.0500487945973873,-1074.1033935546875,304.1459350585937,0.7402948141098022,0.105053573846817,0.0737827494740486,292.99493408203125,297.1499938964844,293.1499938964844,0.1638969033956527,-3567.60693359375,304.13848876953125,0.9982194304466248,0.2604500651359558,0.2451853305101394,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5761898756027222,0.050000000745058,0.2280313819646835,291.1281433105469,291.1499938964844,270.2033386230469,269.4719543457031,283.7452087402344,293.3192443847656,292.1283264160156,1.0,0.1866393089294433,1.0,1.0,0.9685043692588806,1.0,-0.8740805983543396,0.3625110983848572,0.5115695595741272,0.1906956285238266,0.0,0.0,0.3725194931030273,23.475250244140625,25.0,0.8715857863426208,-7400.9990234375,72.80033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7594909667969,306.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1670451015233993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810080647468567,0.2810126543045044,-4.604863079293864e-06,0.0,0.0001695295504759,0.0,0.0,12.53545093536377,0.0,0.0,0.0,0.304307222366333,4.0,0.0,1.0
320880,293.1235656738281,297.1499938964844,293.1499938964844,0.0356195904314518,-1144.5411376953125,304.14715576171875,0.6962420344352722,0.0868842601776123,0.0786133855581283,293.1080627441406,297.1499938964844,293.1499938964844,0.0523676574230194,-1494.7764892578125,304.1455993652344,0.7467325925827026,0.1080250367522239,0.1026826053857803,293.1114807128906,297.1499938964844,293.1499938964844,0.0500487945973873,-1074.1033935546875,304.1459350585937,0.7402948141098022,0.105053573846817,0.0737827494740486,292.99493408203125,297.1499938964844,293.1499938964844,0.1638969033956527,-3567.60693359375,304.13848876953125,0.9982194304466248,0.2604500651359558,0.2451853305101394,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5761898756027222,0.050000000745058,0.2280313819646835,291.1281433105469,291.1499938964844,270.2033386230469,269.4719543457031,283.7452087402344,293.3192443847656,292.1283264160156,1.0,0.1866393089294433,1.0,1.0,0.9685043692588806,1.0,-0.8740805983543396,0.3625110983848572,0.5115695595741272,0.1906956285238266,0.0,0.0,0.3725194931030273,23.475250244140625,25.0,0.8715857863426208,-7400.9990234375,72.80033111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7594909667969,306.463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.287109375,18000.0,0.0,0.0,0.1670451015233993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2810080647468567,0.2810126543045044,-4.604863079293864e-06,0.0,0.0001695295504759,0.0,0.0,12.53545093536377,0.0,0.0,0.0,0.304307222366333,4.0,0.0,1.0
320940,293.1228332519531,297.1499938964844,293.1499938964844,0.0362443141639232,-1154.81689453125,304.1470642089844,0.6975846290588379,0.0877017453312873,0.0793473124504089,293.1072082519531,297.1499938964844,293.1499938964844,0.0533080175518989,-1511.249267578125,304.1455078125,0.748503565788269,0.1092610359191894,0.1038511171936988,293.1106872558594,297.1499938964844,293.1499938964844,0.0509196110069751,-1085.2777099609375,304.1458435058594,0.7418789863586426,0.1061911135911941,0.0745768100023269,292.99676513671875,297.1499938964844,293.1499938964844,0.1638972014188766,-3567.01708984375,304.1423034667969,0.9972864389419556,0.2639991044998169,0.2451810985803604,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5753166675567627,0.050000000745058,0.2280550301074981,291.1319580078125,291.1499938964844,270.1666564941406,269.4366760253906,283.7275695800781,293.3177490234375,292.1327209472656,1.0,0.1873016208410263,1.0,1.0,0.9685620665550232,1.0,-0.8772817254066467,0.3638981282711029,0.5133836269378662,0.1915096789598465,0.0,0.0,0.3747199177742004,23.638935089111328,25.0,5.377126216888428,-7452.8330078125,73.5950698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,306.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.509765625,18000.0,0.0,0.0,0.1683379560708999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836536467075348,0.2836582660675049,-4.613727924152045e-06,0.0,0.0001708416239125,0.0,0.0,12.691654205322266,0.0,0.0,0.0,0.3049516677856445,4.0,0.0,1.0
321000,293.1228332519531,297.1499938964844,293.1499938964844,0.0362443141639232,-1154.81689453125,304.1470642089844,0.6975846290588379,0.0877017453312873,0.0793473124504089,293.1072082519531,297.1499938964844,293.1499938964844,0.0533080175518989,-1511.249267578125,304.1455078125,0.748503565788269,0.1092610359191894,0.1038511171936988,293.1106872558594,297.1499938964844,293.1499938964844,0.0509196110069751,-1085.2777099609375,304.1458435058594,0.7418789863586426,0.1061911135911941,0.0745768100023269,292.99676513671875,297.1499938964844,293.1499938964844,0.1638972014188766,-3567.01708984375,304.1423034667969,0.9972864389419556,0.2639991044998169,0.2451810985803604,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1314392089844,0.5753166675567627,0.050000000745058,0.2280550301074981,291.1319580078125,291.1499938964844,270.1666564941406,269.4366760253906,283.7275695800781,293.3177490234375,292.1327209472656,1.0,0.1873016208410263,1.0,1.0,0.9685620665550232,1.0,-0.8772817254066467,0.3638981282711029,0.5133836269378662,0.1915096789598465,0.0,0.0,0.3747199177742004,23.638935089111328,25.0,5.377126216888428,-7452.8330078125,73.5950698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7819519042969,306.5017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.509765625,18000.0,0.0,0.0,0.1683379560708999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2836536467075348,0.2836582660675049,-4.613727924152045e-06,0.0,0.0001708416239125,0.0,0.0,12.691654205322266,0.0,0.0,0.0,0.3049516677856445,4.0,0.0,1.0
321060,293.1220703125,297.1499938964844,293.1499938964844,0.036889873445034,-1165.416259765625,304.14697265625,0.699504017829895,0.0885437726974487,0.08009984344244,293.1063537597656,297.1499938964844,293.1499938964844,0.0542632825672626,-1528.0511474609375,304.1454162597656,0.7508217096328735,0.1105189174413681,0.1050375252962112,293.10986328125,297.1499938964844,293.1499938964844,0.0518080107867717,-1096.7176513671875,304.145751953125,0.744001567363739,0.107353426516056,0.0753857567906379,292.9963684082031,297.1499938964844,293.1499938964844,0.1642350703477859,-3572.46630859375,304.1442565917969,0.9972813725471495,0.2679609954357147,0.2455920279026031,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13543701171875,0.5749338865280151,0.050000000745058,0.2280653864145279,291.1356506347656,291.1499938964844,270.1300048828125,269.4013671875,283.7093505859375,293.3158874511719,292.1358642578125,1.0,0.1879151165485382,1.0,1.0,0.9686139822006226,1.0,-0.8810781836509705,0.3655455112457275,0.5155326724052429,0.1924739331007003,0.0,0.0,0.3763373494148254,23.738719940185547,25.0,3.6621077060699454,-7498.58740234375,74.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,306.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.1695104390382766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854734659194946,0.2854780852794647,-4.620208528649528e-06,0.0,0.0001720315485727,0.0,0.0,12.800586700439451,0.0,0.0,0.0,0.3054090142250061,4.0,0.0,1.0
321120,293.1220703125,297.1499938964844,293.1499938964844,0.036889873445034,-1165.416259765625,304.14697265625,0.699504017829895,0.0885437726974487,0.08009984344244,293.1063537597656,297.1499938964844,293.1499938964844,0.0542632825672626,-1528.0511474609375,304.1454162597656,0.7508217096328735,0.1105189174413681,0.1050375252962112,293.10986328125,297.1499938964844,293.1499938964844,0.0518080107867717,-1096.7176513671875,304.145751953125,0.744001567363739,0.107353426516056,0.0753857567906379,292.9963684082031,297.1499938964844,293.1499938964844,0.1642350703477859,-3572.46630859375,304.1442565917969,0.9972813725471495,0.2679609954357147,0.2455920279026031,293.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13543701171875,0.5749338865280151,0.050000000745058,0.2280653864145279,291.1356506347656,291.1499938964844,270.1300048828125,269.4013671875,283.7093505859375,293.3158874511719,292.1358642578125,1.0,0.1879151165485382,1.0,1.0,0.9686139822006226,1.0,-0.8810781836509705,0.3655455112457275,0.5155326724052429,0.1924739331007003,0.0,0.0,0.3763373494148254,23.738719940185547,25.0,3.6621077060699454,-7498.58740234375,74.39732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8069152832031,306.5289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,17989.2109375,18000.0,0.0,0.0,0.1695104390382766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2854734659194946,0.2854780852794647,-4.620208528649528e-06,0.0,0.0001720315485727,0.0,0.0,12.800586700439451,0.0,0.0,0.0,0.3054090142250061,4.0,0.0,1.0
321180,293.12127685546875,297.1499938964844,293.1499938964844,0.0375728718936443,-1176.6419677734375,304.1468200683594,0.7016263008117676,0.0894142240285873,0.0808768048882484,293.10546875,297.1499938964844,293.1499938964844,0.0552512221038341,-1545.5341796875,304.1452941894531,0.7533276081085205,0.1118017956614494,0.1062463074922561,293.1090087890625,297.1499938964844,293.1499938964844,0.0527323931455612,-1108.68896484375,304.1456298828125,0.746315062046051,0.1085443273186683,0.0762137100100517,292.995361328125,297.1499938964844,293.1499938964844,0.164539024233818,-3577.454345703125,304.1456604003906,0.9973385334014891,0.2720600068569183,0.245920330286026,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.5746857523918152,0.050000000745058,0.2280720919370651,291.1363220214844,291.1499938964844,270.09332275390625,269.3660583496094,283.6908874511719,293.3136901855469,292.1363525390625,1.0,0.1884904503822326,1.0,1.0,0.9686658382415771,1.0,-0.8848576545715332,0.3671886026859283,0.5176690816879272,0.1934295296669006,0.0,0.0,0.3781082034111023,23.81882095336914,25.0,1.3666988611221311,-7545.3369140625,75.1719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,306.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.1705642789602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873457074165344,0.2873503267765045,-4.625994733942207e-06,0.0,0.0001731010561343,0.0,0.0,12.910804748535156,0.0,0.0,0.0,0.3058644235134125,4.0,0.0,1.0
321240,293.12127685546875,297.1499938964844,293.1499938964844,0.0375728718936443,-1176.6419677734375,304.1468200683594,0.7016263008117676,0.0894142240285873,0.0808768048882484,293.10546875,297.1499938964844,293.1499938964844,0.0552512221038341,-1545.5341796875,304.1452941894531,0.7533276081085205,0.1118017956614494,0.1062463074922561,293.1090087890625,297.1499938964844,293.1499938964844,0.0527323931455612,-1108.68896484375,304.1456298828125,0.746315062046051,0.1085443273186683,0.0762137100100517,292.995361328125,297.1499938964844,293.1499938964844,0.164539024233818,-3577.454345703125,304.1456604003906,0.9973385334014891,0.2720600068569183,0.245920330286026,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1362609863281,0.5746857523918152,0.050000000745058,0.2280720919370651,291.1363220214844,291.1499938964844,270.09332275390625,269.3660583496094,283.6908874511719,293.3136901855469,292.1363525390625,1.0,0.1884904503822326,1.0,1.0,0.9686658382415771,1.0,-0.8848576545715332,0.3671886026859283,0.5176690816879272,0.1934295296669006,0.0,0.0,0.3781082034111023,23.81882095336914,25.0,1.3666988611221311,-7545.3369140625,75.1719741821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8334045410156,306.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.9453125,18000.0,0.0,0.0,0.1705642789602279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873457074165344,0.2873503267765045,-4.625994733942207e-06,0.0,0.0001731010561343,0.0,0.0,12.910804748535156,0.0,0.0,0.0,0.3058644235134125,4.0,0.0,1.0
321300,293.1208801269531,297.1499938964844,293.1499938964844,0.0379241108894348,-1182.407470703125,304.1467590332031,0.7027468085289001,0.089859701693058,0.0812745913863182,293.10504150390625,297.1499938964844,293.1499938964844,0.0557521060109138,-1554.426025390625,304.1452331542969,0.7546367645263672,0.1124525070190429,0.1068594604730606,293.10858154296875,297.1499938964844,293.1499938964844,0.0532028451561927,-1114.7984619140625,304.14556884765625,0.7475296854972839,0.1091503053903579,0.0766350775957107,292.99468994140625,297.1499938964844,293.1499938964844,0.1646511852741241,-3579.2841796875,304.146240234375,0.9973587989807128,0.2741512954235077,0.2460376322269439,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.13641357421875,0.5745970606803894,0.050000000745058,0.2280744761228561,291.13641357421875,291.1499938964844,270.07501220703125,269.3484191894531,283.6815795898437,293.3124694824219,292.136474609375,1.0,0.1887651979923248,1.0,1.0,0.9686918258666992,1.0,-0.8867203593254089,0.3679996728897095,0.5187206864356995,0.1938984245061874,0.0,0.0,0.3790004253387451,23.85341453552246,25.0,0.7710394859313965,-7568.91357421875,75.54837036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84637451171875,306.5717163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17988.76953125,18000.0,0.0,0.0,0.1710527688264846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2883124947547912,0.2883171439170837,-4.628989699995145e-06,0.0,0.0001735968107823,0.0,0.0,12.967900276184082,0.0,0.0,0.0,0.3060994148254394,4.0,0.0,1.0
321360,293.1204528808594,297.1499938964844,293.1499938964844,0.0382810607552528,-1188.2620849609375,304.1466979980469,0.7039000988006592,0.0903111025691032,0.0816777795553207,293.1045837402344,297.1499938964844,293.1499938964844,0.0562569424510002,-1563.4073486328125,304.14520263671875,0.7559784650802612,0.1131086722016334,0.1074778065085411,293.1081237792969,297.1499938964844,293.1499938964844,0.0536780320107936,-1120.981201171875,304.1455078125,0.7487778067588806,0.10976243019104,0.0770607888698577,292.9939270019531,297.1499938964844,293.1499938964844,0.1647410541772842,-3580.740966796875,304.1467590332031,0.997374415397644,0.2762653231620788,0.2461283802986145,293.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1364440917969,0.5745283961296082,0.050000000745058,0.2280763089656829,291.1364440917969,291.1499938964844,270.0566711425781,269.3307800292969,283.6722106933594,293.31121826171875,292.1364440917969,1.0,0.1890327632427215,1.0,1.0,0.9687181115150452,1.0,-0.8885685205459595,0.3688051402568817,0.5197633504867554,0.1943625211715698,0.0,0.0,0.3799015879631042,23.884918212890625,25.0,0.2824842035770416,-7592.4072265625,75.91880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588562011719,306.5858764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.626953125,18000.0,0.0,0.0,0.1715207397937774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892860770225525,0.2892907261848449,-4.632025138562312e-06,0.0,0.0001740717561915,0.0,0.0,13.025558471679688,0.0,0.0,0.0,0.3063369989395141,4.0,0.0,1.0
321420,293.1195983886719,297.1499938964844,293.1499938964844,0.0390106737613678,-1200.216552734375,304.1466064453125,0.7062919735908508,0.0912298262119293,0.0824987962841987,293.1037292480469,297.1499938964844,293.1499938964844,0.0572773404419422,-1581.620361328125,304.14508056640625,0.7587504386901855,0.1144358143210411,0.1087287291884422,293.10723876953125,297.1499938964844,293.1499938964844,0.0546411909162998,-1133.5498046875,304.1454162597656,0.7513655424118042,0.1110032796859741,0.0779240578413009,292.9922790527344,297.1499938964844,293.1499938964844,0.1648622304201126,-3582.6748046875,304.1476135253906,0.9973934292793274,0.2805522978305816,0.2462390661239624,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.574444591999054,0.050000000745058,0.2280785143375396,291.1361389160156,291.1499938964844,270.0199890136719,269.29547119140625,283.65338134765625,293.3085327148437,292.1361083984375,1.0,0.1895489245653152,1.0,1.0,0.9687707424163818,1.0,-0.8922268748283386,0.3704015612602234,0.5218253135681152,0.1952784657478332,0.0,0.0,0.381765753030777,23.9396915435791,25.0,-0.4173677265644073,-7639.44775390625,76.64420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,306.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.109375,18000.0,0.0,0.0,0.17240671813488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291295051574707,0.2912997007369995,-4.6382729124161415e-06,0.0,0.0001749708899296,0.0,0.0,13.144855499267578,0.0,0.0,0.0,0.3068285286426544,4.0,0.0,1.0
321480,293.1195983886719,297.1499938964844,293.1499938964844,0.0390106737613678,-1200.216552734375,304.1466064453125,0.7062919735908508,0.0912298262119293,0.0824987962841987,293.1037292480469,297.1499938964844,293.1499938964844,0.0572773404419422,-1581.620361328125,304.14508056640625,0.7587504386901855,0.1144358143210411,0.1087287291884422,293.10723876953125,297.1499938964844,293.1499938964844,0.0546411909162998,-1133.5498046875,304.1454162597656,0.7513655424118042,0.1110032796859741,0.0779240578413009,292.9922790527344,297.1499938964844,293.1499938964844,0.1648622304201126,-3582.6748046875,304.1476135253906,0.9973934292793274,0.2805522978305816,0.2462390661239624,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1361999511719,0.574444591999054,0.050000000745058,0.2280785143375396,291.1361389160156,291.1499938964844,270.0199890136719,269.29547119140625,283.65338134765625,293.3085327148437,292.1361083984375,1.0,0.1895489245653152,1.0,1.0,0.9687707424163818,1.0,-0.8922268748283386,0.3704015612602234,0.5218253135681152,0.1952784657478332,0.0,0.0,0.381765753030777,23.9396915435791,25.0,-0.4173677265644073,-7639.44775390625,76.64420318603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8818054199219,306.6133728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17988.109375,18000.0,0.0,0.0,0.17240671813488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291295051574707,0.2912997007369995,-4.6382729124161415e-06,0.0,0.0001749708899296,0.0,0.0,13.144855499267578,0.0,0.0,0.0,0.3068285286426544,4.0,0.0,1.0
321540,293.1187744140625,297.1499938964844,293.1499938964844,0.0397578924894332,-1212.44384765625,304.146484375,0.7087768912315369,0.0921671912074089,0.0833369269967079,293.1028747558594,297.1499938964844,293.1499938964844,0.058308757841587,-1600.1092529296875,304.14501953125,0.7616262435913086,0.1157803833484649,0.1099964380264282,293.1063842773437,297.1499938964844,293.1499938964844,0.0556178130209445,-1146.34326171875,304.1452941894531,0.7540611028671265,0.1122636198997497,0.078801229596138,292.99053955078125,297.1499938964844,293.1499938964844,0.1649136692285537,-3583.434814453125,304.1483154296875,0.9973983764648438,0.2849058806896209,0.2462679594755172,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356811523437,0.5744226574897766,0.050000000745058,0.2280790209770202,291.1356201171875,291.1499938964844,269.9833374023437,269.2601623535156,283.6344299316406,293.3056945800781,292.13555908203125,1.0,0.1900434345006942,1.0,1.0,0.9688233733177184,1.0,-0.895842432975769,0.3719816207885742,0.5238608121871948,0.1961806714534759,0.0,0.0,0.3837192356586456,23.98496055603028,25.0,-0.7587798833847046,-7686.62939453125,77.35226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,306.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.1732455343008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934125661849975,0.29341721534729,-4.644874934456311e-06,0.0,0.0001758221915224,0.0,0.0,13.271162986755373,0.0,0.0,0.0,0.3073485195636749,4.0,0.0,1.0
321600,293.1187744140625,297.1499938964844,293.1499938964844,0.0397578924894332,-1212.44384765625,304.146484375,0.7087768912315369,0.0921671912074089,0.0833369269967079,293.1028747558594,297.1499938964844,293.1499938964844,0.058308757841587,-1600.1092529296875,304.14501953125,0.7616262435913086,0.1157803833484649,0.1099964380264282,293.1063842773437,297.1499938964844,293.1499938964844,0.0556178130209445,-1146.34326171875,304.1452941894531,0.7540611028671265,0.1122636198997497,0.078801229596138,292.99053955078125,297.1499938964844,293.1499938964844,0.1649136692285537,-3583.434814453125,304.1483154296875,0.9973983764648438,0.2849058806896209,0.2462679594755172,293.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356811523437,0.5744226574897766,0.050000000745058,0.2280790209770202,291.1356201171875,291.1499938964844,269.9833374023437,269.2601623535156,283.6344299316406,293.3056945800781,292.13555908203125,1.0,0.1900434345006942,1.0,1.0,0.9688233733177184,1.0,-0.895842432975769,0.3719816207885742,0.5238608121871948,0.1961806714534759,0.0,0.0,0.3837192356586456,23.98496055603028,25.0,-0.7587798833847046,-7686.62939453125,77.35226440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9010925292969,306.6393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.408203125,18000.0,0.0,0.0,0.1732455343008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934125661849975,0.29341721534729,-4.644874934456311e-06,0.0,0.0001758221915224,0.0,0.0,13.271162986755373,0.0,0.0,0.0,0.3073485195636749,4.0,0.0,1.0
321660,293.11798095703125,297.1499938964844,293.1499938964844,0.0405196249485015,-1224.8953857421875,304.1463928222656,0.711291491985321,0.0931204855442047,0.0841897055506706,293.10205078125,297.1499938964844,293.1499938964844,0.059348277747631,-1618.8232421875,304.1449279785156,0.7645906209945679,0.1171399056911468,0.1112785786390304,293.10552978515625,297.1499938964844,293.1499938964844,0.0566046684980392,-1159.3214111328125,304.1452331542969,0.7568498253822327,0.1135406568646431,0.0796903446316719,292.9887084960937,297.1499938964844,293.1499938964844,0.1649051308631897,-3583.180908203125,304.1488952636719,0.9973915815353394,0.28931525349617,0.2462279498577118,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1350402832031,0.5744528770446777,0.050000000745058,0.2280780971050262,291.1349792480469,291.1499938964844,269.9466552734375,269.224853515625,283.6153869628906,293.302734375,292.1349182128906,1.0,0.1905199736356735,1.0,1.0,0.9688869714736938,1.0,-0.8994227647781372,0.373548150062561,0.5258746147155762,0.1970711201429367,0.0,0.0,0.3857638537883758,24.022241592407227,28.0,-0.9128275513648988,-7733.82080078125,78.0463638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,306.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.1740601658821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956442236900329,0.2956488728523254,-4.6518866838596296e-06,0.0,0.0001766489440342,0.0,0.0,13.405011177062988,0.0,0.0,0.0,0.3078994750976562,4.0,0.0,1.0
321720,293.11798095703125,297.1499938964844,293.1499938964844,0.0405196249485015,-1224.8953857421875,304.1463928222656,0.711291491985321,0.0931204855442047,0.0841897055506706,293.10205078125,297.1499938964844,293.1499938964844,0.059348277747631,-1618.8232421875,304.1449279785156,0.7645906209945679,0.1171399056911468,0.1112785786390304,293.10552978515625,297.1499938964844,293.1499938964844,0.0566046684980392,-1159.3214111328125,304.1452331542969,0.7568498253822327,0.1135406568646431,0.0796903446316719,292.9887084960937,297.1499938964844,293.1499938964844,0.1649051308631897,-3583.180908203125,304.1488952636719,0.9973915815353394,0.28931525349617,0.2462279498577118,293.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1350402832031,0.5744528770446777,0.050000000745058,0.2280780971050262,291.1349792480469,291.1499938964844,269.9466552734375,269.224853515625,283.6153869628906,293.302734375,292.1349182128906,1.0,0.1905199736356735,1.0,1.0,0.9688869714736938,1.0,-0.8994227647781372,0.373548150062561,0.5258746147155762,0.1970711201429367,0.0,0.0,0.3857638537883758,24.022241592407227,28.0,-0.9128275513648988,-7733.82080078125,78.0463638305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9160461425781,306.66326904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.654296875,18000.0,0.0,0.0,0.1740601658821106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2956442236900329,0.2956488728523254,-4.6518866838596296e-06,0.0,0.0001766489440342,0.0,0.0,13.405011177062988,0.0,0.0,0.0,0.3078994750976562,4.0,0.0,1.0
321780,293.1172790527344,297.1499938964844,293.1499938964844,0.0413168184459209,-1237.9576416015625,304.1462707519531,0.7113003134727478,0.0940777882933616,0.0850627943873405,293.101318359375,297.1499938964844,293.1499938964844,0.0604204908013343,-1638.2567138671875,304.14483642578125,0.7649366855621338,0.1185031533241272,0.1125815212726593,293.1047668457031,297.1499938964844,293.1499938964844,0.0576255172491073,-1172.834716796875,304.1451110839844,0.7571010589599609,0.1148223727941513,0.0805957168340683,292.9895324707031,297.1499938964844,293.1499938964844,0.1673978567123413,-3627.52392578125,304.1449890136719,0.997886598110199,0.2932487428188324,0.2492851465940475,293.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13238525390625,0.5721317529678345,0.050000000745058,0.2281423658132553,291.1317138671875,291.1499938964844,269.9100036621094,269.1895751953125,283.5948486328125,293.2997741699219,292.130615234375,1.0,0.19226935505867,1.0,1.0,0.9689505696296692,1.0,-0.906865656375885,0.3767833411693573,0.5300823450088501,0.1989914029836654,0.0,0.0,0.3883282244205475,24.454648971557617,31.0,-7.147421360015869,-7798.0947265625,80.05097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,306.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.794921875,18000.0,0.0,0.0,0.1748920232057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981918156147003,0.2981964647769928,-4.659511887439294e-06,0.0,0.0001774931733962,0.0,0.0,13.557519912719728,0.0,0.0,0.0,0.3085300326347351,4.0,0.0,1.0
321840,293.1172790527344,297.1499938964844,293.1499938964844,0.0413168184459209,-1237.9576416015625,304.1462707519531,0.7113003134727478,0.0940777882933616,0.0850627943873405,293.101318359375,297.1499938964844,293.1499938964844,0.0604204908013343,-1638.2567138671875,304.14483642578125,0.7649366855621338,0.1185031533241272,0.1125815212726593,293.1047668457031,297.1499938964844,293.1499938964844,0.0576255172491073,-1172.834716796875,304.1451110839844,0.7571010589599609,0.1148223727941513,0.0805957168340683,292.9895324707031,297.1499938964844,293.1499938964844,0.1673978567123413,-3627.52392578125,304.1449890136719,0.997886598110199,0.2932487428188324,0.2492851465940475,293.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.13238525390625,0.5721317529678345,0.050000000745058,0.2281423658132553,291.1317138671875,291.1499938964844,269.9100036621094,269.1895751953125,283.5948486328125,293.2997741699219,292.130615234375,1.0,0.19226935505867,1.0,1.0,0.9689505696296692,1.0,-0.906865656375885,0.3767833411693573,0.5300823450088501,0.1989914029836654,0.0,0.0,0.3883282244205475,24.454648971557617,31.0,-7.147421360015869,-7798.0947265625,80.05097198486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9244079589844,306.67388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.794921875,18000.0,0.0,0.0,0.1748920232057571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981918156147003,0.2981964647769928,-4.659511887439294e-06,0.0,0.0001774931733962,0.0,0.0,13.557519912719728,0.0,0.0,0.0,0.3085300326347351,4.0,0.0,1.0
