time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.116943359375,297.1499938964844,293.1499938964844,0.0417388081550598,-1244.9127197265625,304.14617919921875,0.7103696465492249,0.0945551246404647,0.0855037868022918,293.1010131835937,297.1499938964844,293.1499938964844,0.0609821565449237,-1648.5206298828125,304.1447448730469,0.7641217708587646,0.1191839352250099,0.1132379323244094,293.1044311523437,297.1499938964844,293.1499938964844,0.0581611581146717,-1179.9835205078125,304.14501953125,0.7562680840492249,0.1154620051383972,0.0810519754886627,292.9927062988281,297.1499938964844,293.1499938964844,0.1696240007877349,-3666.944580078125,304.141845703125,0.998271942138672,0.2946607172489166,0.2519499063491821,293.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1277160644531,0.5700947046279907,0.050000000745058,0.2281998693943023,291.1266174316406,291.1499938964844,269.89166259765625,269.1719055175781,283.58404541015625,293.29833984375,292.12506103515625,1.0,0.1935528516769409,1.0,1.0,0.9689823985099792,1.0,-0.911997139453888,0.3790081739425659,0.532988965511322,0.2003378272056579,0.0,0.0,0.3903943002223968,24.824068069458008,31.0,-11.724352836608888,-7841.7041015625,81.55992889404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92352294921875,306.6780090332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.236328125,18000.0,0.0,0.0,0.1753524243831634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001306354999542,0.3001352846622467,-4.664602329285117e-06,0.0,0.0001779604208422,0.0,0.0,13.672164916992188,0.0,0.0,0.0,0.3090005815029144,4.0,0.0,1.0
321960,293.1166687011719,297.1499938964844,293.1499938964844,0.0421678274869918,-1251.993896484375,304.1460876464844,0.7088975310325623,0.0950294360518455,0.0859459415078163,293.1007080078125,297.1499938964844,293.1499938964844,0.0615511760115623,-1658.9556884765625,304.1446838378906,0.762760579586029,0.1198625266551971,0.1138961240649223,293.1041259765625,297.1499938964844,293.1499938964844,0.0587036795914173,-1187.249267578125,304.1449584960937,0.7549046874046326,0.1160985752940177,0.0815091282129287,292.9979553222656,297.1499938964844,293.1499938964844,0.1723771542310714,-3715.4765625,304.1383361816406,0.9986876845359802,0.2956219911575317,0.2552266120910644,293.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1216735839844,0.5675721764564514,0.050000000745058,0.2282725572586059,291.1203918457031,291.1499938964844,269.8733215332031,269.1542663574219,283.572998046875,293.2969970703125,292.1186828613281,1.0,0.1950767636299133,1.0,1.0,0.9690366387367249,1.0,-0.9178860187530518,0.381561130285263,0.5363248586654663,0.2018891721963882,0.0,0.0,0.3929930031299591,25.28424644470215,25.0,-14.927042007446287,-7893.818359375,83.3661880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9175109863281,306.6832580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17971.17578125,18000.0,0.0,0.0,0.1758707761764526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3027037382125854,0.3027083873748779,-4.671499482356012e-06,0.0,0.0001784864871297,0.0,0.0,13.825361251831056,0.0,0.0,0.0,0.3096257150173187,4.0,0.0,1.0
322020,293.1160888671875,297.1499938964844,293.1499938964844,0.0429548025131225,-1264.8824462890625,304.1460876464844,0.7120631337165833,0.0959885492920875,0.0868001356720924,293.10009765625,297.1499938964844,293.1499938964844,0.0626087635755539,-1678.295166015625,304.1446838378906,0.7664185166358948,0.1212324053049087,0.1151831299066543,293.103515625,297.1499938964844,293.1499938964844,0.0597071796655654,-1200.644287109375,304.1449584960937,0.7583643198013306,0.1173813194036483,0.0823995992541313,293.0072631835937,297.1499938964844,293.1499938964844,0.1718463003635406,-3705.088623046875,304.1434326171875,0.998577117919922,0.297564685344696,0.2543042600154876,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1144104003906,0.5682840943336487,0.050000000745058,0.2282517105340957,291.11474609375,291.1499938964844,269.836669921875,269.11895751953125,283.5546875,293.2945861816406,292.1159973144531,1.0,0.1949297487735748,1.0,1.0,0.969145119190216,1.0,-0.9203972816467284,0.3826558291912079,0.5377414226531982,0.2025286257266998,0.0,0.0,0.3983253240585327,25.203737258911133,25.0,0.0137470858171582,-7969.28369140625,83.70880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,306.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1771051585674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089990019798279,0.3090036809444427,-4.690788500738563e-06,0.0,0.0001797392178559,0.0,0.0,14.210134506225586,0.0,0.0,0.0,0.3111875355243683,4.0,0.0,1.0
322080,293.1160888671875,297.1499938964844,293.1499938964844,0.0429548025131225,-1264.8824462890625,304.1460876464844,0.7120631337165833,0.0959885492920875,0.0868001356720924,293.10009765625,297.1499938964844,293.1499938964844,0.0626087635755539,-1678.295166015625,304.1446838378906,0.7664185166358948,0.1212324053049087,0.1151831299066543,293.103515625,297.1499938964844,293.1499938964844,0.0597071796655654,-1200.644287109375,304.1449584960937,0.7583643198013306,0.1173813194036483,0.0823995992541313,293.0072631835937,297.1499938964844,293.1499938964844,0.1718463003635406,-3705.088623046875,304.1434326171875,0.998577117919922,0.297564685344696,0.2543042600154876,293.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1144104003906,0.5682840943336487,0.050000000745058,0.2282517105340957,291.11474609375,291.1499938964844,269.836669921875,269.11895751953125,283.5546875,293.2945861816406,292.1159973144531,1.0,0.1949297487735748,1.0,1.0,0.969145119190216,1.0,-0.9203972816467284,0.3826558291912079,0.5377414226531982,0.2025286257266998,0.0,0.0,0.3983253240585327,25.203737258911133,25.0,0.0137470858171582,-7969.28369140625,83.70880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.891845703125,306.72381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.078125,18000.0,0.0,0.0,0.1771051585674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089990019798279,0.3090036809444427,-4.690788500738563e-06,0.0,0.0001797392178559,0.0,0.0,14.210134506225586,0.0,0.0,0.0,0.3111875355243683,4.0,0.0,1.0
322140,293.1156311035156,297.1499938964844,293.1499938964844,0.0436442866921424,-1275.9693603515625,304.146240234375,0.7156111001968384,0.0969408601522445,0.0876514390110969,293.099609375,297.1499938964844,293.1499938964844,0.063547097146511,-1695.28271484375,304.1448974609375,0.7706432938575745,0.1225966587662696,0.1164687573909759,293.1030578613281,297.1499938964844,293.1499938964844,0.0605919919908046,-1212.3258056640625,304.1451721191406,0.7623734474182129,0.1186560317873954,0.0832869336009025,293.0081787109375,297.1499938964844,293.1499938964844,0.170454204082489,-3679.8583984375,304.1478576660156,0.9983791708946228,0.3009877204895019,0.2527485191822052,293.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.5694814920425415,0.050000000745058,0.2282171100378036,291.1272277832031,291.1499938964844,269.79998779296875,269.0836486816406,283.53662109375,293.2923278808594,292.1282958984375,1.0,0.1949177980422973,1.0,1.0,0.969253659248352,1.0,-0.9221170544624328,0.3834325671195984,0.5386844873428345,0.2028961181640625,0.0,0.0,0.4005140364170074,25.038488388061523,28.0,10.501900672912598,-8010.59619140625,83.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,306.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.236328125,18000.0,0.0,0.0,0.1784667521715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124728202819824,0.3124775290489197,-4.706530944531551e-06,0.0,0.000181121067726,0.0,0.0,14.438982009887695,0.0,0.0,0.0,0.3121408820152282,4.0,0.0,1.0
322200,293.1156311035156,297.1499938964844,293.1499938964844,0.0436442866921424,-1275.9693603515625,304.146240234375,0.7156111001968384,0.0969408601522445,0.0876514390110969,293.099609375,297.1499938964844,293.1499938964844,0.063547097146511,-1695.28271484375,304.1448974609375,0.7706432938575745,0.1225966587662696,0.1164687573909759,293.1030578613281,297.1499938964844,293.1499938964844,0.0605919919908046,-1212.3258056640625,304.1451721191406,0.7623734474182129,0.1186560317873954,0.0832869336009025,293.0081787109375,297.1499938964844,293.1499938964844,0.170454204082489,-3679.8583984375,304.1478576660156,0.9983791708946228,0.3009877204895019,0.2527485191822052,293.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1260986328125,0.5694814920425415,0.050000000745058,0.2282171100378036,291.1272277832031,291.1499938964844,269.79998779296875,269.0836486816406,283.53662109375,293.2923278808594,292.1282958984375,1.0,0.1949177980422973,1.0,1.0,0.969253659248352,1.0,-0.9221170544624328,0.3834325671195984,0.5386844873428345,0.2028961181640625,0.0,0.0,0.4005140364170074,25.038488388061523,28.0,10.501900672912598,-8010.59619140625,83.7718505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8645935058594,306.736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.236328125,18000.0,0.0,0.0,0.1784667521715164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124728202819824,0.3124775290489197,-4.706530944531551e-06,0.0,0.000181121067726,0.0,0.0,14.438982009887695,0.0,0.0,0.0,0.3121408820152282,4.0,0.0,1.0
322260,293.1152648925781,297.1499938964844,293.1499938964844,0.0444023087620735,-1288.332275390625,304.146240234375,0.7163905501365662,0.0978866815567016,0.0885106772184372,293.0992126464844,297.1499938964844,293.1499938964844,0.0645612031221389,-1713.9063720703125,304.1448974609375,0.7718492746353149,0.123952105641365,0.1177612990140914,293.1026611328125,297.1499938964844,293.1499938964844,0.0615515448153018,-1225.1822509765625,304.1451721191406,0.7634514570236206,0.1199229732155799,0.084179513156414,293.0088806152344,297.1499938964844,293.1499938964844,0.1719441562891006,-3706.082763671875,304.1459350585937,0.9986159205436708,0.3044489026069641,0.2546232938766479,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12945556640625,0.5680378079414368,0.050000000745058,0.2282586991786956,291.12921142578125,291.1499938964844,269.7633361816406,269.04833984375,283.51678466796875,293.2899475097656,292.1286315917969,1.0,0.1962402313947677,1.0,1.0,0.9693554043769836,1.0,-0.9280691146850586,0.3860390484333038,0.5420300364494324,0.2044067233800888,0.0,0.0,0.4030106365680694,25.33271598815918,31.0,0.6372237801551819,-8061.93408203125,85.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,306.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.955078125,18000.0,0.0,0.0,0.1798405647277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150729835033417,0.3150776922702789,-4.7158960114757065e-06,0.0,0.0001825153158279,0.0,0.0,14.604555130004885,0.0,0.0,0.0,0.3128388822078705,4.0,0.0,1.0
322320,293.1152648925781,297.1499938964844,293.1499938964844,0.0444023087620735,-1288.332275390625,304.146240234375,0.7163905501365662,0.0978866815567016,0.0885106772184372,293.0992126464844,297.1499938964844,293.1499938964844,0.0645612031221389,-1713.9063720703125,304.1448974609375,0.7718492746353149,0.123952105641365,0.1177612990140914,293.1026611328125,297.1499938964844,293.1499938964844,0.0615515448153018,-1225.1822509765625,304.1451721191406,0.7634514570236206,0.1199229732155799,0.084179513156414,293.0088806152344,297.1499938964844,293.1499938964844,0.1719441562891006,-3706.082763671875,304.1459350585937,0.9986159205436708,0.3044489026069641,0.2546232938766479,293.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.12945556640625,0.5680378079414368,0.050000000745058,0.2282586991786956,291.12921142578125,291.1499938964844,269.7633361816406,269.04833984375,283.51678466796875,293.2899475097656,292.1286315917969,1.0,0.1962402313947677,1.0,1.0,0.9693554043769836,1.0,-0.9280691146850586,0.3860390484333038,0.5420300364494324,0.2044067233800888,0.0,0.0,0.4030106365680694,25.33271598815918,31.0,0.6372237801551819,-8061.93408203125,85.35697937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84539794921875,306.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.955078125,18000.0,0.0,0.0,0.1798405647277832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150729835033417,0.3150776922702789,-4.7158960114757065e-06,0.0,0.0001825153158279,0.0,0.0,14.604555130004885,0.0,0.0,0.0,0.3128388822078705,4.0,0.0,1.0
322380,293.1149597167969,297.1499938964844,293.1499938964844,0.0452224053442478,-1301.83935546875,304.1461181640625,0.7147626280784607,0.0988299176096916,0.0893813297152519,293.0989074707031,297.1499938964844,293.1499938964844,0.0656416490674018,-1733.9713134765625,304.1448059082031,0.7703455686569214,0.1253030449151992,0.1190635338425636,293.10235595703125,297.1499938964844,293.1499938964844,0.0625776574015617,-1239.0888671875,304.14508056640625,0.7619001269340515,0.1211867034435272,0.085080400109291,293.0158996582031,297.1499938964844,293.1499938964844,0.1760264933109283,-3777.83544921875,304.14044189453125,0.9990000128746032,0.3066153526306152,0.2595043480396271,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1225891113281,0.5642504692077637,0.050000000745058,0.2283705621957779,291.1216125488281,291.1499938964844,269.7266540527344,269.0130310058594,283.495361328125,293.2875671386719,292.120361328125,1.0,0.1986745595932006,1.0,1.0,0.9694571495056152,1.0,-0.9377498626708984,0.390259325504303,0.5474905371665955,0.2069351077079773,0.0,0.0,0.4072490334510803,26.04973793029785,34.0,-9.34202003479004,-8146.6650390625,88.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,306.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.1813010722398758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319455087184906,0.3194597959518432,-4.728740350401495e-06,0.0,0.0001839975302573,0.0,0.0,14.877137184143066,0.0,0.0,0.0,0.3139547109603882,4.0,0.0,1.0
322440,293.1149597167969,297.1499938964844,293.1499938964844,0.0452224053442478,-1301.83935546875,304.1461181640625,0.7147626280784607,0.0988299176096916,0.0893813297152519,293.0989074707031,297.1499938964844,293.1499938964844,0.0656416490674018,-1733.9713134765625,304.1448059082031,0.7703455686569214,0.1253030449151992,0.1190635338425636,293.10235595703125,297.1499938964844,293.1499938964844,0.0625776574015617,-1239.0888671875,304.14508056640625,0.7619001269340515,0.1211867034435272,0.085080400109291,293.0158996582031,297.1499938964844,293.1499938964844,0.1760264933109283,-3777.83544921875,304.14044189453125,0.9990000128746032,0.3066153526306152,0.2595043480396271,293.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1225891113281,0.5642504692077637,0.050000000745058,0.2283705621957779,291.1216125488281,291.1499938964844,269.7266540527344,269.0130310058594,283.495361328125,293.2875671386719,292.120361328125,1.0,0.1986745595932006,1.0,1.0,0.9694571495056152,1.0,-0.9377498626708984,0.390259325504303,0.5474905371665955,0.2069351077079773,0.0,0.0,0.4072490334510803,26.04973793029785,34.0,-9.34202003479004,-8146.6650390625,88.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,306.7286071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17971.013671875,18000.0,0.0,0.0,0.1813010722398758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319455087184906,0.3194597959518432,-4.728740350401495e-06,0.0,0.0001839975302573,0.0,0.0,14.877137184143066,0.0,0.0,0.0,0.3139547109603882,4.0,0.0,1.0
322500,293.1148376464844,297.1499938964844,293.1499938964844,0.0456426814198493,-1308.7830810546875,304.14605712890625,0.7131831645965576,0.0992976203560829,0.0898189768195152,293.0987854003906,297.1499938964844,293.1499938964844,0.0661923289299011,-1744.2498779296875,304.1447448730469,0.76876300573349,0.1259751170873642,0.1197171807289123,293.10223388671875,297.1499938964844,293.1499938964844,0.0631008967757225,-1246.2164306640625,304.14501953125,0.7603188753128052,0.1218145415186882,0.0855325534939765,293.0223999023437,297.1499938964844,293.1499938964844,0.1788413971662521,-3827.025634765625,304.1370544433594,0.9990000128746032,0.3070387542247772,0.2628416717052459,293.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1174621582031,0.5616389513015747,0.050000000745058,0.2284500896930694,291.1163330078125,291.1499938964844,269.7083435058594,268.995361328125,283.4841613769531,293.2864685058594,292.11492919921875,1.0,0.2002518475055694,1.0,1.0,0.9695080518722534,1.0,-0.9437028765678406,0.3928550779819488,0.5508477687835693,0.2085002213716507,0.0,0.0,0.4100205302238464,26.548683166503903,34.0,-12.46942138671875,-8200.734375,90.31350708007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8109130859375,306.73052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17964.25390625,18000.0,0.0,0.0,0.1821062564849853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224474787712097,0.3224522173404693,-4.737810286314925e-06,0.0,0.0001848146930569,0.0,0.0,15.065503120422363,0.0,0.0,0.0,0.3147236108779907,4.0,0.0,1.0
322560,293.11474609375,297.1499938964844,293.1499938964844,0.0460647977888584,-1315.76611328125,304.14599609375,0.7111336588859558,0.0997601374983787,0.090255856513977,293.09869384765625,297.1499938964844,293.1499938964844,0.066745139658451,-1754.59521484375,304.1446838378906,0.7667104005813599,0.126643031835556,0.1203707382082939,293.1021423339844,297.1499938964844,293.1499938964844,0.063625581562519,-1253.3826904296875,304.1449584960937,0.7582818865776062,0.1224370449781417,0.0859840363264083,293.03094482421875,297.1499938964844,293.1499938964844,0.182089552283287,-3883.514404296875,304.1335144042969,0.9990000128746032,0.3069768249988556,0.2666738927364349,293.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1118469238281,0.5586222410202026,0.050000000745058,0.2285445481538772,291.1106262207031,291.1499938964844,269.69000244140625,268.9776916503906,283.47271728515625,293.2854919433594,292.1091613769531,1.0,0.2020392715930938,1.0,1.0,0.9695923328399658,1.0,-0.9502660632133484,0.3957181870937347,0.554547905921936,0.2102286368608474,0.0,0.0,0.4132165014743805,27.135440826416016,25.0,-14.459036827087402,-8261.66796875,92.56021118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7927551269531,306.7331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.123046875,18000.0,0.0,0.0,0.1829836964607238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259811401367187,0.3259858787059784,-4.748858373204712e-06,0.0,0.0001857051975093,0.0,0.0,15.290382385253906,0.0,0.0,0.0,0.3156417608261108,4.0,0.0,1.0
322620,293.1145324707031,297.1499938964844,293.1499938964844,0.0467998087406158,-1327.794189453125,304.1461181640625,0.7154382467269897,0.1006994917988777,0.0910820364952087,293.0984191894531,297.1499938964844,293.1499938964844,0.0677313432097435,-1772.932861328125,304.14483642578125,0.7717406153678894,0.127994880080223,0.1216300651431083,293.1019287109375,297.1499938964844,293.1499938964844,0.0645543038845062,-1265.979736328125,304.1451110839844,0.7630665302276611,0.1236945763230323,0.0868491008877754,293.0442199707031,297.1499938964844,293.1499938964844,0.1802001446485519,-3848.8837890625,304.1426086425781,0.9990000128746032,0.3072689473628998,0.2640872597694397,293.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1080017089844,0.560660183429718,0.050000000745058,0.2284802198410034,291.109130859375,291.1499938964844,269.6533203125,268.9423828125,283.4557800292969,293.2837829589844,292.1114501953125,1.0,0.2010906636714935,1.0,1.0,0.9697609543800354,1.0,-0.9506322741508484,0.3958762586116791,0.5547560453414917,0.2103108316659927,0.0,0.0,0.4191185534000397,26.796934127807617,25.0,7.175799369812012,-8335.7890625,92.08535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.126953125,18000.0,0.0,0.0,0.1849325150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338194489479065,0.3338242173194885,-4.776379682880361e-06,0.0,0.0001876829919638,0.0,0.0,15.804034233093262,0.0,0.0,0.0,0.3177202045917511,4.0,0.0,1.0
322680,293.1145324707031,297.1499938964844,293.1499938964844,0.0467998087406158,-1327.794189453125,304.1461181640625,0.7154382467269897,0.1006994917988777,0.0910820364952087,293.0984191894531,297.1499938964844,293.1499938964844,0.0677313432097435,-1772.932861328125,304.14483642578125,0.7717406153678894,0.127994880080223,0.1216300651431083,293.1019287109375,297.1499938964844,293.1499938964844,0.0645543038845062,-1265.979736328125,304.1451110839844,0.7630665302276611,0.1236945763230323,0.0868491008877754,293.0442199707031,297.1499938964844,293.1499938964844,0.1802001446485519,-3848.8837890625,304.1426086425781,0.9990000128746032,0.3072689473628998,0.2640872597694397,293.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1080017089844,0.560660183429718,0.050000000745058,0.2284802198410034,291.109130859375,291.1499938964844,269.6533203125,268.9423828125,283.4557800292969,293.2837829589844,292.1114501953125,1.0,0.2010906636714935,1.0,1.0,0.9697609543800354,1.0,-0.9506322741508484,0.3958762586116791,0.5547560453414917,0.2103108316659927,0.0,0.0,0.4191185534000397,26.796934127807617,25.0,7.175799369812012,-8335.7890625,92.08535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7494812011719,306.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17952.126953125,18000.0,0.0,0.0,0.1849325150251388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338194489479065,0.3338242173194885,-4.776379682880361e-06,0.0,0.0001876829919638,0.0,0.0,15.804034233093262,0.0,0.0,0.0,0.3177202045917511,4.0,0.0,1.0
322740,293.1143493652344,297.1499938964844,293.1499938964844,0.0474116057157516,-1337.5552978515625,304.1463928222656,0.7201114892959595,0.1016329154372215,0.091907724738121,293.0982360839844,297.1499938964844,293.1499938964844,0.0685688704252243,-1788.251220703125,304.1451416015625,0.7774103879928589,0.1293403953313827,0.1228891685605049,293.10174560546875,297.1499938964844,293.1499938964844,0.0653359591960907,-1276.3944091796875,304.1454467773437,0.7684804797172546,0.1249441504478454,0.087712176144123,293.0440368652344,297.1499938964844,293.1499938964844,0.1772944033145904,-3797.1611328125,304.1497497558594,0.9990000128746032,0.3099717497825622,0.2608392238616943,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5632076263427734,0.050000000745058,0.2284017503261566,291.1298828125,291.1499938964844,269.6166687011719,268.9070739746094,283.43914794921875,293.2820739746094,292.131591796875,1.0,0.2004342079162597,1.0,1.0,0.969929575920105,1.0,-0.9501757621765136,0.3957067728042602,0.5544689893722534,0.2100956588983535,0.0,0.0,0.4203499853610992,26.37034034729004,28.0,19.19883155822754,-8360.9912109375,91.30501556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368256092071533,0.3368303775787353,-4.794534561369801e-06,0.0,0.0001896692410809,0.0,0.0,16.026453018188477,0.0,0.0,0.0,0.3186449408531189,4.0,0.0,1.0
322800,293.1143493652344,297.1499938964844,293.1499938964844,0.0474116057157516,-1337.5552978515625,304.1463928222656,0.7201114892959595,0.1016329154372215,0.091907724738121,293.0982360839844,297.1499938964844,293.1499938964844,0.0685688704252243,-1788.251220703125,304.1451416015625,0.7774103879928589,0.1293403953313827,0.1228891685605049,293.10174560546875,297.1499938964844,293.1499938964844,0.0653359591960907,-1276.3944091796875,304.1454467773437,0.7684804797172546,0.1249441504478454,0.087712176144123,293.0440368652344,297.1499938964844,293.1499938964844,0.1772944033145904,-3797.1611328125,304.1497497558594,0.9990000128746032,0.3099717497825622,0.2608392238616943,293.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1280822753906,0.5632076263427734,0.050000000745058,0.2284017503261566,291.1298828125,291.1499938964844,269.6166687011719,268.9070739746094,283.43914794921875,293.2820739746094,292.131591796875,1.0,0.2004342079162597,1.0,1.0,0.969929575920105,1.0,-0.9501757621765136,0.3957067728042602,0.5544689893722534,0.2100956588983535,0.0,0.0,0.4203499853610992,26.37034034729004,28.0,19.19883155822754,-8360.9912109375,91.30501556396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7205505371094,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.89453125,18000.0,0.0,0.0,0.1868896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3368256092071533,0.3368303775787353,-4.794534561369801e-06,0.0,0.0001896692410809,0.0,0.0,16.026453018188477,0.0,0.0,0.0,0.3186449408531189,4.0,0.0,1.0
322860,293.1141967773437,297.1499938964844,293.1499938964844,0.0481242015957832,-1349.199951171875,304.1463928222656,0.7218482494354248,0.1025657355785369,0.0927469432353973,293.0980834960937,297.1499938964844,293.1499938964844,0.0695185512304306,-1805.9737548828125,304.1451721191406,0.7797576785087585,0.1306807547807693,0.1241591721773147,293.10162353515625,297.1499938964844,293.1499938964844,0.0662292316555976,-1288.5528564453125,304.1454467773437,0.7706714272499084,0.1261920928955078,0.0885848626494407,293.041748046875,297.1499938964844,293.1499938964844,0.1775295436382293,-3801.28857421875,304.1492614746094,0.9990000128746032,0.3131303787231445,0.2612484991550445,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5628873705863953,0.050000000745058,0.2284114211797714,291.1357116699219,291.1499938964844,269.5799865722656,268.87176513671875,283.4202880859375,293.280029296875,292.13555908203125,1.0,0.2012027651071548,1.0,1.0,0.9700530171394348,1.0,-0.9542555809020996,0.3975084125995636,0.5567471385002136,0.2111109048128128,0.0,0.0,0.4217014610767364,26.47220993041992,31.0,6.563572883605957,-8396.34375,92.28317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,306.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1886686086654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382496237754822,0.338254451751709,-4.801134309673216e-06,0.0,0.0001914746535476,0.0,0.0,16.126256942749023,0.0,0.0,0.0,0.3190768361091614,4.0,0.0,1.0
322920,293.1141967773437,297.1499938964844,293.1499938964844,0.0481242015957832,-1349.199951171875,304.1463928222656,0.7218482494354248,0.1025657355785369,0.0927469432353973,293.0980834960937,297.1499938964844,293.1499938964844,0.0695185512304306,-1805.9737548828125,304.1451721191406,0.7797576785087585,0.1306807547807693,0.1241591721773147,293.10162353515625,297.1499938964844,293.1499938964844,0.0662292316555976,-1288.5528564453125,304.1454467773437,0.7706714272499084,0.1261920928955078,0.0885848626494407,293.041748046875,297.1499938964844,293.1499938964844,0.1775295436382293,-3801.28857421875,304.1492614746094,0.9990000128746032,0.3131303787231445,0.2612484991550445,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1356201171875,0.5628873705863953,0.050000000745058,0.2284114211797714,291.1357116699219,291.1499938964844,269.5799865722656,268.87176513671875,283.4202880859375,293.280029296875,292.13555908203125,1.0,0.2012027651071548,1.0,1.0,0.9700530171394348,1.0,-0.9542555809020996,0.3975084125995636,0.5567471385002136,0.2111109048128128,0.0,0.0,0.4217014610767364,26.47220993041992,31.0,6.563572883605957,-8396.34375,92.28317260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71600341796875,306.78326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.443359375,18000.0,0.0,0.0,0.1886686086654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3382496237754822,0.338254451751709,-4.801134309673216e-06,0.0,0.0001914746535476,0.0,0.0,16.126256942749023,0.0,0.0,0.0,0.3190768361091614,4.0,0.0,1.0
322980,293.1140441894531,297.1499938964844,293.1499938964844,0.048915222287178,-1362.2935791015625,304.1462707519531,0.7211272716522217,0.1035067960619926,0.0936078056693077,293.09796142578125,297.1499938964844,293.1499938964844,0.0705510675907135,-1825.4769287109373,304.1450500488281,0.7791987061500549,0.1320251077413559,0.1254473775625229,293.1014709472656,297.1499938964844,293.1499938964844,0.0672074630856514,-1302.037841796875,304.1453552246094,0.7700405120849609,0.1274487078189849,0.0894744172692298,293.044921875,297.1499938964844,293.1499938964844,0.1804885566234588,-3853.18212890625,304.1445007324219,0.9990000128746032,0.3152413666248321,0.2648078501224518,293.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.5600928664207458,0.050000000745058,0.2284976989030838,291.1308288574219,291.1499938964844,269.5433349609375,268.83642578125,283.3994140625,293.2777099609375,292.1298522949219,1.0,0.2031585127115249,1.0,1.0,0.9701764583587646,1.0,-0.962277054786682,0.4010239243507385,0.5612531304359436,0.2131990492343902,0.0,0.0,0.4245151579380035,27.034055709838867,34.0,-5.456056594848633,-8466.6357421875,94.81790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,306.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.96484375,18000.0,0.0,0.0,0.1903303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412095904350281,0.3412144184112549,-4.810184691450559e-06,0.0,0.0001931610895553,0.0,0.0,16.320293426513672,0.0,0.0,0.0,0.3198681175708771,4.0,0.0,1.0
323040,293.1140441894531,297.1499938964844,293.1499938964844,0.048915222287178,-1362.2935791015625,304.1462707519531,0.7211272716522217,0.1035067960619926,0.0936078056693077,293.09796142578125,297.1499938964844,293.1499938964844,0.0705510675907135,-1825.4769287109373,304.1450500488281,0.7791987061500549,0.1320251077413559,0.1254473775625229,293.1014709472656,297.1499938964844,293.1499938964844,0.0672074630856514,-1302.037841796875,304.1453552246094,0.7700405120849609,0.1274487078189849,0.0894744172692298,293.044921875,297.1499938964844,293.1499938964844,0.1804885566234588,-3853.18212890625,304.1445007324219,0.9990000128746032,0.3152413666248321,0.2648078501224518,293.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.131591796875,0.5600928664207458,0.050000000745058,0.2284976989030838,291.1308288574219,291.1499938964844,269.5433349609375,268.83642578125,283.3994140625,293.2777099609375,292.1298522949219,1.0,0.2031585127115249,1.0,1.0,0.9701764583587646,1.0,-0.962277054786682,0.4010239243507385,0.5612531304359436,0.2131990492343902,0.0,0.0,0.4245151579380035,27.034055709838867,34.0,-5.456056594848633,-8466.6357421875,94.81790924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72222900390625,306.79132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.96484375,18000.0,0.0,0.0,0.1903303265571594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3412095904350281,0.3412144184112549,-4.810184691450559e-06,0.0,0.0001931610895553,0.0,0.0,16.320293426513672,0.0,0.0,0.0,0.3198681175708771,4.0,0.0,1.0
323100,293.11395263671875,297.1499938964844,293.1499938964844,0.049327939748764,-1369.1600341796875,304.1462097167969,0.720000684261322,0.1039779707789421,0.0940448939800262,293.0978698730469,297.1499938964844,293.1499938964844,0.0710851103067398,-1835.6201171875,304.1449890136719,0.7780185341835022,0.1326977312564849,0.1260978430509567,293.1014099121094,297.1499938964844,293.1499938964844,0.0677148625254631,-1309.0726318359375,304.145263671875,0.768850564956665,0.1280781030654907,0.0899246335029602,293.04937744140625,297.1499938964844,293.1499938964844,0.1827968060970306,-3893.43017578125,304.1413269042969,0.9990000128746032,0.3156955540180206,0.2675450444221496,293.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1273498535156,0.5579339265823364,0.050000000745058,0.2285660505294799,291.1263732910156,291.1499938964844,269.5249938964844,268.8187866210937,283.3883972167969,293.27655029296875,292.1251525878906,1.0,0.2045212388038635,1.0,1.0,0.9702381491661072,1.0,-0.9674896001815796,0.4033076763153076,0.564181923866272,0.2145674675703048,0.0,0.0,0.426533430814743,27.46529769897461,34.0,-9.633655548095703,-8514.0283203125,96.59336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7245788574219,306.7987670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17972.41796875,18000.0,0.0,0.0,0.1911598891019821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434348106384277,0.3434396088123321,-4.817193712369772e-06,0.0,0.0001940029906108,0.0,0.0,16.467552185058594,0.0,0.0,0.0,0.3204656839370727,4.0,0.0,1.0
323160,293.1138916015625,297.1499938964844,293.1499938964844,0.0497467964887619,-1376.144775390625,304.1461486816406,0.7184212803840637,0.104446992278099,0.0944840908050537,293.09783935546875,297.1499938964844,293.1499938964844,0.0716258510947227,-1845.9185791015625,304.1449279785156,0.776323139667511,0.1333688795566558,0.1267508715391159,293.1013488769531,297.1499938964844,293.1499938964844,0.0682287737727165,-1316.2181396484375,304.14520263671875,0.7671606540679932,0.1287056058645248,0.0903766900300979,293.055908203125,297.1499938964844,293.1499938964844,0.185576245188713,-3941.67236328125,304.1378479003906,0.9990000128746032,0.3156900107860565,0.270820677280426,293.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1222839355469,0.5553432106971741,0.050000000745058,0.2286500930786132,291.12115478515625,291.1499938964844,269.50665283203125,268.8011169433594,283.3770751953125,293.27545166015625,292.11981201171875,1.0,0.2061091065406799,1.0,1.0,0.9703282713890076,1.0,-0.9733750224113464,0.4058868587017059,0.5674881935119629,0.2161160409450531,0.0,0.0,0.4289780855178833,27.98936080932617,25.0,-12.563637733459473,-8568.8994140625,98.67951965332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7242431640625,306.8076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17965.162109375,18000.0,0.0,0.0,0.1920137852430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3462065756320953,0.3462113738059997,-4.826218628295464e-06,0.0,0.0001948695862665,0.0,0.0,16.65281867980957,0.0,0.0,0.0,0.3212169110774994,4.0,0.0,1.0
323220,293.1136474609375,297.1499938964844,293.1499938964844,0.0504824742674827,-1388.29345703125,304.1462097167969,0.7231983542442322,0.1054082587361335,0.0953223034739494,293.0975952148437,297.1499938964844,293.1499938964844,0.0725956782698631,-1864.2650146484373,304.14501953125,0.7822055816650391,0.1347352266311645,0.1280160099267959,293.1011047363281,297.1499938964844,293.1499938964844,0.0691453740000724,-1328.8734130859375,304.1452941894531,0.7728130221366882,0.1299832016229629,0.0912494957447052,293.065185546875,297.1499938964844,293.1499938964844,0.1829247772693634,-3894.218994140625,304.1467590332031,0.9990000128746032,0.316161572933197,0.2673608660697937,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.118896484375,0.5580792427062988,0.050000000745058,0.2285611629486084,291.1200561523437,291.1499938964844,269.4700012207031,268.76580810546875,283.3607482910156,293.2733459472656,292.122314453125,1.0,0.2048138082027435,1.0,1.0,0.9705083966255188,1.0,-0.972694456577301,0.4055720567703247,0.5671223998069763,0.2159563452005386,0.0,0.0,0.4333883225917816,27.50696182250977,28.0,7.439872741699219,-8631.345703125,97.73853302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718994140625,306.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.484375,18000.0,0.0,0.0,0.1937811076641082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525233268737793,0.3525281548500061,-4.849843662668718e-06,0.0,0.000196663182578,0.0,0.0,17.088674545288086,0.0,0.0,0.0,0.3229598999023437,4.0,0.0,1.0
323280,293.1136474609375,297.1499938964844,293.1499938964844,0.0504824742674827,-1388.29345703125,304.1462097167969,0.7231983542442322,0.1054082587361335,0.0953223034739494,293.0975952148437,297.1499938964844,293.1499938964844,0.0725956782698631,-1864.2650146484373,304.14501953125,0.7822055816650391,0.1347352266311645,0.1280160099267959,293.1011047363281,297.1499938964844,293.1499938964844,0.0691453740000724,-1328.8734130859375,304.1452941894531,0.7728130221366882,0.1299832016229629,0.0912494957447052,293.065185546875,297.1499938964844,293.1499938964844,0.1829247772693634,-3894.218994140625,304.1467590332031,0.9990000128746032,0.316161572933197,0.2673608660697937,293.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.118896484375,0.5580792427062988,0.050000000745058,0.2285611629486084,291.1200561523437,291.1499938964844,269.4700012207031,268.76580810546875,283.3607482910156,293.2733459472656,292.122314453125,1.0,0.2048138082027435,1.0,1.0,0.9705083966255188,1.0,-0.972694456577301,0.4055720567703247,0.5671223998069763,0.2159563452005386,0.0,0.0,0.4333883225917816,27.50696182250977,28.0,7.439872741699219,-8631.345703125,97.73853302001952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.718994140625,306.86407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.484375,18000.0,0.0,0.0,0.1937811076641082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525233268737793,0.3525281548500061,-4.849843662668718e-06,0.0,0.000196663182578,0.0,0.0,17.088674545288086,0.0,0.0,0.0,0.3229598999023437,4.0,0.0,1.0
323340,293.1134948730469,297.1499938964844,293.1499938964844,0.0511315017938613,-1398.824462890625,304.1463928222656,0.7260381579399109,0.1063628643751144,0.09617879986763,293.0974426269531,297.1499938964844,293.1499938964844,0.0734573304653167,-1880.3662109375,304.1452331542969,0.7858718633651733,0.1360949426889419,0.1293005347251892,293.1009521484375,297.1499938964844,293.1499938964844,0.0699564069509506,-1339.92724609375,304.1454772949219,0.7763152718544006,0.1312538087368011,0.0921360254287719,293.0635681152344,297.1499938964844,293.1499938964844,0.1817999631166458,-3874.2373046875,304.1494445800781,0.9990000128746032,0.3186364471912384,0.2663136422634125,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363830566406,0.558905839920044,0.050000000745058,0.2285347878932953,291.137451171875,291.1499938964844,269.4333190917969,268.73046875,283.3429260253906,293.27117919921875,292.13800048828125,1.0,0.2051426470279693,1.0,1.0,0.9706885814666748,1.0,-0.9750356078147888,0.406613141298294,0.5684224963188171,0.216518759727478,0.0,0.0,0.4337322413921356,27.394989013671875,31.0,12.242549896240234,-8664.2275390625,98.04064178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72607421875,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1954256147146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541119396686554,0.3541167974472046,-4.862938112637494e-06,0.0,0.0001983321562875,0.0,0.0,17.22215461730957,0.0,0.0,0.0,0.3235172927379608,4.0,0.0,1.0
323400,293.1134948730469,297.1499938964844,293.1499938964844,0.0511315017938613,-1398.824462890625,304.1463928222656,0.7260381579399109,0.1063628643751144,0.09617879986763,293.0974426269531,297.1499938964844,293.1499938964844,0.0734573304653167,-1880.3662109375,304.1452331542969,0.7858718633651733,0.1360949426889419,0.1293005347251892,293.1009521484375,297.1499938964844,293.1499938964844,0.0699564069509506,-1339.92724609375,304.1454772949219,0.7763152718544006,0.1312538087368011,0.0921360254287719,293.0635681152344,297.1499938964844,293.1499938964844,0.1817999631166458,-3874.2373046875,304.1494445800781,0.9990000128746032,0.3186364471912384,0.2663136422634125,293.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1363830566406,0.558905839920044,0.050000000745058,0.2285347878932953,291.137451171875,291.1499938964844,269.4333190917969,268.73046875,283.3429260253906,293.27117919921875,292.13800048828125,1.0,0.2051426470279693,1.0,1.0,0.9706885814666748,1.0,-0.9750356078147888,0.406613141298294,0.5684224963188171,0.216518759727478,0.0,0.0,0.4337322413921356,27.394989013671875,31.0,12.242549896240234,-8664.2275390625,98.04064178466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72607421875,306.87890625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1954256147146225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541119396686554,0.3541167974472046,-4.862938112637494e-06,0.0,0.0001983321562875,0.0,0.0,17.22215461730957,0.0,0.0,0.0,0.3235172927379608,4.0,0.0,1.0
323460,293.11334228515625,297.1499938964844,293.1499938964844,0.0519107654690742,-1411.8162841796875,304.14630126953125,0.72606360912323,0.1073158755898475,0.0970468521118164,293.0973205566406,297.1499938964844,293.1499938964844,0.0744689181447029,-1899.6944580078125,304.1451416015625,0.7861666679382324,0.137450709939003,0.1305956840515136,293.100830078125,297.1499938964844,293.1499938964844,0.0709151700139045,-1353.30517578125,304.1453857421875,0.776526927947998,0.1325231939554214,0.0930317640304565,293.0647277832031,297.1499938964844,293.1499938964844,0.1838893145322799,-3910.74462890625,304.14605712890625,0.9990000128746032,0.3205999433994293,0.2688291668891907,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5569186210632324,0.050000000745058,0.2285983562469482,291.134765625,291.1499938964844,269.39666748046875,268.6951599121094,283.32281494140625,293.268798828125,292.1340026855469,1.0,0.2067146152257919,1.0,1.0,0.9708431363105774,1.0,-0.9818013906478882,0.4095789194107055,0.5722224712371826,0.2183020859956741,0.0,0.0,0.4358293712139129,27.82168197631836,34.0,-1.981428623199463,-8723.1845703125,100.17107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,306.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1968925893306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560628890991211,0.3560677468776703,-4.869155873166164e-06,0.0,0.0001998209481826,0.0,0.0,17.355026245117188,0.0,0.0,0.0,0.3240735232830047,4.0,0.0,1.0
323520,293.11334228515625,297.1499938964844,293.1499938964844,0.0519107654690742,-1411.8162841796875,304.14630126953125,0.72606360912323,0.1073158755898475,0.0970468521118164,293.0973205566406,297.1499938964844,293.1499938964844,0.0744689181447029,-1899.6944580078125,304.1451416015625,0.7861666679382324,0.137450709939003,0.1305956840515136,293.100830078125,297.1499938964844,293.1499938964844,0.0709151700139045,-1353.30517578125,304.1453857421875,0.776526927947998,0.1325231939554214,0.0930317640304565,293.0647277832031,297.1499938964844,293.1499938964844,0.1838893145322799,-3910.74462890625,304.14605712890625,0.9990000128746032,0.3205999433994293,0.2688291668891907,293.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1353759765625,0.5569186210632324,0.050000000745058,0.2285983562469482,291.134765625,291.1499938964844,269.39666748046875,268.6951599121094,283.32281494140625,293.268798828125,292.1340026855469,1.0,0.2067146152257919,1.0,1.0,0.9708431363105774,1.0,-0.9818013906478882,0.4095789194107055,0.5722224712371826,0.2183020859956741,0.0,0.0,0.4358293712139129,27.82168197631836,34.0,-1.981428623199463,-8723.1845703125,100.17107391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7452087402344,306.88983154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.703125,18000.0,0.0,0.0,0.1968925893306732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560628890991211,0.3560677468776703,-4.869155873166164e-06,0.0,0.0001998209481826,0.0,0.0,17.355026245117188,0.0,0.0,0.0,0.3240735232830047,4.0,0.0,1.0
323580,293.1132202148437,297.1499938964844,293.1499938964844,0.052732415497303,-1425.61328125,304.1461486816406,0.7240267992019653,0.1082702726125717,0.0979310795664787,293.09722900390625,297.1499938964844,293.1499938964844,0.0755252689123153,-1920.0108642578125,304.1449890136719,0.7839759588241577,0.1388066411018371,0.1319059580564499,293.1007080078125,297.1499938964844,293.1499938964844,0.0719197317957878,-1367.4212646484375,304.145263671875,0.7743156552314758,0.1337950229644775,0.0939406603574752,293.0725402832031,297.1499938964844,293.1499938964844,0.1882130950689315,-3985.76220703125,304.14013671875,0.9990000128746032,0.3211908340454101,0.2739395201206207,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.5528745651245117,0.050000000745058,0.2287319451570511,291.1268310546875,291.1499938964844,269.3599853515625,268.6598205566406,283.30096435546875,293.266357421875,292.12567138671875,1.0,0.2093356400728225,1.0,1.0,0.97099769115448,1.0,-0.9918192625045776,0.4139723181724548,0.5778469443321228,0.2209647893905639,0.0,0.0,0.4394150078296661,28.66559410095215,37.0,-10.02625560760498,-8815.9482421875,103.72957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,306.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.412109375,18000.0,0.0,0.0,0.1983299702405929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601820766925812,0.3601869642734527,-4.882723260379862e-06,0.0,0.0002012797194765,0.0,0.0,17.638700485229492,0.0,0.0,0.0,0.3252148628234863,4.0,0.0,1.0
323640,293.1132202148437,297.1499938964844,293.1499938964844,0.052732415497303,-1425.61328125,304.1461486816406,0.7240267992019653,0.1082702726125717,0.0979310795664787,293.09722900390625,297.1499938964844,293.1499938964844,0.0755252689123153,-1920.0108642578125,304.1449890136719,0.7839759588241577,0.1388066411018371,0.1319059580564499,293.1007080078125,297.1499938964844,293.1499938964844,0.0719197317957878,-1367.4212646484375,304.145263671875,0.7743156552314758,0.1337950229644775,0.0939406603574752,293.0725402832031,297.1499938964844,293.1499938964844,0.1882130950689315,-3985.76220703125,304.14013671875,0.9990000128746032,0.3211908340454101,0.2739395201206207,293.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1278076171875,0.5528745651245117,0.050000000745058,0.2287319451570511,291.1268310546875,291.1499938964844,269.3599853515625,268.6598205566406,283.30096435546875,293.266357421875,292.12567138671875,1.0,0.2093356400728225,1.0,1.0,0.97099769115448,1.0,-0.9918192625045776,0.4139723181724548,0.5778469443321228,0.2209647893905639,0.0,0.0,0.4394150078296661,28.66559410095215,37.0,-10.02625560760498,-8815.9482421875,103.72957611083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7600402832031,306.9095458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.412109375,18000.0,0.0,0.0,0.1983299702405929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3601820766925812,0.3601869642734527,-4.882723260379862e-06,0.0,0.0002012797194765,0.0,0.0,17.638700485229492,0.0,0.0,0.0,0.3252148628234863,4.0,0.0,1.0
