time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1131896972656,297.1499938964844,293.1499938964844,0.0531535893678665,-1432.716064453125,304.1460876464844,0.7223549485206604,0.1087446212768554,0.098376527428627,293.09716796875,297.1499938964844,293.1499938964844,0.076065182685852,-1930.4356689453125,304.1449279785156,0.7821088433265686,0.1394825130701065,0.132564976811409,293.10064697265625,297.1499938964844,293.1499938964844,0.0724335014820098,-1374.6715087890625,304.1451721191406,0.772459089756012,0.1344285607337951,0.0943980291485786,293.079345703125,297.1499938964844,293.1499938964844,0.1910826116800308,-4035.23876953125,304.13671875,0.9990000128746032,0.3208359777927398,0.2772977352142334,293.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1227722167969,0.5502234697341919,0.050000000745058,0.2288227677345276,291.1216125488281,291.1499938964844,269.3416748046875,268.6421813964844,283.28955078125,293.26519775390625,292.1202697753906,1.0,0.2109833657741546,1.0,1.0,0.9710749387741088,1.0,-0.9978331923484802,0.4166128933429718,0.5812203288078308,0.2225676476955413,0.0,0.0,0.4418321251869201,29.22948265075684,37.0,-12.79431438446045,-8872.64453125,105.99309539794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76202392578125,306.91961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.83203125,18000.0,0.0,0.0,0.1990874111652374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3630257546901703,0.3630306422710418,-4.892582182947081e-06,0.0,0.0002020484098466,0.0,0.0,17.8375244140625,0.0,0.0,0.0,0.3260159194469452,4.0,0.0,1.0
323760,293.1131591796875,297.1499938964844,293.1499938964844,0.0535770952701568,-1439.873291015625,304.1460266113281,0.7203115820884705,0.1092148870229721,0.0988219901919364,293.09716796875,297.1499938964844,293.1499938964844,0.0766084790229797,-1940.9459228515625,304.1448669433594,0.7798218727111816,0.1401553452014923,0.1332248002290725,293.1006164550781,297.1499938964844,293.1499938964844,0.0729500576853752,-1381.9766845703125,304.1451110839844,0.7701953053474426,0.1350581794977188,0.0948555618524551,293.0881042480469,297.1499938964844,293.1499938964844,0.1943553984165191,-4091.399658203125,304.1331787109375,0.9990000128746032,0.320014625787735,0.2811074554920196,293.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1171569824219,0.5472385287284851,0.050000000745058,0.2289282977581024,291.1159362792969,291.1499938964844,269.3233337402344,268.62451171875,283.2778625488281,293.2641296386719,292.11456298828125,1.0,0.2128254622220993,1.0,1.0,0.9711949825286864,1.0,-1.0044080018997192,0.4195015132427215,0.5849064588546753,0.2243205457925796,0.0,0.0,0.4446727931499481,29.879865646362305,25.0,-14.521552085876465,-8935.9130859375,108.55290222167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7589416503906,306.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17954.52734375,18000.0,0.0,0.0,0.1998965889215469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366460770368576,0.3664656579494476,-4.904828983853804e-06,0.0,0.0002028696326306,0.0,0.0,18.08034324645996,0.0,0.0,0.0,0.3269922137260437,4.0,0.0,1.0
323820,293.11297607421875,297.1499938964844,293.1499938964844,0.0542815588414669,-1451.61572265625,304.14617919921875,0.7262588739395142,0.1101845577359199,0.0996553376317024,293.09698486328125,297.1499938964844,293.1499938964844,0.0775400847196579,-1958.772705078125,304.1450500488281,0.7871624827384949,0.1415304541587829,0.1344853192567825,293.1004638671875,297.1499938964844,293.1499938964844,0.0738289281725883,-1394.2669677734375,304.1452941894531,0.7772891521453857,0.1363451033830642,0.0957254096865654,293.0990295410156,297.1499938964844,293.1499938964844,0.1903962641954422,-4021.16259765625,304.1459350585937,0.9990000128746032,0.3193199634552002,0.2760508060455322,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1155700683594,0.5512061715126038,0.050000000745058,0.2287885099649429,291.1173400878906,291.1499938964844,269.2866516113281,268.58917236328125,283.26348876953125,293.2620849609375,292.120361328125,1.0,0.2107266038656234,1.0,1.0,0.971435010433197,1.0,-1.0017365217208862,0.4182634055614471,0.5834731459617615,0.2237380594015121,0.0,0.0,0.4493717849254608,29.10189437866211,25.0,12.15992546081543,-8995.1123046875,106.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,306.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.51953125,18000.0,0.0,0.0,0.2016332000494003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738715052604675,0.3738764524459839,-4.935388005833374e-06,0.0,0.0002046320587396,0.0,0.0,18.624048233032227,0.0,0.0,0.0,0.3291385173797607,4.0,0.0,1.0
323880,293.11297607421875,297.1499938964844,293.1499938964844,0.0542815588414669,-1451.61572265625,304.14617919921875,0.7262588739395142,0.1101845577359199,0.0996553376317024,293.09698486328125,297.1499938964844,293.1499938964844,0.0775400847196579,-1958.772705078125,304.1450500488281,0.7871624827384949,0.1415304541587829,0.1344853192567825,293.1004638671875,297.1499938964844,293.1499938964844,0.0738289281725883,-1394.2669677734375,304.1452941894531,0.7772891521453857,0.1363451033830642,0.0957254096865654,293.0990295410156,297.1499938964844,293.1499938964844,0.1903962641954422,-4021.16259765625,304.1459350585937,0.9990000128746032,0.3193199634552002,0.2760508060455322,293.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1155700683594,0.5512061715126038,0.050000000745058,0.2287885099649429,291.1173400878906,291.1499938964844,269.2866516113281,268.58917236328125,283.26348876953125,293.2620849609375,292.120361328125,1.0,0.2107266038656234,1.0,1.0,0.971435010433197,1.0,-1.0017365217208862,0.4182634055614471,0.5834731459617615,0.2237380594015121,0.0,0.0,0.4493717849254608,29.10189437866211,25.0,12.15992546081543,-8995.1123046875,106.6329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7446594238281,306.99102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.51953125,18000.0,0.0,0.0,0.2016332000494003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3738715052604675,0.3738764524459839,-4.935388005833374e-06,0.0,0.0002046320587396,0.0,0.0,18.624048233032227,0.0,0.0,0.0,0.3291385173797607,4.0,0.0,1.0
323940,293.11279296875,297.1499938964844,293.1499938964844,0.0548531226813793,-1460.864501953125,304.1465148925781,0.7326329350471497,0.1111591160297393,0.1005022749304771,293.0968017578125,297.1499938964844,293.1499938964844,0.0783089250326156,-1973.1590576171875,304.1453857421875,0.7951165437698364,0.1429086625576019,0.1357587873935699,293.10028076171875,297.1499938964844,293.1499938964844,0.0745496824383735,-1404.11181640625,304.1456604003906,0.7850230932235718,0.1376359760761261,0.0966047123074531,293.0912170410156,297.1499938964844,293.1499938964844,0.1854218691587448,-3934.276611328125,304.1553649902344,0.9990000128746032,0.3221735954284668,0.2704607844352722,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1412048339844,0.5556273460388184,0.050000000745058,0.228639930486679,291.1433410644531,291.1499938964844,269.25,268.5538635253906,283.2496643066406,293.2598876953125,292.1451416015625,1.0,0.2091522216796875,1.0,1.0,0.9716750383377076,1.0,-0.9984463453292848,0.4167833626270294,0.5816629528999329,0.2229142636060714,0.0,0.0,0.4483903646469116,28.266582489013672,28.0,23.74996757507324,-8992.51171875,104.49139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.2032137662172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744633495807647,0.3744682967662811,-4.948418336425675e-06,0.0,0.0002062361454591,0.0,0.0,18.70378494262696,0.0,0.0,0.0,0.3294659256935119,4.0,0.0,1.0
324000,293.11279296875,297.1499938964844,293.1499938964844,0.0548531226813793,-1460.864501953125,304.1465148925781,0.7326329350471497,0.1111591160297393,0.1005022749304771,293.0968017578125,297.1499938964844,293.1499938964844,0.0783089250326156,-1973.1590576171875,304.1453857421875,0.7951165437698364,0.1429086625576019,0.1357587873935699,293.10028076171875,297.1499938964844,293.1499938964844,0.0745496824383735,-1404.11181640625,304.1456604003906,0.7850230932235718,0.1376359760761261,0.0966047123074531,293.0912170410156,297.1499938964844,293.1499938964844,0.1854218691587448,-3934.276611328125,304.1553649902344,0.9990000128746032,0.3221735954284668,0.2704607844352722,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1412048339844,0.5556273460388184,0.050000000745058,0.228639930486679,291.1433410644531,291.1499938964844,269.25,268.5538635253906,283.2496643066406,293.2598876953125,292.1451416015625,1.0,0.2091522216796875,1.0,1.0,0.9716750383377076,1.0,-0.9984463453292848,0.4167833626270294,0.5816629528999329,0.2229142636060714,0.0,0.0,0.4483903646469116,28.266582489013672,28.0,23.74996757507324,-8992.51171875,104.49139404296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74884033203125,307.0099182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.04296875,18000.0,0.0,0.0,0.2032137662172317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3744633495807647,0.3744682967662811,-4.948418336425675e-06,0.0,0.0002062361454591,0.0,0.0,18.70378494262696,0.0,0.0,0.0,0.3294659256935119,4.0,0.0,1.0
324060,293.11260986328125,297.1499938964844,293.1499938964844,0.055568266659975,-1472.8360595703125,304.1464538574219,0.735898494720459,0.1121428981423378,0.1013742610812187,293.0966491699219,297.1499938964844,293.1499938964844,0.0792401656508445,-1991.046142578125,304.1453857421875,0.7992913126945496,0.1442909985780716,0.1370547860860824,293.1000671386719,297.1499938964844,293.1499938964844,0.0754321664571762,-1416.507568359375,304.1456298828125,0.7890756130218506,0.1389373540878296,0.0975040644407272,293.0792236328125,297.1499938964844,293.1499938964844,0.1839325577020645,-3908.838134765625,304.1558532714844,0.9990000128746032,0.3260982632637024,0.268833726644516,293.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.5569145083427429,0.050000000745058,0.2285979241132736,291.1497802734375,291.1499938964844,269.2133483886719,268.5185241699219,283.2328491210937,293.257080078125,292.1496887207031,1.0,0.209146499633789,1.0,1.0,0.9718318581581116,1.0,-1.0001224279403689,0.4174838364124298,0.5826385617256165,0.2234371602535247,0.0,0.0,0.4478097856044769,28.06611442565918,31.0,8.39860725402832,-9003.9033203125,104.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.2044487446546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733178675174713,0.3733228147029876,-4.945001819578465e-06,0.0,0.0002074894728139,0.0,0.0,18.62339210510254,0.0,0.0,0.0,0.329173743724823,4.0,0.0,1.0
324120,293.11260986328125,297.1499938964844,293.1499938964844,0.055568266659975,-1472.8360595703125,304.1464538574219,0.735898494720459,0.1121428981423378,0.1013742610812187,293.0966491699219,297.1499938964844,293.1499938964844,0.0792401656508445,-1991.046142578125,304.1453857421875,0.7992913126945496,0.1442909985780716,0.1370547860860824,293.1000671386719,297.1499938964844,293.1499938964844,0.0754321664571762,-1416.507568359375,304.1456298828125,0.7890756130218506,0.1389373540878296,0.0975040644407272,293.0792236328125,297.1499938964844,293.1499938964844,0.1839325577020645,-3908.838134765625,304.1558532714844,0.9990000128746032,0.3260982632637024,0.268833726644516,293.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.149658203125,0.5569145083427429,0.050000000745058,0.2285979241132736,291.1497802734375,291.1499938964844,269.2133483886719,268.5185241699219,283.2328491210937,293.257080078125,292.1496887207031,1.0,0.209146499633789,1.0,1.0,0.9718318581581116,1.0,-1.0001224279403689,0.4174838364124298,0.5826385617256165,0.2234371602535247,0.0,0.0,0.4478097856044769,28.06611442565918,31.0,8.39860725402832,-9003.9033203125,104.5159683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,307.016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.2044487446546554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3733178675174713,0.3733228147029876,-4.945001819578465e-06,0.0,0.0002074894728139,0.0,0.0,18.62339210510254,0.0,0.0,0.0,0.329173743724823,4.0,0.0,1.0
324180,293.1123046875,297.1499938964844,293.1499938964844,0.0563813038170337,-1486.6502685546875,304.14630126953125,0.7365139126777649,0.113147847354412,0.1022810414433479,293.0964050292969,297.1499938964844,293.1499938964844,0.0802767351269722,-2011.1910400390625,304.1451721191406,0.8002322912216187,0.1456892937421798,0.1383819580078125,293.0997619628906,297.1499938964844,293.1499938964844,0.0764232873916626,-1430.6055908203125,304.1454162597656,0.7899607419967651,0.1402628272771835,0.098432220518589,293.0721130371094,297.1499938964844,293.1499938964844,0.1853760927915573,-3934.58935546875,304.1513977050781,0.9990000128746032,0.3293458521366119,0.2705864608287811,293.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14556884765625,0.5555276870727539,0.050000000745058,0.2286430299282074,291.144775390625,291.1499938964844,269.1766662597656,268.4831848144531,283.2134094238281,293.25372314453125,292.1437072753906,1.0,0.2104451954364776,1.0,1.0,0.9719886779785156,1.0,-1.00607430934906,0.4200628399848938,0.5860114693641663,0.2251131534576416,0.0,0.0,0.4487630724906921,28.38779640197754,34.0,-5.492940902709961,-9053.37109375,106.37010955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.2054430544376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739226162433624,0.3739275634288788,-4.944959982822184e-06,0.0,0.0002084985899273,0.0,0.0,18.659557342529297,0.0,0.0,0.0,0.3293230533599853,4.0,0.0,1.0
324240,293.1123046875,297.1499938964844,293.1499938964844,0.0563813038170337,-1486.6502685546875,304.14630126953125,0.7365139126777649,0.113147847354412,0.1022810414433479,293.0964050292969,297.1499938964844,293.1499938964844,0.0802767351269722,-2011.1910400390625,304.1451721191406,0.8002322912216187,0.1456892937421798,0.1383819580078125,293.0997619628906,297.1499938964844,293.1499938964844,0.0764232873916626,-1430.6055908203125,304.1454162597656,0.7899607419967651,0.1402628272771835,0.098432220518589,293.0721130371094,297.1499938964844,293.1499938964844,0.1853760927915573,-3934.58935546875,304.1513977050781,0.9990000128746032,0.3293458521366119,0.2705864608287811,293.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.14556884765625,0.5555276870727539,0.050000000745058,0.2286430299282074,291.144775390625,291.1499938964844,269.1766662597656,268.4831848144531,283.2134094238281,293.25372314453125,292.1437072753906,1.0,0.2104451954364776,1.0,1.0,0.9719886779785156,1.0,-1.00607430934906,0.4200628399848938,0.5860114693641663,0.2251131534576416,0.0,0.0,0.4487630724906921,28.38779640197754,34.0,-5.492940902709961,-9053.37109375,106.37010955810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82049560546875,307.03448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.888671875,18000.0,0.0,0.0,0.2054430544376373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3739226162433624,0.3739275634288788,-4.944959982822184e-06,0.0,0.0002084985899273,0.0,0.0,18.659557342529297,0.0,0.0,0.0,0.3293230533599853,4.0,0.0,1.0
324300,293.1121520996094,297.1499938964844,293.1499938964844,0.0568128637969493,-1494.03125,304.14617919921875,0.7359879016876221,0.1136562302708625,0.1027462631464004,293.0962829589844,297.1499938964844,293.1499938964844,0.0808218717575073,-2021.838623046875,304.14508056640625,0.799689531326294,0.1463937908411026,0.1390570104122162,293.099609375,297.1499938964844,293.1499938964844,0.0769467279314994,-1438.09228515625,304.1452941894531,0.7894084453582764,0.1409328877925872,0.098906435072422,293.071533203125,297.1499938964844,293.1499938964844,0.187011256814003,-3963.2294921875,304.148193359375,0.9990000128746032,0.3304498195648193,0.2725145220756531,293.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.140869140625,0.55400151014328,0.050000000745058,0.2286934852600097,291.1397705078125,291.1499938964844,269.1583251953125,268.46551513671875,283.202880859375,293.251953125,292.138427734375,1.0,0.211517259478569,1.0,1.0,0.97206711769104,1.0,-1.0103862285614014,0.4219421148300171,0.588444173336029,0.2263086885213852,0.0,0.0,0.4499455094337463,28.715620040893555,34.0,-10.54985523223877,-9091.6923828125,107.88790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8381652832031,307.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.583984375,18000.0,0.0,0.0,0.2059067040681839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3751139342784881,0.3751188814640045,-4.948137757310178e-06,0.0,0.0002089691261062,0.0,0.0,18.74197196960449,0.0,0.0,0.0,0.3296528458595276,4.0,0.0,1.0
324360,293.11199951171875,297.1499938964844,293.1499938964844,0.0572549700736999,-1501.6163330078125,304.14605712890625,0.7349815368652344,0.1141659542918205,0.1032170057296752,293.0961303710937,297.1499938964844,293.1499938964844,0.0813788026571273,-2032.74072265625,304.1449584960937,0.7985632419586182,0.1471001058816909,0.139737993478775,293.09942626953125,297.1499938964844,293.1499938964844,0.0774821862578392,-1445.7703857421875,304.14520263671875,0.788282573223114,0.1416051834821701,0.0993855819106102,293.0731506347656,297.1499938964844,293.1499938964844,0.189170241355896,-4000.79541015625,304.14459228515625,0.9990000128746032,0.331131100654602,0.2750421464443207,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13507080078125,0.5520021915435791,0.050000000745058,0.2287608683109283,291.1337585449219,291.1499938964844,269.1400146484375,268.4478454589844,283.1919250488281,293.2502136230469,292.1322326660156,1.0,0.2128354609012603,1.0,1.0,0.9721704125404358,1.0,-1.0154578685760498,0.4241575598716736,0.591300368309021,0.2277060002088546,0.0,0.0,0.4516288638114929,29.14415168762207,37.0,-14.22584056854248,-9138.4970703125,109.76163482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,307.05767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.228515625,18000.0,0.0,0.0,0.2063815146684646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3769782483577728,0.3769831955432892,-4.953972620569402e-06,0.0,0.000209451012779,0.0,0.0,18.87425804138184,0.0,0.0,0.0,0.3301807343959808,4.0,0.0,1.0
324420,293.1117553710937,297.1499938964844,293.1499938964844,0.058153185993433,-1517.0792236328125,304.1458740234375,0.73172527551651,0.1151807829737663,0.1041668280959129,293.0959167480469,297.1499938964844,293.1499938964844,0.0825105756521225,-2054.94140625,304.1447448730469,0.7947982549667358,0.1485113799571991,0.1411111950874328,293.09912109375,297.1499938964844,293.1499938964844,0.0785701721906662,-1461.4105224609375,304.1449890136719,0.7845454812049866,0.142947256565094,0.1003519892692565,293.08306884765625,297.1499938964844,293.1499938964844,0.1948630064725875,-4098.97607421875,304.13690185546875,0.9990000128746032,0.3310798108577728,0.2816620171070099,293.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5468064546585083,0.050000000745058,0.228943184018135,291.1204528808594,291.1499938964844,269.10333251953125,268.4125366210937,283.1688232421875,293.2468566894531,292.1188659667969,1.0,0.2161282449960708,1.0,1.0,0.9723771214485168,1.0,-1.0275697708129885,0.429466962814331,0.598102867603302,0.2310224771499633,0.0,0.0,0.4564536213874817,30.28247833251953,40.0,-17.86929702758789,-9254.9169921875,114.5032730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,307.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.224609375,18000.0,0.0,0.0,0.207465261220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827873468399048,0.3827923238277435,-4.974525381840067e-06,0.0,0.0002105508610839,0.0,0.0,19.29779052734375,0.0,0.0,0.0,0.3318662345409393,4.0,0.0,1.0
324480,293.1117553710937,297.1499938964844,293.1499938964844,0.058153185993433,-1517.0792236328125,304.1458740234375,0.73172527551651,0.1151807829737663,0.1041668280959129,293.0959167480469,297.1499938964844,293.1499938964844,0.0825105756521225,-2054.94140625,304.1447448730469,0.7947982549667358,0.1485113799571991,0.1411111950874328,293.09912109375,297.1499938964844,293.1499938964844,0.0785701721906662,-1461.4105224609375,304.1449890136719,0.7845454812049866,0.142947256565094,0.1003519892692565,293.08306884765625,297.1499938964844,293.1499938964844,0.1948630064725875,-4098.97607421875,304.13690185546875,0.9990000128746032,0.3310798108577728,0.2816620171070099,293.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1219177246094,0.5468064546585083,0.050000000745058,0.228943184018135,291.1204528808594,291.1499938964844,269.10333251953125,268.4125366210937,283.1688232421875,293.2468566894531,292.1188659667969,1.0,0.2161282449960708,1.0,1.0,0.9723771214485168,1.0,-1.0275697708129885,0.429466962814331,0.598102867603302,0.2310224771499633,0.0,0.0,0.4564536213874817,30.28247833251953,40.0,-17.86929702758789,-9254.9169921875,114.5032730102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,307.08038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17956.224609375,18000.0,0.0,0.0,0.207465261220932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827873468399048,0.3827923238277435,-4.974525381840067e-06,0.0,0.0002105508610839,0.0,0.0,19.29779052734375,0.0,0.0,0.0,0.3318662345409393,4.0,0.0,1.0
324540,293.1116027832031,297.1499938964844,293.1499938964844,0.0590478517115116,-1532.5321044921875,304.1457824707031,0.7271667122840881,0.1161765977740287,0.1051144078373909,293.09576416015625,297.1499938964844,293.1499938964844,0.0836445465683937,-2077.2177734375,304.1446228027344,0.7894628643989563,0.1499097794294357,0.1424873620271682,293.09893798828125,297.1499938964844,293.1499938964844,0.0796569809317588,-1477.067138671875,304.14483642578125,0.7792726755142212,0.1442716270685196,0.1013178974390029,293.10174560546875,297.1499938964844,293.1499938964844,0.2021273970603943,-4222.89404296875,304.1291809082031,0.9990000128746032,0.3290080428123474,0.2900474667549133,293.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1086120605469,0.5404325127601624,0.050000000745058,0.2291826456785202,291.1072082519531,291.1499938964844,269.0666809082031,268.377197265625,283.1444396972656,293.24395751953125,292.1057434082031,1.0,0.2201616615056991,1.0,1.0,0.9725837707519532,1.0,-1.0418697595596311,0.4357630312442779,0.606106698513031,0.2349128425121307,0.0,0.0,0.4630545675754547,31.7572021484375,28.0,-18.22055625915528,-9396.62890625,120.45980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838134765625,307.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.462890625,18000.0,0.0,0.0,0.2088789790868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912737667560577,0.3912787735462188,-5.007520940125687e-06,0.0,0.0002119856071658,0.0,0.0,19.936017990112305,0.0,0.0,0.0,0.3343802988529205,4.0,0.0,1.0
324600,293.1116027832031,297.1499938964844,293.1499938964844,0.0590478517115116,-1532.5321044921875,304.1457824707031,0.7271667122840881,0.1161765977740287,0.1051144078373909,293.09576416015625,297.1499938964844,293.1499938964844,0.0836445465683937,-2077.2177734375,304.1446228027344,0.7894628643989563,0.1499097794294357,0.1424873620271682,293.09893798828125,297.1499938964844,293.1499938964844,0.0796569809317588,-1477.067138671875,304.14483642578125,0.7792726755142212,0.1442716270685196,0.1013178974390029,293.10174560546875,297.1499938964844,293.1499938964844,0.2021273970603943,-4222.89404296875,304.1291809082031,0.9990000128746032,0.3290080428123474,0.2900474667549133,293.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1086120605469,0.5404325127601624,0.050000000745058,0.2291826456785202,291.1072082519531,291.1499938964844,269.0666809082031,268.377197265625,283.1444396972656,293.24395751953125,292.1057434082031,1.0,0.2201616615056991,1.0,1.0,0.9725837707519532,1.0,-1.0418697595596311,0.4357630312442779,0.606106698513031,0.2349128425121307,0.0,0.0,0.4630545675754547,31.7572021484375,28.0,-18.22055625915528,-9396.62890625,120.45980834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.838134765625,307.09625244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.462890625,18000.0,0.0,0.0,0.2088789790868759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912737667560577,0.3912787735462188,-5.007520940125687e-06,0.0,0.0002119856071658,0.0,0.0,19.936017990112305,0.0,0.0,0.0,0.3343802988529205,4.0,0.0,1.0
324660,293.1114196777344,297.1499938964844,293.1499938964844,0.059778019785881,-1544.9774169921875,304.1459655761719,0.7321300506591797,0.1171900406479835,0.1059936359524726,293.0955505371094,297.1499938964844,293.1499938964844,0.0846015587449073,-2095.78759765625,304.14483642578125,0.7956869006156921,0.151328757405281,0.1437958627939224,293.0987243652344,297.1499938964844,293.1499938964844,0.0805659741163253,-1490.00390625,304.14508056640625,0.7853378653526306,0.1456114798784256,0.102229930460453,293.1162414550781,297.1499938964844,293.1499938964844,0.1991031914949417,-4168.796875,304.1417236328125,0.9990000128746032,0.3272485733032226,0.2860896587371826,293.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1064453125,0.5434030890464783,0.050000000745058,0.2290684431791305,291.1082458496094,291.1499938964844,269.0299987792969,268.34185791015625,283.1300354003906,293.2414245605469,292.1111755371094,1.0,0.2185281962156295,1.0,1.0,0.9729098081588744,1.0,-1.040711522102356,0.4351368844509125,0.6055746674537659,0.2348566204309463,0.0,0.0,0.469010055065155,31.1384391784668,25.0,10.768906593322754,-9471.4013671875,119.0869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,307.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.365234375,18000.0,0.0,0.0,0.2106572985649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009885489940643,0.4009935855865478,-5.051152584201191e-06,0.0,0.0002137903793482,0.0,0.0,20.701705932617188,0.0,0.0,0.0,0.3373072445392608,4.0,0.0,1.0
324720,293.1114196777344,297.1499938964844,293.1499938964844,0.059778019785881,-1544.9774169921875,304.1459655761719,0.7321300506591797,0.1171900406479835,0.1059936359524726,293.0955505371094,297.1499938964844,293.1499938964844,0.0846015587449073,-2095.78759765625,304.14483642578125,0.7956869006156921,0.151328757405281,0.1437958627939224,293.0987243652344,297.1499938964844,293.1499938964844,0.0805659741163253,-1490.00390625,304.14508056640625,0.7853378653526306,0.1456114798784256,0.102229930460453,293.1162414550781,297.1499938964844,293.1499938964844,0.1991031914949417,-4168.796875,304.1417236328125,0.9990000128746032,0.3272485733032226,0.2860896587371826,293.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1064453125,0.5434030890464783,0.050000000745058,0.2290684431791305,291.1082458496094,291.1499938964844,269.0299987792969,268.34185791015625,283.1300354003906,293.2414245605469,292.1111755371094,1.0,0.2185281962156295,1.0,1.0,0.9729098081588744,1.0,-1.040711522102356,0.4351368844509125,0.6055746674537659,0.2348566204309463,0.0,0.0,0.469010055065155,31.1384391784668,25.0,10.768906593322754,-9471.4013671875,119.0869369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7937927246094,307.1447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17934.365234375,18000.0,0.0,0.0,0.2106572985649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009885489940643,0.4009935855865478,-5.051152584201191e-06,0.0,0.0002137903793482,0.0,0.0,20.701705932617188,0.0,0.0,0.0,0.3373072445392608,4.0,0.0,1.0
324780,293.1112060546875,297.1499938964844,293.1499938964844,0.0603369809687137,-1554.181640625,304.1463928222656,0.7399225234985352,0.1182092577219009,0.1068680137395858,293.0953369140625,297.1499938964844,293.1499938964844,0.0853534191846847,-2109.97607421875,304.1452941894531,0.8052838444709778,0.1527521163225174,0.145098477602005,293.0985107421875,297.1499938964844,293.1499938964844,0.0812743753194809,-1499.800537109375,304.1455078125,0.794765055179596,0.146954596042633,0.1031360626220703,293.1094970703125,297.1499938964844,293.1499938964844,0.1926585137844085,-4056.795166015625,304.1551208496094,0.9990000128746032,0.3294368982315063,0.2787416577339172,293.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.5490873456001282,0.050000000745058,0.228861317038536,291.135986328125,291.1499938964844,268.99334716796875,268.3065185546875,283.1186218261719,293.2388610839844,292.1384582519531,1.0,0.2161036878824234,1.0,1.0,0.9732359051704408,1.0,-1.0353429317474363,0.4326628148555755,0.6026801466941833,0.2336287647485733,0.0,0.0,0.4689633250236511,29.964439392089844,28.0,28.10177993774414,-9464.150390625,115.75019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,307.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.546875,18000.0,0.0,0.0,0.2124181091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033138155937195,0.4033188819885254,-5.073930879007094e-06,0.0,0.000215577383642,0.0,0.0,20.93242454528809,0.0,0.0,0.0,0.3381851613521576,4.0,0.0,1.0
324840,293.1112060546875,297.1499938964844,293.1499938964844,0.0603369809687137,-1554.181640625,304.1463928222656,0.7399225234985352,0.1182092577219009,0.1068680137395858,293.0953369140625,297.1499938964844,293.1499938964844,0.0853534191846847,-2109.97607421875,304.1452941894531,0.8052838444709778,0.1527521163225174,0.145098477602005,293.0985107421875,297.1499938964844,293.1499938964844,0.0812743753194809,-1499.800537109375,304.1455078125,0.794765055179596,0.146954596042633,0.1031360626220703,293.1094970703125,297.1499938964844,293.1499938964844,0.1926585137844085,-4056.795166015625,304.1551208496094,0.9990000128746032,0.3294368982315063,0.2787416577339172,293.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1333312988281,0.5490873456001282,0.050000000745058,0.228861317038536,291.135986328125,291.1499938964844,268.99334716796875,268.3065185546875,283.1186218261719,293.2388610839844,292.1384582519531,1.0,0.2161036878824234,1.0,1.0,0.9732359051704408,1.0,-1.0353429317474363,0.4326628148555755,0.6026801466941833,0.2336287647485733,0.0,0.0,0.4689633250236511,29.964439392089844,28.0,28.10177993774414,-9464.150390625,115.75019073486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666931152344,307.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,17987.546875,18000.0,0.0,0.0,0.2124181091785431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4033138155937195,0.4033188819885254,-5.073930879007094e-06,0.0,0.000215577383642,0.0,0.0,20.93242454528809,0.0,0.0,0.0,0.3381851613521576,4.0,0.0,1.0
324900,293.1111145019531,297.1499938964844,293.1499938964844,0.0606567040085792,-1559.5654296875,304.1464538574219,0.7427703738212585,0.1187189817428588,0.1073137298226356,293.0952453613281,297.1499938964844,293.1499938964844,0.0857754126191139,-2118.072998046875,304.1453857421875,0.8087254762649536,0.1534624099731445,0.1457577049732208,293.0984191894531,297.1499938964844,293.1499938964844,0.0816737934947013,-1505.42333984375,304.1455993652344,0.7981975078582764,0.1476261764764785,0.1035955250263214,293.1016540527344,297.1499938964844,293.1499938964844,0.1906163096427917,-4021.619384765625,304.1578369140625,0.9990000128746032,0.3314900994300842,0.2764637470245361,293.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.14306640625,0.5508794784545898,0.050000000745058,0.2287987768650055,291.1448669433594,291.1499938964844,268.9750061035156,268.2888488769531,283.1117858886719,293.2373962402344,292.1464233398437,1.0,0.2155743688344955,1.0,1.0,0.9733989238739014,1.0,-1.0344094038009644,0.4322097301483154,0.6021996736526489,0.2334621995687484,0.0,0.0,0.4683996438980102,29.619815826416016,28.0,23.985706329345703,-9457.7080078125,114.92617797851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7669982910156,307.1553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.2131827771663665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4027716815471649,0.4027767479419708,-5.074662112747319e-06,0.0,0.0002163534227292,0.0,0.0,20.900564193725582,0.0,0.0,0.0,0.3380798995494842,4.0,0.0,1.0
324960,293.11102294921875,297.1499938964844,293.1499938964844,0.0610130131244659,-1565.6571044921875,304.1464538574219,0.7447155117988586,0.1192312687635421,0.1077660918235778,293.0951538085937,297.1499938964844,293.1499938964844,0.0862395465373992,-2127.0810546875,304.1453857421875,0.8110343217849731,0.1541738808155059,0.1464227139949798,293.0982971191406,297.1499938964844,293.1499938964844,0.0821150839328765,-1511.7120361328125,304.1455993652344,0.800548791885376,0.1483007818460464,0.1040603369474411,293.0937194824219,297.1499938964844,293.1499938964844,0.1895671784877777,-4003.76806640625,304.1582946777344,0.9990000128746032,0.3336610198020935,0.2753127217292785,293.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.5517878532409668,0.050000000745058,0.228767529129982,291.1490173339844,291.1499938964844,268.9566650390625,268.27117919921875,283.1038818359375,293.2357482910156,292.1493835449219,1.0,0.21542389690876,1.0,1.0,0.97348153591156,1.0,-1.034888505935669,0.432382196187973,0.6025063395500183,0.2336826622486114,0.0,0.0,0.468022733926773,29.461652755737305,31.0,15.213029861450195,-9458.900390625,114.7592315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7746887207031,307.1531982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.984375,18000.0,0.0,0.0,0.2138648927211761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020953774452209,0.4021004736423492,-5.072683961770963e-06,0.0,0.0002170456864405,0.0,0.0,20.85030746459961,0.0,0.0,0.0,0.3379020392894745,4.0,0.0,1.0
325020,293.1107482910156,297.1499938964844,293.1499938964844,0.0618116483092308,-1579.498046875,304.14630126953125,0.7465278506278992,0.1202707886695861,0.1086964085698127,293.0949401855469,297.1499938964844,293.1499938964844,0.0872647315263748,-2147.174560546875,304.14520263671875,0.8132173418998718,0.1556078493595123,0.1477756947278976,293.0980224609375,297.1499938964844,293.1499938964844,0.0830956399440765,-1525.8359375,304.1454467773437,0.8027957677841187,0.1496671140193939,0.1050111278891563,293.08135986328125,297.1499938964844,293.1499938964844,0.1897232234477996,-4007.29052734375,304.1551513671875,0.9990000128746032,0.337601900100708,0.2755693793296814,293.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.5515850186347961,0.050000000745058,0.2287743538618087,291.14678955078125,291.1499938964844,268.9200134277344,268.23583984375,283.08575439453125,293.2320251464844,292.14605712890625,1.0,0.2161535918712616,1.0,1.0,0.9736468195915222,1.0,-1.0390851497650146,0.4341673851013183,0.6049177646636963,0.2349769026041031,0.0,0.0,0.4684957563877105,29.55949592590332,34.0,-0.9983698129653932,-9492.05078125,115.91072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,307.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.2150368243455886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020780622959137,0.4020831286907196,-5.070541647000937e-06,0.0,0.0002182350435759,0.0,0.0,20.84139633178711,0.0,0.0,0.0,0.337880790233612,4.0,0.0,1.0
325080,293.1107482910156,297.1499938964844,293.1499938964844,0.0618116483092308,-1579.498046875,304.14630126953125,0.7465278506278992,0.1202707886695861,0.1086964085698127,293.0949401855469,297.1499938964844,293.1499938964844,0.0872647315263748,-2147.174560546875,304.14520263671875,0.8132173418998718,0.1556078493595123,0.1477756947278976,293.0980224609375,297.1499938964844,293.1499938964844,0.0830956399440765,-1525.8359375,304.1454467773437,0.8027957677841187,0.1496671140193939,0.1050111278891563,293.08135986328125,297.1499938964844,293.1499938964844,0.1897232234477996,-4007.29052734375,304.1551513671875,0.9990000128746032,0.337601900100708,0.2755693793296814,293.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1473693847656,0.5515850186347961,0.050000000745058,0.2287743538618087,291.14678955078125,291.1499938964844,268.9200134277344,268.23583984375,283.08575439453125,293.2320251464844,292.14605712890625,1.0,0.2161535918712616,1.0,1.0,0.9736468195915222,1.0,-1.0390851497650146,0.4341673851013183,0.6049177646636963,0.2349769026041031,0.0,0.0,0.4684957563877105,29.55949592590332,34.0,-0.9983698129653932,-9492.05078125,115.91072845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8023376464844,307.1606750488281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8671875,18000.0,0.0,0.0,0.2150368243455886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020780622959137,0.4020831286907196,-5.070541647000937e-06,0.0,0.0002182350435759,0.0,0.0,20.84139633178711,0.0,0.0,0.0,0.337880790233612,4.0,0.0,1.0
325140,293.1104431152344,297.1499938964844,293.1499938964844,0.0626798644661903,-1594.6866455078125,304.1460876464844,0.7459394931793213,0.121325634419918,0.109658271074295,293.0946655273437,297.1499938964844,293.1499938964844,0.0883678272366523,-2168.919677734375,304.1449584960937,0.8126978874206543,0.157055526971817,0.1491591781377792,293.0976867675781,297.1499938964844,293.1499938964844,0.0841559916734695,-1541.2110595703125,304.1451721191406,0.8022381663322449,0.1510526239871978,0.1059889569878578,293.07696533203125,297.1499938964844,293.1499938964844,0.1924134045839309,-4054.4423828125,304.14892578125,0.9990000128746032,0.3402495682239532,0.2787415385246277,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.5490870475769043,0.050000000745058,0.2288610190153122,291.1376037597656,291.1499938964844,268.8833312988281,268.20050048828125,283.06494140625,293.2279357910156,292.13629150390625,1.0,0.2180609554052353,1.0,1.0,0.9738121032714844,1.0,-1.0469841957092283,0.4376049935817718,0.6093791723251343,0.2372405230998993,0.0,0.0,0.4707141816616058,30.13417053222656,37.0,-11.483400344848633,-9563.6181640625,118.79427337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2160975337028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044373631477356,0.4044424295425415,-5.077577498013852e-06,0.0,0.000219311521505,0.0,0.0,21.01744079589844,0.0,0.0,0.0,0.3385565280914306,4.0,0.0,1.0
325200,293.1104431152344,297.1499938964844,293.1499938964844,0.0626798644661903,-1594.6866455078125,304.1460876464844,0.7459394931793213,0.121325634419918,0.109658271074295,293.0946655273437,297.1499938964844,293.1499938964844,0.0883678272366523,-2168.919677734375,304.1449584960937,0.8126978874206543,0.157055526971817,0.1491591781377792,293.0976867675781,297.1499938964844,293.1499938964844,0.0841559916734695,-1541.2110595703125,304.1451721191406,0.8022381663322449,0.1510526239871978,0.1059889569878578,293.07696533203125,297.1499938964844,293.1499938964844,0.1924134045839309,-4054.4423828125,304.14892578125,0.9990000128746032,0.3402495682239532,0.2787415385246277,293.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1387939453125,0.5490870475769043,0.050000000745058,0.2288610190153122,291.1376037597656,291.1499938964844,268.8833312988281,268.20050048828125,283.06494140625,293.2279357910156,292.13629150390625,1.0,0.2180609554052353,1.0,1.0,0.9738121032714844,1.0,-1.0469841957092283,0.4376049935817718,0.6093791723251343,0.2372405230998993,0.0,0.0,0.4707141816616058,30.13417053222656,37.0,-11.483400344848633,-9563.6181640625,118.79427337646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8295593261719,307.17791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.58203125,18000.0,0.0,0.0,0.2160975337028503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044373631477356,0.4044424295425415,-5.077577498013852e-06,0.0,0.000219311521505,0.0,0.0,21.01744079589844,0.0,0.0,0.0,0.3385565280914306,4.0,0.0,1.0
325260,293.1101989746094,297.1499938964844,293.1499938964844,0.0635840073227882,-1610.596923828125,304.1458740234375,0.7434060573577881,0.1223817244172096,0.1106386184692382,293.09442138671875,297.1499938964844,293.1499938964844,0.0895149707794189,-2191.58935546875,304.1447448730469,0.809970498085022,0.1585073173046112,0.1505638211965561,293.09735107421875,297.1499938964844,293.1499938964844,0.0852598845958709,-1557.2713623046875,304.1449584960937,0.7994009256362915,0.152442917227745,0.1069837510585784,293.0819702148437,297.1499938964844,293.1499938964844,0.1971921324729919,-4136.9384765625,304.14129638671875,0.9990000128746032,0.3411029577255249,0.2842969000339508,293.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.5447707176208496,0.050000000745058,0.2290168106555938,291.1250305175781,291.1499938964844,268.8466796875,268.1651611328125,283.0420227050781,293.2239074707031,292.12353515625,1.0,0.2209443151950836,1.0,1.0,0.9740631580352784,1.0,-1.0578950643539429,0.4423944056034088,0.6155006289482117,0.2402805835008621,0.0,0.0,0.474867969751358,31.119892120361328,40.0,-16.712169647216797,-9669.3212890625,123.18468475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.74609375,18000.0,0.0,0.0,0.217237114906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095906019210815,0.4095956981182098,-5.097040229884442e-06,0.0,0.0002204680640716,0.0,0.0,21.4199161529541,0.0,0.0,0.0,0.3400849401950836,4.0,0.0,1.0
325320,293.1101989746094,297.1499938964844,293.1499938964844,0.0635840073227882,-1610.596923828125,304.1458740234375,0.7434060573577881,0.1223817244172096,0.1106386184692382,293.09442138671875,297.1499938964844,293.1499938964844,0.0895149707794189,-2191.58935546875,304.1447448730469,0.809970498085022,0.1585073173046112,0.1505638211965561,293.09735107421875,297.1499938964844,293.1499938964844,0.0852598845958709,-1557.2713623046875,304.1449584960937,0.7994009256362915,0.152442917227745,0.1069837510585784,293.0819702148437,297.1499938964844,293.1499938964844,0.1971921324729919,-4136.9384765625,304.14129638671875,0.9990000128746032,0.3411029577255249,0.2842969000339508,293.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.12646484375,0.5447707176208496,0.050000000745058,0.2290168106555938,291.1250305175781,291.1499938964844,268.8466796875,268.1651611328125,283.0420227050781,293.2239074707031,292.12353515625,1.0,0.2209443151950836,1.0,1.0,0.9740631580352784,1.0,-1.0578950643539429,0.4423944056034088,0.6155006289482117,0.2402805835008621,0.0,0.0,0.474867969751358,31.119892120361328,40.0,-16.712169647216797,-9669.3212890625,123.18468475341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8408508300781,307.19781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17959.74609375,18000.0,0.0,0.0,0.217237114906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4095906019210815,0.4095956981182098,-5.097040229884442e-06,0.0,0.0002204680640716,0.0,0.0,21.4199161529541,0.0,0.0,0.0,0.3400849401950836,4.0,0.0,1.0
325380,293.1100158691406,297.1499938964844,293.1499938964844,0.0644935667514801,-1626.6639404296875,304.145751953125,0.7393965125083923,0.1234235167503357,0.1116217225790023,293.09423828125,297.1499938964844,293.1499938964844,0.0906754657626152,-2214.531494140625,304.1445617675781,0.8054239153862,0.1599505394697189,0.1519761979579925,293.0971374511719,297.1499938964844,293.1499938964844,0.0863740667700767,-1573.50244140625,304.144775390625,0.7947970032691956,0.1538209468126297,0.1079824194312095,293.0965270996094,297.1499938964844,293.1499938964844,0.2037151604890823,-4248.25927734375,304.1333312988281,0.9990000128746032,0.3398922085762024,0.2918215095996856,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1132202148437,0.5391225218772888,0.050000000745058,0.2292333543300628,291.1117553710937,291.1499938964844,268.8099975585937,268.1298217773437,283.0173645019531,293.2201843261719,292.1103210449219,1.0,0.2246343791484832,1.0,1.0,0.9743141531944276,1.0,-1.0712597370147705,0.4483002126216888,0.6229594945907593,0.2439434975385666,0.0,0.0,0.4808574616909027,32.46510314941406,28.0,-18.13803100585937,-9803.59375,128.92202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8259582519531,307.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28515625,18000.0,0.0,0.0,0.2186437547206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176060557365417,0.4176111817359924,-5.130526005814318e-06,0.0,0.0002218956069555,0.0,0.0,22.06643295288086,0.0,0.0,0.0,0.3425106406211853,4.0,0.0,1.0
325440,293.1100158691406,297.1499938964844,293.1499938964844,0.0644935667514801,-1626.6639404296875,304.145751953125,0.7393965125083923,0.1234235167503357,0.1116217225790023,293.09423828125,297.1499938964844,293.1499938964844,0.0906754657626152,-2214.531494140625,304.1445617675781,0.8054239153862,0.1599505394697189,0.1519761979579925,293.0971374511719,297.1499938964844,293.1499938964844,0.0863740667700767,-1573.50244140625,304.144775390625,0.7947970032691956,0.1538209468126297,0.1079824194312095,293.0965270996094,297.1499938964844,293.1499938964844,0.2037151604890823,-4248.25927734375,304.1333312988281,0.9990000128746032,0.3398922085762024,0.2918215095996856,293.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1132202148437,0.5391225218772888,0.050000000745058,0.2292333543300628,291.1117553710937,291.1499938964844,268.8099975585937,268.1298217773437,283.0173645019531,293.2201843261719,292.1103210449219,1.0,0.2246343791484832,1.0,1.0,0.9743141531944276,1.0,-1.0712597370147705,0.4483002126216888,0.6229594945907593,0.2439434975385666,0.0,0.0,0.4808574616909027,32.46510314941406,28.0,-18.13803100585937,-9803.59375,128.92202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8259582519531,307.2135314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17938.28515625,18000.0,0.0,0.0,0.2186437547206878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176060557365417,0.4176111817359924,-5.130526005814318e-06,0.0,0.0002218956069555,0.0,0.0,22.06643295288086,0.0,0.0,0.0,0.3425106406211853,4.0,0.0,1.0
