time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.10992431640625,297.1499938964844,293.1499938964844,0.0649106577038765,-1634.0191650390625,304.145751953125,0.7408512234687805,0.1239509135484695,0.1120863854885101,293.0941467285156,297.1499938964844,293.1499938964844,0.0912187546491622,-2225.231201171875,304.1445617675781,0.8072316646575928,0.1606802493333816,0.1526561230421066,293.0970153808594,297.1499938964844,293.1499938964844,0.086893081665039,-1581.039306640625,304.144775390625,0.796590268611908,0.154516190290451,0.1084609851241111,293.1047668457031,297.1499938964844,293.1499938964844,0.2034139186143875,-4242.1748046875,304.13702392578125,0.9990000128746032,0.3389512002468109,0.2911966145038605,293.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.107666015625,0.5395820140838623,0.050000000745058,0.2292150110006332,291.1068115234375,291.1499938964844,268.7916564941406,268.1121520996094,283.0088806152344,293.2184753417969,292.1068420410156,1.0,0.22428560256958,1.0,1.0,0.9744396805763244,1.0,-1.0724420547485352,0.4487585425376892,0.6236835718154907,0.2444251328706741,0.0,0.0,0.4842590391635895,32.38822937011719,28.0,-10.02550220489502,-9850.091796875,129.07752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8087158203125,307.23419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.791015625,18000.0,0.0,0.0,0.2194811105728149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4225877225399017,0.4225928783416748,-5.152660378371365e-06,0.0,0.0002227454242529,0.0,0.0,22.47870635986328,0.0,0.0,0.0,0.344034880399704,4.0,0.0,1.0
325560,293.1097717285156,297.1499938964844,293.1499938964844,0.0652383789420127,-1639.6474609375,304.1459350585937,0.7451274394989014,0.124487280845642,0.1125404462218284,293.0939636230469,297.1499938964844,293.1499938964844,0.0916553512215614,-2233.63330078125,304.1447448730469,0.8122133612632751,0.1614185720682144,0.1533249318599701,293.0968322753906,297.1499938964844,293.1499938964844,0.0873082876205444,-1586.929931640625,304.1449890136719,0.8016861081123352,0.1552194207906723,0.1089307516813278,293.1075134277344,297.1499938964844,293.1499938964844,0.1999863982200622,-4182.5361328125,304.1456604003906,0.9990000128746032,0.3389798104763031,0.2870702445507049,293.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1110534667969,0.5426597595214844,0.050000000745058,0.2290956526994705,291.1128845214844,291.1499938964844,268.7733459472656,268.094482421875,283.0036926269531,293.2167663574219,292.1157531738281,1.0,0.2227161824703216,1.0,1.0,0.9746138453483582,1.0,-1.0692603588104248,0.4472610652446747,0.6219993829727173,0.2437600642442703,0.0,0.0,0.4861910045146942,31.711055755615234,31.0,10.504218101501465,-9869.814453125,127.04899597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7914123535156,307.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.19140625,18000.0,0.0,0.0,0.2203546911478042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.426919162273407,0.4269243478775024,-5.175729256734485e-06,0.0,0.0002236319996882,0.0,0.0,22.855445861816406,0.0,0.0,0.0,0.3453819751739502,4.0,0.0,1.0
325620,293.109619140625,297.1499938964844,293.1499938964844,0.0658697634935379,-1650.4320068359375,304.146240234375,0.7490822672843933,0.125537633895874,0.1134769767522811,293.09381103515625,297.1499938964844,293.1499938964844,0.0924935340881347,-2249.669189453125,304.14508056640625,0.8167153000831604,0.1628738492727279,0.1546927094459533,293.0966796875,297.1499938964844,293.1499938964844,0.0881043598055839,-1598.16064453125,304.14532470703125,0.8064014315605164,0.1566029638051986,0.109891377389431,293.1025695800781,297.1499938964844,293.1499938964844,0.1976487338542938,-4141.921875,304.1506652832031,0.9990000128746032,0.3410499393939972,0.2846763730049133,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5444795489311218,0.050000000745058,0.2290271669626236,291.134765625,291.1499938964844,268.7366638183594,268.0591125488281,282.9884033203125,293.21343994140625,292.1353759765625,1.0,0.2225805819034576,1.0,1.0,0.9749622344970704,1.0,-1.070218801498413,0.4475955963134765,0.6226231455802917,0.2442161291837692,0.0,0.0,0.4864989519119262,31.363725662231445,34.0,16.011280059814453,-9891.6396484375,126.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.2220360189676284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290585815906524,0.4290637671947479,-5.197516657062806e-06,0.0,0.000225338328164,0.0,0.0,23.08325958251953,0.0,0.0,0.0,0.3462220132350921,4.0,0.0,1.0
325680,293.109619140625,297.1499938964844,293.1499938964844,0.0658697634935379,-1650.4320068359375,304.146240234375,0.7490822672843933,0.125537633895874,0.1134769767522811,293.09381103515625,297.1499938964844,293.1499938964844,0.0924935340881347,-2249.669189453125,304.14508056640625,0.8167153000831604,0.1628738492727279,0.1546927094459533,293.0966796875,297.1499938964844,293.1499938964844,0.0881043598055839,-1598.16064453125,304.14532470703125,0.8064014315605164,0.1566029638051986,0.109891377389431,293.1025695800781,297.1499938964844,293.1499938964844,0.1976487338542938,-4141.921875,304.1506652832031,0.9990000128746032,0.3410499393939972,0.2846763730049133,293.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1334533691406,0.5444795489311218,0.050000000745058,0.2290271669626236,291.134765625,291.1499938964844,268.7366638183594,268.0591125488281,282.9884033203125,293.21343994140625,292.1353759765625,1.0,0.2225805819034576,1.0,1.0,0.9749622344970704,1.0,-1.070218801498413,0.4475955963134765,0.6226231455802917,0.2442161291837692,0.0,0.0,0.4864989519119262,31.363725662231445,34.0,16.011280059814453,-9891.6396484375,126.65548706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7714233398437,307.261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.373046875,18000.0,0.0,0.0,0.2220360189676284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290585815906524,0.4290637671947479,-5.197516657062806e-06,0.0,0.000225338328164,0.0,0.0,23.08325958251953,0.0,0.0,0.0,0.3462220132350921,4.0,0.0,1.0
325740,293.1095275878906,297.1499938964844,293.1499938964844,0.0666591748595237,-1664.364501953125,304.14617919921875,0.7499489784240723,0.1265782117843628,0.1144197136163711,293.0936889648437,297.1499938964844,293.1499938964844,0.0935284495353698,-2269.956787109375,304.1449890136719,0.8177981376647949,0.1643190532922744,0.1560673713684082,293.0965576171875,297.1499938964844,293.1499938964844,0.0890889018774032,-1612.414794921875,304.1452331542969,0.8075149655342102,0.1579771786928177,0.1108569577336311,293.0988464355469,297.1499938964844,293.1499938964844,0.1987527310848236,-4161.0419921875,304.14849853515625,0.9990000128746032,0.3430139720439911,0.2860054969787597,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5434658527374268,0.050000000745058,0.2290649563074112,291.1335144042969,291.1499938964844,268.70001220703125,268.0237731933594,282.9695129394531,293.2098999023437,292.133056640625,1.0,0.2237514406442642,1.0,1.0,0.9753106236457824,1.0,-1.0757986307144165,0.44999960064888,0.6257990598678589,0.245888352394104,0.0,0.0,0.4886829555034637,31.648681640625,37.0,1.240117430686951,-9944.009765625,128.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682189941406,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.537109375,18000.0,0.0,0.0,0.2235914468765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315612614154815,0.4315664768218994,-5.208302354731131e-06,0.0,0.0002269168908242,0.0,0.0,23.293859481811523,0.0,0.0,0.0,0.347015380859375,4.0,0.0,1.0
325800,293.1095275878906,297.1499938964844,293.1499938964844,0.0666591748595237,-1664.364501953125,304.14617919921875,0.7499489784240723,0.1265782117843628,0.1144197136163711,293.0936889648437,297.1499938964844,293.1499938964844,0.0935284495353698,-2269.956787109375,304.1449890136719,0.8177981376647949,0.1643190532922744,0.1560673713684082,293.0965576171875,297.1499938964844,293.1499938964844,0.0890889018774032,-1612.414794921875,304.1452331542969,0.8075149655342102,0.1579771786928177,0.1108569577336311,293.0988464355469,297.1499938964844,293.1499938964844,0.1987527310848236,-4161.0419921875,304.14849853515625,0.9990000128746032,0.3430139720439911,0.2860054969787597,293.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1339111328125,0.5434658527374268,0.050000000745058,0.2290649563074112,291.1335144042969,291.1499938964844,268.70001220703125,268.0237731933594,282.9695129394531,293.2098999023437,292.133056640625,1.0,0.2237514406442642,1.0,1.0,0.9753106236457824,1.0,-1.0757986307144165,0.44999960064888,0.6257990598678589,0.245888352394104,0.0,0.0,0.4886829555034637,31.648681640625,37.0,1.240117430686951,-9944.009765625,128.56832885742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7682189941406,307.2607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.537109375,18000.0,0.0,0.0,0.2235914468765258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4315612614154815,0.4315664768218994,-5.208302354731131e-06,0.0,0.0002269168908242,0.0,0.0,23.293859481811523,0.0,0.0,0.0,0.347015380859375,4.0,0.0,1.0
325860,293.1094665527344,297.1499938964844,293.1499938964844,0.0674923360347747,-1679.1846923828125,304.14605712890625,0.7485933303833008,0.1276170909404754,0.1153763234615325,293.0935974121094,297.1499938964844,293.1499938964844,0.0946177318692207,-2291.38037109375,304.14483642578125,0.8164719939231873,0.1657622307538986,0.1574558913707733,293.0964660644531,297.1499938964844,293.1499938964844,0.0901262313127517,-1627.499267578125,304.14508056640625,0.8060944676399231,0.1593508869409561,0.1118339896202087,293.10174560546875,297.1499938964844,293.1499938964844,0.2021966576576233,-4220.08642578125,304.1431884765625,0.9990000128746032,0.3437389731407165,0.290033757686615,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279602050781,0.5404413342475891,0.050000000745058,0.2291808277368545,291.1270446777344,291.1499938964844,268.663330078125,267.9884338378906,282.94775390625,293.2061462402344,292.12603759765625,1.0,0.2260141372680664,1.0,1.0,0.9755554795265198,1.0,-1.0847593545913696,0.4539392292499542,0.630820095539093,0.2484191209077835,0.0,0.0,0.4921283423900604,32.39767074584961,40.0,-7.959605693817139,-10030.970703125,132.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76483154296875,307.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.2251573055982589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362058341503143,0.4362110495567322,-5.228554073255509e-06,0.0,0.0002285060327267,0.0,0.0,23.688495635986328,0.0,0.0,0.0,0.3484463393688202,4.0,0.0,1.0
325920,293.1094665527344,297.1499938964844,293.1499938964844,0.0674923360347747,-1679.1846923828125,304.14605712890625,0.7485933303833008,0.1276170909404754,0.1153763234615325,293.0935974121094,297.1499938964844,293.1499938964844,0.0946177318692207,-2291.38037109375,304.14483642578125,0.8164719939231873,0.1657622307538986,0.1574558913707733,293.0964660644531,297.1499938964844,293.1499938964844,0.0901262313127517,-1627.499267578125,304.14508056640625,0.8060944676399231,0.1593508869409561,0.1118339896202087,293.10174560546875,297.1499938964844,293.1499938964844,0.2021966576576233,-4220.08642578125,304.1431884765625,0.9990000128746032,0.3437389731407165,0.290033757686615,293.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1279602050781,0.5404413342475891,0.050000000745058,0.2291808277368545,291.1270446777344,291.1499938964844,268.663330078125,267.9884338378906,282.94775390625,293.2061462402344,292.12603759765625,1.0,0.2260141372680664,1.0,1.0,0.9755554795265198,1.0,-1.0847593545913696,0.4539392292499542,0.630820095539093,0.2484191209077835,0.0,0.0,0.4921283423900604,32.39767074584961,40.0,-7.959605693817139,-10030.970703125,132.2130126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76483154296875,307.26806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.2251573055982589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4362058341503143,0.4362110495567322,-5.228554073255509e-06,0.0,0.0002285060327267,0.0,0.0,23.688495635986328,0.0,0.0,0.0,0.3484463393688202,4.0,0.0,1.0
325980,293.10943603515625,297.1499938964844,293.1499938964844,0.0683581605553627,-1694.68603515625,304.1459350585937,0.7455102801322937,0.1286478787660598,0.1163409352302551,293.09356689453125,297.1499938964844,293.1499938964844,0.0957515761256218,-2313.720947265625,304.1446838378906,0.8132227063179016,0.1671997606754303,0.158854454755783,293.0964050292969,297.1499938964844,293.1499938964844,0.0912051796913147,-1643.235595703125,304.1449279785156,0.8026415705680847,0.1607178151607513,0.1128181964159011,293.11334228515625,297.1499938964844,293.1499938964844,0.2076238989830017,-4312.33740234375,304.13641357421875,0.9990000128746032,0.3426285088062286,0.2962828576564789,293.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177978515625,0.5358914136886597,0.050000000745058,0.2293638288974762,291.11651611328125,291.1499938964844,268.6266784667969,267.9530639648437,282.923583984375,293.20245361328125,292.11529541015625,1.0,0.229178249835968,1.0,1.0,0.975800395011902,1.0,-1.0964967012405396,0.459151417016983,0.6373453140258789,0.2516335248947143,0.0,0.0,0.4972715079784393,33.54456329345703,28.0,-13.66769027709961,-10148.5556640625,137.37586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74957275390625,307.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.13671875,18000.0,0.0,0.0,0.2268761843442917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433363676071167,0.4433416426181793,-5.2607915677072015e-06,0.0,0.0002302504872204,0.0,0.0,24.3062801361084,0.0,0.0,0.0,0.3506661057472229,4.0,0.0,1.0
326040,293.10943603515625,297.1499938964844,293.1499938964844,0.0683581605553627,-1694.68603515625,304.1459350585937,0.7455102801322937,0.1286478787660598,0.1163409352302551,293.09356689453125,297.1499938964844,293.1499938964844,0.0957515761256218,-2313.720947265625,304.1446838378906,0.8132227063179016,0.1671997606754303,0.158854454755783,293.0964050292969,297.1499938964844,293.1499938964844,0.0912051796913147,-1643.235595703125,304.1449279785156,0.8026415705680847,0.1607178151607513,0.1128181964159011,293.11334228515625,297.1499938964844,293.1499938964844,0.2076238989830017,-4312.33740234375,304.13641357421875,0.9990000128746032,0.3426285088062286,0.2962828576564789,293.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1177978515625,0.5358914136886597,0.050000000745058,0.2293638288974762,291.11651611328125,291.1499938964844,268.6266784667969,267.9530639648437,282.923583984375,293.20245361328125,292.11529541015625,1.0,0.229178249835968,1.0,1.0,0.975800395011902,1.0,-1.0964967012405396,0.459151417016983,0.6373453140258789,0.2516335248947143,0.0,0.0,0.4972715079784393,33.54456329345703,28.0,-13.66769027709961,-10148.5556640625,137.37586975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74957275390625,307.2771911621094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.13671875,18000.0,0.0,0.0,0.2268761843442917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4433363676071167,0.4433416426181793,-5.2607915677072015e-06,0.0,0.0002302504872204,0.0,0.0,24.3062801361084,0.0,0.0,0.0,0.3506661057472229,4.0,0.0,1.0
326100,293.109375,297.1499938964844,293.1499938964844,0.0687597170472145,-1701.8660888671875,304.1459350585937,0.7473918199539185,0.1291734129190445,0.1167993023991584,293.093505859375,297.1499938964844,293.1499938964844,0.0962875559926033,-2324.23779296875,304.1446838378906,0.8153777122497559,0.1679293066263198,0.1595295816659927,293.0963439941406,297.1499938964844,293.1499938964844,0.0917132124304771,-1650.620361328125,304.1449279785156,0.8048982620239258,0.1614112108945846,0.113291822373867,293.1200561523437,297.1499938964844,293.1499938964844,0.2068285346031189,-4297.96044921875,304.14044189453125,0.9990000128746032,0.3417700827121734,0.2950953841209411,293.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1130065917969,0.5367425680160522,0.050000000745058,0.2293286025524139,291.1123352050781,291.1499938964844,268.6083374023437,267.9353942871094,282.9156188964844,293.2006530761719,292.1125183105469,1.0,0.2286024391651153,1.0,1.0,0.9759228229522704,1.0,-1.0969644784927368,0.4592809677124023,0.6376835703849792,0.2519552111625671,0.0,0.0,0.5002293586730957,33.36845779418945,28.0,-6.879307746887207,-10187.4072265625,137.1688690185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7364807128906,307.297119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.62109375,18000.0,0.0,0.0,0.2278209924697876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478774070739746,0.4478827118873596,-5.2824043450527824e-06,0.0,0.0002312093420187,0.0,0.0,24.70883560180664,0.0,0.0,0.0,0.3520903587341308,4.0,0.0,1.0
326160,293.1092834472656,297.1499938964844,293.1499938964844,0.0690720453858375,-1707.294189453125,304.1461181640625,0.7521217465400696,0.129710242152214,0.1172493621706962,293.0933532714844,297.1499938964844,293.1499938964844,0.0967140719294548,-2332.400390625,304.1448669433594,0.8205487728118896,0.1686692833900451,0.1601954847574234,293.0962219238281,297.1499938964844,293.1499938964844,0.0921158045530319,-1656.3265380859375,304.1451110839844,0.8103113174438477,0.162115141749382,0.1137585267424583,293.1212463378906,297.1499938964844,293.1499938964844,0.2029319852590561,-4230.63330078125,304.1493225097656,0.9990000128746032,0.3419094681739807,0.2904508113861084,293.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1171264648437,0.5401320457458496,0.050000000745058,0.2291925549507141,291.119140625,291.1499938964844,268.5899963378906,267.917724609375,282.9114685058594,293.1988220214844,292.1220397949219,1.0,0.2268299609422683,1.0,1.0,0.9761019349098206,1.0,-1.0931288003921509,0.4574558734893799,0.6356729865074158,0.2511909008026123,0.0,0.0,0.5016719102859497,32.5938606262207,31.0,12.746987342834473,-10199.56640625,134.72731018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7257995605469,307.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.466796875,18000.0,0.0,0.0,0.2287663966417312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516857266426086,0.4516910314559936,-5.30455918124062e-06,0.0,0.0002321688079973,0.0,0.0,25.06585502624512,0.0,0.0,0.0,0.3533050119876861,4.0,0.0,1.0
326220,293.1091613769531,297.1499938964844,293.1499938964844,0.0696813464164733,-1717.8348388671875,304.1463928222656,0.7568535208702087,0.1307654827833175,0.1181838288903236,293.0932312011719,297.1499938964844,293.1499938964844,0.0975407063961029,-2348.12890625,304.1451721191406,0.8256548643112183,0.170131579041481,0.161562979221344,293.0960693359375,297.1499938964844,293.1499938964844,0.0928961709141731,-1667.32861328125,304.1454162597656,0.8155125975608826,0.1635048240423202,0.1147181540727615,293.1131286621094,297.1499938964844,293.1499938964844,0.1997922211885452,-4176.71533203125,304.1544189453125,0.9990000128746032,0.3442734479904175,0.28715780377388,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.5425928831100464,0.050000000745058,0.2290974110364914,291.1416320800781,291.1499938964844,268.5533447265625,267.88238525390625,282.89764404296875,293.19512939453125,292.1422424316406,1.0,0.2263409495353698,1.0,1.0,0.9764602184295654,1.0,-1.0929718017578125,0.45725017786026,0.6357215642929077,0.2514617443084717,0.0,0.0,0.5010156035423279,32.0913200378418,34.0,17.064788818359375,-10209.8037109375,133.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244873046875,307.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.2304877787828445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524240493774414,0.4524293839931488,-5.320609943737509e-06,0.0,0.0002339157945243,0.0,0.0,25.183624267578125,0.0,0.0,0.0,0.3537202775478363,4.0,0.0,1.0
326280,293.1091613769531,297.1499938964844,293.1499938964844,0.0696813464164733,-1717.8348388671875,304.1463928222656,0.7568535208702087,0.1307654827833175,0.1181838288903236,293.0932312011719,297.1499938964844,293.1499938964844,0.0975407063961029,-2348.12890625,304.1451721191406,0.8256548643112183,0.170131579041481,0.161562979221344,293.0960693359375,297.1499938964844,293.1499938964844,0.0928961709141731,-1667.32861328125,304.1454162597656,0.8155125975608826,0.1635048240423202,0.1147181540727615,293.1131286621094,297.1499938964844,293.1499938964844,0.1997922211885452,-4176.71533203125,304.1544189453125,0.9990000128746032,0.3442734479904175,0.28715780377388,293.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1402893066406,0.5425928831100464,0.050000000745058,0.2290974110364914,291.1416320800781,291.1499938964844,268.5533447265625,267.88238525390625,282.89764404296875,293.19512939453125,292.1422424316406,1.0,0.2263409495353698,1.0,1.0,0.9764602184295654,1.0,-1.0929718017578125,0.45725017786026,0.6357215642929077,0.2514617443084717,0.0,0.0,0.5010156035423279,32.0913200378418,34.0,17.064788818359375,-10209.8037109375,133.75274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7244873046875,307.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.05859375,18000.0,0.0,0.0,0.2304877787828445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524240493774414,0.4524293839931488,-5.320609943737509e-06,0.0,0.0002339157945243,0.0,0.0,25.183624267578125,0.0,0.0,0.0,0.3537202775478363,4.0,0.0,1.0
326340,293.1091003417969,297.1499938964844,293.1499938964844,0.0704584196209907,-1731.7442626953125,304.14630126953125,0.7583189010620117,0.1318126916885376,0.11912801861763,293.0931396484375,297.1499938964844,293.1499938964844,0.0985807627439498,-2368.41357421875,304.1450500488281,0.8273125290870667,0.1715866029262542,0.1629417538642883,293.0959777832031,297.1499938964844,293.1499938964844,0.0938801914453506,-1681.574462890625,304.14532470703125,0.8171612620353699,0.1648879200220108,0.1156862154603004,293.1065979003906,297.1499938964844,293.1499938964844,0.2002394348382949,-4184.87548828125,304.1520690917969,0.9990000128746032,0.3465456962585449,0.2877445816993713,293.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5421507358551025,0.050000000745058,0.2291141599416732,291.1406555175781,291.1499938964844,268.51666259765625,267.8470153808594,282.8794860839844,293.1910705566406,292.14019775390625,1.0,0.2272185236215591,1.0,1.0,0.9768185019493104,1.0,-1.097644925117493,0.4592312574386596,0.6384137272834778,0.2529637217521667,0.0,0.0,0.502230703830719,32.254276275634766,37.0,1.709928274154663,-10253.3125,135.2665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,307.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.2319612503051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534803628921509,0.4534856975078583,-5.324460289557464e-06,0.0,0.000235411178437,0.0,0.0,25.27401351928711,0.0,0.0,0.0,0.3540665507316589,4.0,0.0,1.0
326400,293.1091003417969,297.1499938964844,293.1499938964844,0.0704584196209907,-1731.7442626953125,304.14630126953125,0.7583189010620117,0.1318126916885376,0.11912801861763,293.0931396484375,297.1499938964844,293.1499938964844,0.0985807627439498,-2368.41357421875,304.1450500488281,0.8273125290870667,0.1715866029262542,0.1629417538642883,293.0959777832031,297.1499938964844,293.1499938964844,0.0938801914453506,-1681.574462890625,304.14532470703125,0.8171612620353699,0.1648879200220108,0.1156862154603004,293.1065979003906,297.1499938964844,293.1499938964844,0.2002394348382949,-4184.87548828125,304.1520690917969,0.9990000128746032,0.3465456962585449,0.2877445816993713,293.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1410217285156,0.5421507358551025,0.050000000745058,0.2291141599416732,291.1406555175781,291.1499938964844,268.51666259765625,267.8470153808594,282.8794860839844,293.1910705566406,292.14019775390625,1.0,0.2272185236215591,1.0,1.0,0.9768185019493104,1.0,-1.097644925117493,0.4592312574386596,0.6384137272834778,0.2529637217521667,0.0,0.0,0.502230703830719,32.254276275634766,37.0,1.709928274154663,-10253.3125,135.2665557861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7438049316406,307.34002685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.15625,18000.0,0.0,0.0,0.2319612503051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4534803628921509,0.4534856975078583,-5.324460289557464e-06,0.0,0.000235411178437,0.0,0.0,25.27401351928711,0.0,0.0,0.0,0.3540665507316589,4.0,0.0,1.0
326460,293.1090393066406,297.1499938964844,293.1499938964844,0.0712846964597702,-1746.6527099609375,304.1461486816406,0.7573800683021545,0.1328582465648651,0.1200871095061302,293.09307861328125,297.1499938964844,293.1499938964844,0.0996849462389946,-2390.001220703125,304.1448669433594,0.8264699578285217,0.1730408668518066,0.1643366813659668,293.0959167480469,297.1499938964844,293.1499938964844,0.0949254557490348,-1696.7640380859375,304.1451416015625,0.8162908554077148,0.1662711352109909,0.1166670024394989,293.1072998046875,297.1499938964844,293.1499938964844,0.2031460702419281,-4234.9697265625,304.146484375,0.9990000128746032,0.3475158214569092,0.2911615371704101,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5396067500114441,0.050000000745058,0.2292129099369049,291.1340026855469,291.1499938964844,268.4800109863281,267.8116760253906,282.85772705078125,293.186767578125,292.1329650878906,1.0,0.2292349338531494,1.0,1.0,0.9770767092704772,1.0,-1.105866551399231,0.4628509879112243,0.6430155038833618,0.2553085088729858,0.0,0.0,0.5047528743743896,32.90406036376953,40.0,-8.20206356048584,-10333.26953125,138.63897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,307.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.2333437204360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567644596099853,0.4567697942256927,-5.338557912182296e-06,0.0,0.0002368142158957,0.0,0.0,25.565017700195312,0.0,0.0,0.0,0.3550879955291748,4.0,0.0,1.0
326520,293.1090393066406,297.1499938964844,293.1499938964844,0.0712846964597702,-1746.6527099609375,304.1461486816406,0.7573800683021545,0.1328582465648651,0.1200871095061302,293.09307861328125,297.1499938964844,293.1499938964844,0.0996849462389946,-2390.001220703125,304.1448669433594,0.8264699578285217,0.1730408668518066,0.1643366813659668,293.0959167480469,297.1499938964844,293.1499938964844,0.0949254557490348,-1696.7640380859375,304.1451416015625,0.8162908554077148,0.1662711352109909,0.1166670024394989,293.1072998046875,297.1499938964844,293.1499938964844,0.2031460702419281,-4234.9697265625,304.146484375,0.9990000128746032,0.3475158214569092,0.2911615371704101,293.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.13494873046875,0.5396067500114441,0.050000000745058,0.2292129099369049,291.1340026855469,291.1499938964844,268.4800109863281,267.8116760253906,282.85772705078125,293.186767578125,292.1329650878906,1.0,0.2292349338531494,1.0,1.0,0.9770767092704772,1.0,-1.105866551399231,0.4628509879112243,0.6430155038833618,0.2553085088729858,0.0,0.0,0.5047528743743896,32.90406036376953,40.0,-8.20206356048584,-10333.26953125,138.63897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7637939453125,307.35675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.546875,18000.0,0.0,0.0,0.2333437204360962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4567644596099853,0.4567697942256927,-5.338557912182296e-06,0.0,0.0002368142158957,0.0,0.0,25.565017700195312,0.0,0.0,0.0,0.3550879955291748,4.0,0.0,1.0
326580,293.1090393066406,297.1499938964844,293.1499938964844,0.07214917242527,-1762.3525390625,304.14599609375,0.7545350193977356,0.1338960528373718,0.1210550367832183,293.0930480957031,297.1499938964844,293.1499938964844,0.1008433699607849,-2412.667724609375,304.1446533203125,0.8236315846443176,0.1744907051324844,0.1657434105873108,293.09588623046875,297.1499938964844,293.1499938964844,0.0960207059979438,-1712.7149658203125,304.1449279785156,0.8133870959281921,0.1676482260227203,0.1176558509469032,293.1177062988281,297.1499938964844,293.1499938964844,0.2081475555896759,-4320.18701171875,304.1393127441406,0.9990000128746032,0.3465126156806946,0.296921044588089,293.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5354359149932861,0.050000000745058,0.2293820679187774,291.122802734375,291.1499938964844,268.4433288574219,267.7763061523437,282.8326416015625,293.1824035644531,292.1214599609375,1.0,0.2321946173906326,1.0,1.0,0.9773349761962892,1.0,-1.1170189380645752,0.4678490161895752,0.649169921875,0.2582903504371643,0.0,0.0,0.5091044902801514,33.96989822387695,28.0,-14.579498291015623,-10446.0849609375,143.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703857421875,307.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2348032593727111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627753794193268,0.4627807438373565,-5.366217919799965e-06,0.0,0.0002382954553468,0.0,0.0,26.110397338867188,0.0,0.0,0.0,0.3569866120815277,4.0,0.0,1.0
326640,293.1090393066406,297.1499938964844,293.1499938964844,0.07214917242527,-1762.3525390625,304.14599609375,0.7545350193977356,0.1338960528373718,0.1210550367832183,293.0930480957031,297.1499938964844,293.1499938964844,0.1008433699607849,-2412.667724609375,304.1446533203125,0.8236315846443176,0.1744907051324844,0.1657434105873108,293.09588623046875,297.1499938964844,293.1499938964844,0.0960207059979438,-1712.7149658203125,304.1449279785156,0.8133870959281921,0.1676482260227203,0.1176558509469032,293.1177062988281,297.1499938964844,293.1499938964844,0.2081475555896759,-4320.18701171875,304.1393127441406,0.9990000128746032,0.3465126156806946,0.296921044588089,293.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1241455078125,0.5354359149932861,0.050000000745058,0.2293820679187774,291.122802734375,291.1499938964844,268.4433288574219,267.7763061523437,282.8326416015625,293.1824035644531,292.1214599609375,1.0,0.2321946173906326,1.0,1.0,0.9773349761962892,1.0,-1.1170189380645752,0.4678490161895752,0.649169921875,0.2582903504371643,0.0,0.0,0.5091044902801514,33.96989822387695,28.0,-14.579498291015623,-10446.0849609375,143.63389587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7703857421875,307.3746643066406,278.1499938964844,0.0,18000.0,313.1499938964844,17950.443359375,18000.0,0.0,0.0,0.2348032593727111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4627753794193268,0.4627807438373565,-5.366217919799965e-06,0.0,0.0002382954553468,0.0,0.0,26.110397338867188,0.0,0.0,0.0,0.3569866120815277,4.0,0.0,1.0
326700,293.1090087890625,297.1499938964844,293.1499938964844,0.0725507214665412,-1769.634033203125,304.14599609375,0.7566506862640381,0.1344253271818161,0.1215152293443679,293.09295654296875,297.1499938964844,293.1499938964844,0.1013922169804573,-2423.3525390625,304.1446228027344,0.8259161114692688,0.1752267926931381,0.1664230227470398,293.0958251953125,297.1499938964844,293.1499938964844,0.0965374708175659,-1720.2093505859375,304.1449279785156,0.8156956434249878,0.1683470457792282,0.1181320026516914,293.1241455078125,297.1499938964844,293.1499938964844,0.2071455270051956,-4302.43994140625,304.1431884765625,0.9990000128746032,0.3456508815288543,0.2954949140548706,293.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.11895751953125,0.5364547967910767,0.050000000745058,0.2293397039175033,291.1181945800781,291.1499938964844,268.42498779296875,267.7586364746094,282.8249206542969,293.1802062988281,292.1183166503906,1.0,0.2315299212932586,1.0,1.0,0.9774640798568726,1.0,-1.1172025203704834,0.4678317308425903,0.6493707895278931,0.2585891783237457,0.0,0.0,0.5117157697677612,33.75308990478516,28.0,-7.829831123352051,-10482.1015625,143.27052307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7671203613281,307.3984680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17939.697265625,18000.0,0.0,0.0,0.2355983406305313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4668635129928589,0.466868907213211,-5.386290013120743e-06,0.0,0.0002391023735981,0.0,0.0,26.490453720092773,0.0,0.0,0.0,0.3582890927791595,4.0,0.0,1.0
326760,293.10888671875,297.1499938964844,293.1499938964844,0.0728583708405494,-1775.0484619140625,304.1461486816406,0.7617298364639282,0.1349660456180572,0.1219672411680221,293.09283447265625,297.1499938964844,293.1499938964844,0.1018231064081192,-2431.520751953125,304.1448059082031,0.8312415480613708,0.175973430275917,0.1670935451984405,293.095703125,297.1499938964844,293.1499938964844,0.0969414040446281,-1725.911865234375,304.1451110839844,0.8210179805755615,0.169056698679924,0.11860141903162,293.1250915527344,297.1499938964844,293.1499938964844,0.2030355185270309,-4231.62255859375,304.1519470214844,0.9990000128746032,0.3457880020141601,0.2906106412410736,293.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1229248046875,0.5400131344795227,0.050000000745058,0.2291965037584304,291.1249389648437,291.1499938964844,268.4066772460937,267.7409362792969,282.82196044921875,293.177978515625,292.1278076171875,1.0,0.2296782284975052,1.0,1.0,0.9776514768600464,1.0,-1.113081693649292,0.4658162891864776,0.6472654938697815,0.2578977048397064,0.0,0.0,0.5127792358398438,32.93891143798828,31.0,12.16110897064209,-10490.61328125,140.6194305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7655029296875,307.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17948.908203125,18000.0,0.0,0.0,0.2363824248313903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4702058732509613,0.4702112674713135,-5.406945547292708e-06,0.0,0.0002398981014266,0.0,0.0,26.821638107299805,0.0,0.0,0.0,0.3593721687793731,4.0,0.0,1.0
326820,293.1087951660156,297.1499938964844,293.1499938964844,0.07346061617136,-1785.60302734375,304.1464233398437,0.766913652420044,0.1360287815332412,0.1229063272476196,293.0927124023437,297.1499938964844,293.1499938964844,0.102660983800888,-2447.313720703125,304.1451416015625,0.8366926312446594,0.1774492859840393,0.1684712618589401,293.0955810546875,297.1499938964844,293.1499938964844,0.097727246582508,-1736.945556640625,304.1454162597656,0.8263679146766663,0.1704578250646591,0.119567260146141,293.116455078125,297.1499938964844,293.1499938964844,0.1995570361614227,-4172.1591796875,304.15673828125,0.9990000128746032,0.3481617867946625,0.2869307994842529,293.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5427636504173279,0.050000000745058,0.2290901988744735,291.1469421386719,291.1499938964844,268.3699951171875,267.7055969238281,282.80914306640625,293.17340087890625,292.1474304199219,1.0,0.2290522456169128,1.0,1.0,0.9780262112617492,1.0,-1.1124720573425293,0.465357095003128,0.6471149921417236,0.2581799328327179,0.0,0.0,0.5114259123802185,32.37355041503906,34.0,16.06708335876465,-10494.337890625,139.3872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.2377543002367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697808027267456,0.4697862267494201,-5.417255579232005e-06,0.0,0.0002412903995718,0.0,0.0,26.834476470947266,0.0,0.0,0.0,0.3594148457050323,4.0,0.0,1.0
326880,293.1087951660156,297.1499938964844,293.1499938964844,0.07346061617136,-1785.60302734375,304.1464233398437,0.766913652420044,0.1360287815332412,0.1229063272476196,293.0927124023437,297.1499938964844,293.1499938964844,0.102660983800888,-2447.313720703125,304.1451416015625,0.8366926312446594,0.1774492859840393,0.1684712618589401,293.0955810546875,297.1499938964844,293.1499938964844,0.097727246582508,-1736.945556640625,304.1454162597656,0.8263679146766663,0.1704578250646591,0.119567260146141,293.116455078125,297.1499938964844,293.1499938964844,0.1995570361614227,-4172.1591796875,304.15673828125,0.9990000128746032,0.3481617867946625,0.2869307994842529,293.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.14569091796875,0.5427636504173279,0.050000000745058,0.2290901988744735,291.1469421386719,291.1499938964844,268.3699951171875,267.7055969238281,282.80914306640625,293.17340087890625,292.1474304199219,1.0,0.2290522456169128,1.0,1.0,0.9780262112617492,1.0,-1.1124720573425293,0.465357095003128,0.6471149921417236,0.2581799328327179,0.0,0.0,0.5114259123802185,32.37355041503906,34.0,16.06708335876465,-10494.337890625,139.3872833251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799987792969,307.4417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.982421875,18000.0,0.0,0.0,0.2377543002367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697808027267456,0.4697862267494201,-5.417255579232005e-06,0.0,0.0002412903995718,0.0,0.0,26.834476470947266,0.0,0.0,0.0,0.3594148457050323,4.0,0.0,1.0
326940,293.1087646484375,297.1499938964844,293.1499938964844,0.0742391869425773,-1799.732421875,304.14630126953125,0.7686246633529663,0.1370793879032135,0.1238530129194259,293.0926208496094,297.1499938964844,293.1499938964844,0.1037305369973182,-2467.987548828125,304.1449584960937,0.8385826349258423,0.1789159774780273,0.1698597222566604,293.09552001953125,297.1499938964844,293.1499938964844,0.0987322404980659,-1751.4361572265625,304.145263671875,0.8281893134117126,0.171848326921463,0.120539978146553,293.10986328125,297.1499938964844,293.1499938964844,0.1997575759887695,-4176.31982421875,304.154052734375,0.9990000128746032,0.350359171628952,0.287221759557724,293.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.5425438284873962,0.050000000745058,0.2290984243154525,291.14471435546875,291.1499938964844,268.3333435058594,267.67022705078125,282.7904663085937,293.16845703125,292.1441345214844,1.0,0.2298160344362259,1.0,1.0,0.978400945663452,1.0,-1.1168001890182495,0.4671973288059234,0.6496028900146484,0.2595715224742889,0.0,0.0,0.5121790766716003,32.486907958984375,37.0,0.1413636803627014,-10533.884765625,140.75643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,307.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.2388662099838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699828922748565,0.4699883162975311,-5.41597546543926e-06,0.0,0.0002424188278382,0.0,0.0,26.84381103515625,0.0,0.0,0.0,0.3594798445701599,4.0,0.0,1.0
327000,293.1087646484375,297.1499938964844,293.1499938964844,0.0742391869425773,-1799.732421875,304.14630126953125,0.7686246633529663,0.1370793879032135,0.1238530129194259,293.0926208496094,297.1499938964844,293.1499938964844,0.1037305369973182,-2467.987548828125,304.1449584960937,0.8385826349258423,0.1789159774780273,0.1698597222566604,293.09552001953125,297.1499938964844,293.1499938964844,0.0987322404980659,-1751.4361572265625,304.145263671875,0.8281893134117126,0.171848326921463,0.120539978146553,293.10986328125,297.1499938964844,293.1499938964844,0.1997575759887695,-4176.31982421875,304.154052734375,0.9990000128746032,0.350359171628952,0.287221759557724,293.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.145263671875,0.5425438284873962,0.050000000745058,0.2290984243154525,291.14471435546875,291.1499938964844,268.3333435058594,267.67022705078125,282.7904663085937,293.16845703125,292.1441345214844,1.0,0.2298160344362259,1.0,1.0,0.978400945663452,1.0,-1.1168001890182495,0.4671973288059234,0.6496028900146484,0.2595715224742889,0.0,0.0,0.5121790766716003,32.486907958984375,37.0,0.1413636803627014,-10533.884765625,140.75643920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.810791015625,307.4543151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.33984375,18000.0,0.0,0.0,0.2388662099838256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4699828922748565,0.4699883162975311,-5.41597546543926e-06,0.0,0.0002424188278382,0.0,0.0,26.84381103515625,0.0,0.0,0.0,0.3594798445701599,4.0,0.0,1.0
327060,293.1087646484375,297.1499938964844,293.1499938964844,0.0750667378306388,-1814.8680419921875,304.1461486816406,0.7677488327026367,0.1381215304136276,0.1248093172907829,293.09259033203125,297.1499938964844,293.1499938964844,0.1048687174916267,-2490.037353515625,304.1447448730469,0.8378251791000366,0.1803777068853378,0.1712612509727478,293.0954895019531,297.1499938964844,293.1499938964844,0.0998012572526931,-1766.8924560546875,304.1450500488281,0.8274210095405579,0.1732318699359893,0.1215212121605873,293.1114807128906,297.1499938964844,293.1499938964844,0.2024947255849838,-4223.736328125,304.1480712890625,0.9990000128746032,0.351070761680603,0.2904264330863952,293.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376953125,0.5401490330696106,0.050000000745058,0.2291908413171768,291.13653564453125,291.1499938964844,268.2966613769531,267.6348571777344,282.7668151855469,293.16326904296875,292.13531494140625,1.0,0.2317385971546173,1.0,1.0,0.9786750674247742,1.0,-1.1247644424438477,0.4707769453525543,0.6539875268936157,0.2616796195507049,0.0,0.0,0.5144638419151306,33.09707260131836,40.0,-10.298257827758787,-10612.1708984375,144.06719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2578125,18000.0,0.0,0.0,0.2399038523435592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728115200996399,0.4728169441223144,-5.42749194210046e-06,0.0,0.0002434719062875,0.0,0.0,27.10053253173828,0.0,0.0,0.0,0.3603610396385193,4.0,0.0,1.0
327120,293.1087646484375,297.1499938964844,293.1499938964844,0.0750667378306388,-1814.8680419921875,304.1461486816406,0.7677488327026367,0.1381215304136276,0.1248093172907829,293.09259033203125,297.1499938964844,293.1499938964844,0.1048687174916267,-2490.037353515625,304.1447448730469,0.8378251791000366,0.1803777068853378,0.1712612509727478,293.0954895019531,297.1499938964844,293.1499938964844,0.0998012572526931,-1766.8924560546875,304.1450500488281,0.8274210095405579,0.1732318699359893,0.1215212121605873,293.1114807128906,297.1499938964844,293.1499938964844,0.2024947255849838,-4223.736328125,304.1480712890625,0.9990000128746032,0.351070761680603,0.2904264330863952,293.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1376953125,0.5401490330696106,0.050000000745058,0.2291908413171768,291.13653564453125,291.1499938964844,268.2966613769531,267.6348571777344,282.7668151855469,293.16326904296875,292.13531494140625,1.0,0.2317385971546173,1.0,1.0,0.9786750674247742,1.0,-1.1247644424438477,0.4707769453525543,0.6539875268936157,0.2616796195507049,0.0,0.0,0.5144638419151306,33.09707260131836,40.0,-10.298257827758787,-10612.1708984375,144.06719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8370361328125,307.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17975.2578125,18000.0,0.0,0.0,0.2399038523435592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4728115200996399,0.4728169441223144,-5.42749194210046e-06,0.0,0.0002434719062875,0.0,0.0,27.10053253173828,0.0,0.0,0.0,0.3603610396385193,4.0,0.0,1.0
327180,293.1088562011719,297.1499938964844,293.1499938964844,0.0759309828281402,-1830.7735595703125,304.14599609375,0.7648055553436279,0.1391488313674926,0.1257684379816055,293.09259033203125,297.1499938964844,293.1499938964844,0.1060633286833763,-2513.198486328125,304.1445007324219,0.834952712059021,0.1818300187587738,0.1726704090833664,293.0954895019531,297.1499938964844,293.1499938964844,0.1009261980652809,-1783.17431640625,304.14483642578125,0.8245823979377747,0.1746172308921814,0.1225104928016662,293.1241149902344,297.1499938964844,293.1499938964844,0.2073940634727478,-4307.435546875,304.1405334472656,0.9990000128746032,0.3495045006275177,0.2960468530654907,293.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250915527344,0.536058783531189,0.050000000745058,0.2293554842472076,291.1235046386719,291.1499938964844,268.260009765625,267.5995178222656,282.73846435546875,293.15802001953125,292.1220092773437,1.0,0.2346212416887283,1.0,1.0,0.9789491891860962,1.0,-1.1357372999191284,0.4758315682411194,0.659905731678009,0.2642891108989715,0.0,0.0,0.5188407897949219,34.130741119384766,43.0,-16.99199104309082,-10725.9580078125,149.06854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,307.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87890625,18000.0,0.0,0.0,0.2410622537136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788594841957092,0.4788649380207062,-5.45575267096865e-06,0.0,0.0002446475555188,0.0,0.0,27.66998291015625,0.0,0.0,0.0,0.3622954189777374,4.0,0.0,1.0
327240,293.1088562011719,297.1499938964844,293.1499938964844,0.0759309828281402,-1830.7735595703125,304.14599609375,0.7648055553436279,0.1391488313674926,0.1257684379816055,293.09259033203125,297.1499938964844,293.1499938964844,0.1060633286833763,-2513.198486328125,304.1445007324219,0.834952712059021,0.1818300187587738,0.1726704090833664,293.0954895019531,297.1499938964844,293.1499938964844,0.1009261980652809,-1783.17431640625,304.14483642578125,0.8245823979377747,0.1746172308921814,0.1225104928016662,293.1241149902344,297.1499938964844,293.1499938964844,0.2073940634727478,-4307.435546875,304.1405334472656,0.9990000128746032,0.3495045006275177,0.2960468530654907,293.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1250915527344,0.536058783531189,0.050000000745058,0.2293554842472076,291.1235046386719,291.1499938964844,268.260009765625,267.5995178222656,282.73846435546875,293.15802001953125,292.1220092773437,1.0,0.2346212416887283,1.0,1.0,0.9789491891860962,1.0,-1.1357372999191284,0.4758315682411194,0.659905731678009,0.2642891108989715,0.0,0.0,0.5188407897949219,34.130741119384766,43.0,-16.99199104309082,-10725.9580078125,149.06854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8441467285156,307.4899597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17948.87890625,18000.0,0.0,0.0,0.2410622537136078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788594841957092,0.4788649380207062,-5.45575267096865e-06,0.0,0.0002446475555188,0.0,0.0,27.66998291015625,0.0,0.0,0.0,0.3622954189777374,4.0,0.0,1.0
