time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.1089172363281,297.1499938964844,293.1499938964844,0.0763668045401573,-1838.816162109375,304.1459350585937,0.7627313733100891,0.1396543383598327,0.1262461543083191,293.0926208496094,297.1499938964844,293.1499938964844,0.1066698431968689,-2524.944091796875,304.1444091796875,0.832897961139679,0.1825504451990127,0.1733752191066742,293.0954284667969,297.1499938964844,293.1499938964844,0.1015066802501678,-1791.56689453125,304.14471435546875,0.8225648403167725,0.1753155142068863,0.1230147257447242,293.13507080078125,297.1499938964844,293.1499938964844,0.2105254083871841,-4360.4921875,304.1365661621094,0.9990000128746032,0.3476858735084533,0.2996131479740143,293.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1179504394531,0.5335363149642944,0.050000000745058,0.2294616103172302,291.11627197265625,291.1499938964844,268.2416687011719,267.5818176269531,282.7226257324219,293.15545654296875,292.11474609375,1.0,0.2363646924495697,1.0,1.0,0.9790862202644348,1.0,-1.14216947555542,0.4788359403610229,0.6633335947990417,0.2657204270362854,0.0,0.0,0.5218143463134766,34.78611373901367,43.0,-18.764617919921875,-10795.11328125,152.13595581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8371276855469,307.4967346191406,278.1499938964844,0.0,18000.0,313.1499938964844,17934.431640625,18000.0,0.0,0.0,0.2417504638433456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832310974597931,0.4832365810871124,-5.477544164023129e-06,0.0,0.0002453459892421,0.0,0.0,28.091869354248047,0.0,0.0,0.0,0.3637133240699768,4.0,0.0,1.0
327360,293.1090393066406,297.1499938964844,293.1499938964844,0.0768018141388893,-1846.8541259765625,304.1458740234375,0.7603366374969482,0.1401534676551818,0.1267213225364685,293.0926818847656,297.1499938964844,293.1499938964844,0.1072785407304763,-2536.71826171875,304.1443176269531,0.8305094242095947,0.1832660734653473,0.1740788668394088,293.0955505371094,297.1499938964844,293.1499938964844,0.1020842865109443,-1799.9075927734375,304.1446228027344,0.8201931715011597,0.1759873628616333,0.1235130131244659,293.149169921875,297.1499938964844,293.1499938964844,0.2140580862760543,-4420.02392578125,304.1325988769531,0.9990000128746032,0.3451080322265625,0.303618848323822,293.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,292.110595703125,0.5307706594467163,0.050000000745058,0.2295823395252227,291.10888671875,291.1499938964844,268.22332763671875,267.56414794921875,282.7057800292969,293.1529541015625,292.1073608398437,1.0,0.2382823377847671,1.0,1.0,0.9792991876602172,1.0,-1.1491351127624512,0.4821144938468933,0.6670206189155579,0.2672026455402374,0.0,0.0,0.5252953171730042,35.5256233215332,31.0,-19.77308464050293,-10871.40625,155.5503387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8218994140625,307.5014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17919.625,18000.0,0.0,0.0,0.2425427436828613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4885012507438659,0.4885067343711853,-5.504760338226333e-06,0.0,0.00024615006987,0.0,0.0,28.609634399414062,0.0,0.0,0.0,0.3654398322105407,4.0,0.0,1.0
327420,293.1092529296875,297.1499938964844,293.1499938964844,0.0774747878313064,-1859.0592041015625,304.1461486816406,0.7660807967185974,0.1411499083042144,0.1275913268327713,293.0926513671875,297.1499938964844,293.1499938964844,0.1082701906561851,-2555.5517578125,304.14459228515625,0.8366221785545349,0.1847234070301056,0.1754161715507507,293.09625244140625,297.1499938964844,293.1499938964844,0.1029397323727607,-1812.012451171875,304.14501953125,0.8260470032691956,0.1772215813398361,0.1243740990757942,293.17236328125,297.1499938964844,293.1499938964844,0.2102902978658676,-4354.078125,304.145263671875,0.9990000128746032,0.3403827250003814,0.2988393306732178,293.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1080322265625,0.5340785980224609,0.050000000745058,0.2294381707906723,291.1101379394531,291.1499938964844,268.1866760253906,267.5287780761719,282.69171142578125,293.1478881835937,292.113037109375,1.0,0.2363539487123489,1.0,1.0,0.9797250628471376,1.0,-1.1469181776046753,0.4809153079986572,0.6660028100013733,0.2670858204364776,0.0,0.0,0.5310489535331726,34.735774993896484,25.0,10.69969367980957,-10940.6611328125,153.37631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,307.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.724609375,18000.0,0.0,0.0,0.2443793267011642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999198019504547,0.4999253749847412,-5.571427209360991e-06,0.0,0.0002480139664839,0.0,0.0,29.785446166992188,0.0,0.0,0.0,0.369236022233963,4.0,0.0,1.0
327480,293.1092529296875,297.1499938964844,293.1499938964844,0.0774747878313064,-1859.0592041015625,304.1461486816406,0.7660807967185974,0.1411499083042144,0.1275913268327713,293.0926513671875,297.1499938964844,293.1499938964844,0.1082701906561851,-2555.5517578125,304.14459228515625,0.8366221785545349,0.1847234070301056,0.1754161715507507,293.09625244140625,297.1499938964844,293.1499938964844,0.1029397323727607,-1812.012451171875,304.14501953125,0.8260470032691956,0.1772215813398361,0.1243740990757942,293.17236328125,297.1499938964844,293.1499938964844,0.2102902978658676,-4354.078125,304.145263671875,0.9990000128746032,0.3403827250003814,0.2988393306732178,293.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1080322265625,0.5340785980224609,0.050000000745058,0.2294381707906723,291.1101379394531,291.1499938964844,268.1866760253906,267.5287780761719,282.69171142578125,293.1478881835937,292.113037109375,1.0,0.2363539487123489,1.0,1.0,0.9797250628471376,1.0,-1.1469181776046753,0.4809153079986572,0.6660028100013733,0.2670858204364776,0.0,0.0,0.5310489535331726,34.735774993896484,25.0,10.69969367980957,-10940.6611328125,153.37631225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7782287597656,307.5448913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17915.724609375,18000.0,0.0,0.0,0.2443793267011642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4999198019504547,0.4999253749847412,-5.571427209360991e-06,0.0,0.0002480139664839,0.0,0.0,29.785446166992188,0.0,0.0,0.0,0.369236022233963,4.0,0.0,1.0
327540,293.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.7773118019104004,0.0,0.1283954083919525,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.8484724164009094,0.0,0.1767336130142212,293.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8372789621353149,0.0,0.1251789629459381,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.16265869140625,0.9990000128746032,0.0,0.2880078554153442,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.541951596736908,0.0,0.2291202992200851,291.141845703125,294.1499938964844,268.1499938964844,267.493408203125,282.6891174316406,293.142822265625,292.1449890136719,0.0,0.0,1.0,1.0,0.9801509380340576,1.0,-1.1370490789413452,0.4760509133338928,0.6609981060028076,0.2654859721660614,0.0,0.0,0.0,32.91793441772461,60.0,34.53113555908203,-10901.5966796875,147.08535766601562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7592163085937,307.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017638206481934,0.5017694234848022,-5.600066288025118e-06,0.0,0.0,0.0,0.0,30.05923843383789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1467590332031,0.7773118019104004,0.0,0.1283954083919525,293.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1452331542969,0.8484724164009094,0.0,0.1767336130142212,293.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14581298828125,0.8372789621353149,0.0,0.1251789629459381,293.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,304.16265869140625,0.9990000128746032,0.0,0.2880078554153442,293.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.541951596736908,0.0,0.2291202992200851,291.141845703125,294.1499938964844,268.1499938964844,267.493408203125,282.6891174316406,293.142822265625,292.1449890136719,0.0,0.0,1.0,1.0,0.9801509380340576,1.0,-1.1370490789413452,0.4760509133338928,0.6609981060028076,0.2654859721660614,0.0,0.0,0.0,32.91793441772461,60.0,34.53113555908203,-10901.5966796875,147.08535766601562,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7592163085937,307.5660705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.376953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5017638206481934,0.5017694234848022,-5.600066288025118e-06,0.0,0.0,0.0,0.0,30.05923843383789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7486572265625,0.0,0.0,0.0005634114495478,292.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2312927246094,0.0,0.0,0.0007454769220203,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.26202392578125,0.0,0.0,0.0005309385014697,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6431579589844,0.0,0.0,0.0012785723665729,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0013054438168182,291.1643371582031,294.1499938964844,268.11541748046875,267.4600524902344,280.2912902832031,286.809814453125,292.14666748046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9880905747413636,1.0,-0.0053094285540282,0.0107093350961804,-0.0053999065421521,-0.0211982950568199,0.0,0.0,0.0,-0.0296290311962366,60.0,-146.2099609375,-0.0,-1.921681132444064e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.756185836616209e-18,6.758304659755266e-18,-2.118964502928796e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,295.7486572265625,0.0,0.0,0.0005634114495478,292.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,295.2312927246094,0.0,0.0,0.0007454769220203,292.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.26202392578125,0.0,0.0,0.0005309385014697,292.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6431579589844,0.0,0.0,0.0012785723665729,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1561584472656,0.0,0.0,0.0013054438168182,291.1643371582031,294.1499938964844,268.11541748046875,267.4600524902344,280.2912902832031,286.809814453125,292.14666748046875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9880905747413636,1.0,-0.0053094285540282,0.0107093350961804,-0.0053999065421521,-0.0211982950568199,0.0,0.0,0.0,-0.0296290311962366,60.0,-146.2099609375,-0.0,-1.921681132444064e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.756185836616209e-18,6.758304659755266e-18,-2.118964502928796e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6947631835937,0.0,0.0,0.0001127604555222,292.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1771545410156,0.0,0.0,0.0001232093636645,292.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.208740234375,0.0,0.0,9.042463352670892e-05,292.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5768127441406,0.0,0.0,0.0001388574164593,293.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,0.0005189653602428,291.1645812988281,294.1499938964844,268.09967041015625,267.4448547363281,280.0499572753906,282.4852905273437,292.1422119140625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992060363292694,1.0,-0.0011811399599537,0.0052068084478378,-0.0040256683714687,-0.0263543147593736,0.0,0.0,0.0,-0.0098278177902102,60.0,-80.32493591308594,-0.0,-9.511833809483505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.572520557488692e-20,-2.858757845850858e-20,2.8623742972603977e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.6707458496094,0.0,0.0,9.949650848284364e-05,292.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.15643310546875,0.0,0.0,0.0001049089696607,292.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.1878662109375,0.0,0.0,7.746805931674317e-05,292.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5596008300781,0.0,0.0,0.0001053794694598,292.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1565246582031,0.0,0.0,0.0004956711200065,291.1647033691406,294.1499938964844,268.0849304199219,267.4306335449219,279.93408203125,279.0580444335937,292.1401672363281,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9960302114486694,1.0,-0.0010595627827569,0.0013064284576103,-0.0002468657039571,-0.0301755927503108,0.0,0.0,0.0,-0.0105212675407528,60.0,-40.67961502075195,-0.0,-7.65471384056582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.14052199464646e-21,-7.669264018215783e-21,2.528742225517715e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,295.647705078125,0.0,0.0,9.90652770269662e-05,292.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.13677978515625,0.0,0.0,0.0001043234515236,292.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.16802978515625,0.0,0.0,7.705258758505806e-05,291.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5438842773437,0.0,0.0,0.0001043336451402,292.91192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1566467285156,0.0,0.0,0.0004948200657963,291.1648254394531,294.1499938964844,268.0711364746094,267.4173583984375,279.8226623535156,276.4465637207031,292.13897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563168907538,5.8584873841027736e-08,0.0010562583338469,-0.0314111150801181,0.0,0.0,0.0,-0.0109419822692871,60.0,-25.814626693725582,-0.0,-7.597090245781146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.9457827565980926e-21,-7.549990874675459e-21,2.6042081180773654e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.6248779296875,0.0,0.0,9.90341795841232e-05,292.4069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,295.1173095703125,0.0,0.0,0.0001042879157466,292.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1483459472656,0.0,0.0,7.70266997278668e-05,291.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5283203125,0.0,0.0,0.0001042883304762,292.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1567687988281,0.0,0.0,0.0004946924163959,291.1649475097656,294.1499938964844,268.0583190917969,267.40496826171875,279.7122802734375,274.4571838378906,292.13800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552676394581,1.2328009724171808e-08,0.001055255299434,-0.0313361845910549,0.0,0.0,0.0,-0.0109236016869544,60.0,-20.4355697631836,-0.0,-7.59249800807993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9385679483549115e-21,7.542802319723202e-21,-2.6042343713682912e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.57965087890625,0.0,0.0,9.898458665702492e-05,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0787353515625,0.0,0.0,0.0001042356234393,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.109375,0.0,0.0,7.698807894485071e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4974670410156,0.0,0.0,0.0001042357907863,292.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0004944454412907,291.1651611328125,294.1499938964844,268.0354309082031,267.38287353515625,279.494384765625,271.7822570800781,292.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.778289794921875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399927292988e-21,-7.542640761009814e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.3063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.57965087890625,0.0,0.0,9.898458665702492e-05,292.2914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,295.0787353515625,0.0,0.0,0.0001042356234393,291.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.109375,0.0,0.0,7.698807894485071e-05,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4974670410156,0.0,0.0,0.0001042357907863,292.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.15704345703125,0.0,0.0,0.0004944454412907,291.1651611328125,294.1499938964844,268.0354309082031,267.38287353515625,279.494384765625,271.7822570800781,292.1355895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.778289794921875,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399927292988e-21,-7.542640761009814e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5350341796875,0.0,0.0,9.893052629195154e-05,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04071044921875,0.0,0.0,0.0001041786890709,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709228515625,0.0,0.0,7.694603118579835e-05,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.467041015625,0.0,0.0,0.000104178856418,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0004941754159517,291.16534423828125,294.1499938964844,268.0160522460937,267.3641967773437,279.2802734375,270.2209167480469,292.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-17.43397331237793,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5350341796875,0.0,0.0,9.893052629195154e-05,292.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.04071044921875,0.0,0.0,0.0001041786890709,291.8476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,295.0709228515625,0.0,0.0,7.694603118579835e-05,291.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.467041015625,0.0,0.0,0.000104178856418,292.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1572570800781,0.0,0.0,0.0004941754159517,291.16534423828125,294.1499938964844,268.0160522460937,267.3641967773437,279.2802734375,270.2209167480469,292.1322937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-17.43397331237793,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.49102783203125,0.0,0.0,9.887254418572412e-05,292.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.003173828125,0.0,0.0,0.0001041176292346,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0329895019531,0.0,0.0,7.690093480050564e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43701171875,0.0,0.0,0.0001041177965817,292.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0004938858328387,291.16552734375,294.1499938964844,268.0000305175781,267.3487243652344,279.0699157714844,269.3050537109375,292.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-17.389036178588867,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.49102783203125,0.0,0.0,9.887254418572412e-05,292.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.003173828125,0.0,0.0,0.0001041176292346,291.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0329895019531,0.0,0.0,7.690093480050564e-05,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.43701171875,0.0,0.0,0.0001041177965817,292.60223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.0004938858328387,291.16552734375,294.1499938964844,268.0000305175781,267.3487243652344,279.0699157714844,269.3050537109375,292.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-17.389036178588867,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4476013183594,0.0,0.0,9.881139703793453e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96612548828125,0.0,0.0,0.0001040532370097,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9955444335937,0.0,0.0,7.685337186558172e-05,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4073791503906,0.0,0.0,0.0001040533970808,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0004935804172419,291.1656799316406,294.1499938964844,267.9871520996094,267.3363342285156,278.8633728027344,268.7647705078125,292.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-17.38002586364746,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4476013183594,0.0,0.0,9.881139703793453e-05,292.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.96612548828125,0.0,0.0,0.0001040532370097,291.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9955444335937,0.0,0.0,7.685337186558172e-05,291.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.4073791503906,0.0,0.0,0.0001040533970808,292.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.15771484375,0.0,0.0,0.0004935804172419,291.1656799316406,294.1499938964844,267.9871520996094,267.3363342285156,278.8633728027344,268.7647705078125,292.1229858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-17.38002586364746,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.4261169433594,0.0,0.0,9.877986303763464e-05,292.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.9477844238281,0.0,0.0,0.0001040200368152,291.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9770202636719,0.0,0.0,7.682885188842192e-05,291.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3927307128906,0.0,0.0,0.0001040201968862,292.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0004934229073114,291.1657409667969,294.1499938964844,267.9818725585937,267.3312072753906,278.7615051269531,268.5837707519531,292.12017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-17.376604080200195,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4047546386719,0.0,0.0,9.874781972030178e-05,292.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,294.9295959472656,0.0,0.0,0.0001039862909237,291.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9586181640625,0.0,0.0,7.680392445763573e-05,291.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.378173828125,0.0,0.0,0.0001039864437188,292.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1579284667969,0.0,0.0,0.0004932628944516,291.1658020019531,294.1499938964844,267.977294921875,267.3267822265625,278.6605834960937,268.44403076171875,292.1172180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.001052200095728,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-17.372751235961914,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3625183105469,0.0,0.0,9.868253982858732e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8935546875,0.0,0.0,0.0001039175404002,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9222106933594,0.0,0.0,7.675314554944634e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3493347167969,0.0,0.0,0.0001039177004713,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0004929368151351,291.1659240722656,294.1499938964844,267.97021484375,267.3199768066406,278.4615478515625,268.25213623046875,292.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-17.3631591796875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3625183105469,0.0,0.0,9.868253982858732e-05,292.0217590332031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8935546875,0.0,0.0,0.0001039175404002,291.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9222106933594,0.0,0.0,7.675314554944634e-05,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3493347167969,0.0,0.0,0.0001039177004713,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1581115722656,0.0,0.0,0.0004929368151351,291.1659240722656,294.1499938964844,267.97021484375,267.3199768066406,278.4615478515625,268.25213623046875,292.1107788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-17.3631591796875,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32080078125,0.0,0.0,9.861626313067973e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.85797119140625,0.0,0.0,0.0001038477494148,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8862609863281,0.0,0.0,7.670160266570747e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.32086181640625,0.0,0.0,0.0001038479094859,292.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004926057881675,291.1660461425781,294.1499938964844,267.9657897949219,267.3157043457031,278.2662353515625,268.13677978515625,292.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-17.351003646850586,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,295.32080078125,0.0,0.0,9.861626313067973e-05,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.85797119140625,0.0,0.0,0.0001038477494148,291.6559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8862609863281,0.0,0.0,7.670160266570747e-05,291.4617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.32086181640625,0.0,0.0,0.0001038479094859,292.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004926057881675,291.1660461425781,294.1499938964844,267.9657897949219,267.3157043457031,278.2662353515625,268.13677978515625,292.103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805301625145148e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-17.351003646850586,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2796936035156,0.0,0.0,9.85497099463828e-05,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8228759765625,0.0,0.0,0.0001037776673911,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8507995605469,0.0,0.0,7.664983422728255e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,0.0001037778201862,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0004922734224237,291.1661071777344,294.1499938964844,267.9637756347656,267.31378173828125,278.0746154785156,268.0673217773437,292.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-17.33652114868164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,295.2796936035156,0.0,0.0,9.85497099463828e-05,291.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.8228759765625,0.0,0.0,0.0001037776673911,291.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.8507995605469,0.0,0.0,7.664983422728255e-05,291.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.29278564453125,0.0,0.0,0.0001037778201862,292.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158447265625,0.0,0.0,0.0004922734224237,291.1661071777344,294.1499938964844,267.9637756347656,267.31378173828125,278.0746154785156,268.0673217773437,292.0962219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-17.33652114868164,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2391052246094,0.0,0.0,9.848357149166986e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.78826904296875,0.0,0.0,0.0001037080219248,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8158264160156,0.0,0.0,7.659839320695028e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2650756835937,0.0,0.0,0.0001037081747199,292.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.000491943093948,291.1661682128906,294.1499938964844,267.96405029296875,267.31402587890625,277.8866882324219,268.0258178710937,292.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-17.32000732421875,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2391052246094,0.0,0.0,9.848357149166986e-05,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.78826904296875,0.0,0.0,0.0001037080219248,291.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8158264160156,0.0,0.0,7.659839320695028e-05,291.4383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2650756835937,0.0,0.0,0.0001037081747199,292.4432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1585693359375,0.0,0.0,0.000491943093948,291.1661682128906,294.1499938964844,267.96405029296875,267.31402587890625,277.8866882324219,268.0258178710937,292.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-17.32000732421875,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,295.218994140625,0.0,0.0,9.845088061410934e-05,291.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7711181640625,0.0,0.0,0.0001036735993693,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7984924316406,0.0,0.0,7.657297101104632e-05,291.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2513732910156,0.0,0.0,0.0001036737448885,292.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0004917798214592,291.16619873046875,294.1499938964844,267.9649658203125,267.3149108886719,277.7940979003906,268.0120544433594,292.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-17.311079025268555,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,295.1990661621094,0.0,0.0,9.841856081038712e-05,291.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.75408935546875,0.0,0.0,0.0001036395551636,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7812805175781,0.0,0.0,7.654783257748932e-05,291.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.2377319335937,0.0,0.0,0.0001036397079587,292.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15869140625,0.0,0.0,0.0004916183534078,291.16619873046875,294.1499938964844,267.9664001464844,267.3162841796875,277.7024230957031,268.0016784667969,292.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-17.301753997802734,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1595458984375,0.0,0.0,9.835536911850797e-05,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203674316406,0.0,0.0,0.0001035730165312,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7472229003906,0.0,0.0,7.649868348380551e-05,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21075439453125,0.0,0.0,0.0001035731620504,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004913027514703,291.1662292480469,294.1499938964844,267.9706420898437,267.3204040527344,277.521728515625,267.9885559082031,292.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-17.28205680847168,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,295.1595458984375,0.0,0.0,9.835536911850797e-05,291.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7203674316406,0.0,0.0,0.0001035730165312,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7472229003906,0.0,0.0,7.649868348380551e-05,291.424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21075439453125,0.0,0.0,0.0001035731620504,292.4236755371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1588134765625,0.0,0.0,0.0004913027514703,291.1662292480469,294.1499938964844,267.9706420898437,267.3204040527344,277.521728515625,267.9885559082031,292.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-17.28205680847168,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205444335937,0.0,0.0,9.82947094598785e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6871032714844,0.0,0.0,0.0001035091408994,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7135925292969,0.0,0.0,7.645149889867753e-05,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841125488281,0.0,0.0,0.0001035092791425,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0004909997805953,291.16619873046875,294.1499938964844,267.97662353515625,267.326171875,277.3446044921875,267.98272705078125,292.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-17.261198043823242,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1205444335937,0.0,0.0,9.82947094598785e-05,291.9339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6871032714844,0.0,0.0,0.0001035091408994,291.5939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7135925292969,0.0,0.0,7.645149889867753e-05,291.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1841125488281,0.0,0.0,0.0001035092791425,292.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0004909997805953,291.16619873046875,294.1499938964844,267.97662353515625,267.326171875,277.3446044921875,267.98272705078125,292.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-17.261198043823242,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0820617675781,0.0,0.0,9.823729487834498e-05,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6542663574219,0.0,0.0,0.0001034486704156,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.680419921875,0.0,0.0,7.640683907084167e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1578063964844,0.0,0.0,0.0001034488159348,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,0.0004907129914499,291.1661376953125,294.1499938964844,267.9841613769531,267.3334045410156,277.1709899902344,267.9818725585937,292.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-17.23946189880371,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
