time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,295.0820617675781,0.0,0.0,9.823729487834498e-05,291.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6542663574219,0.0,0.0,0.0001034486704156,291.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.680419921875,0.0,0.0,7.640683907084167e-05,291.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1578063964844,0.0,0.0,0.0001034488159348,292.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,0.0004907129914499,291.1661376953125,294.1499938964844,267.9841613769531,267.3334045410156,277.1709899902344,267.9818725585937,292.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-17.23946189880371,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440673828125,0.0,0.0,9.818383114179596e-05,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6218566894531,0.0,0.0,0.0001033923690556,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64764404296875,0.0,0.0,7.636525697307661e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,0.0001033925145748,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004904459929093,291.16607666015625,294.1499938964844,267.9930114746094,267.34197998046875,277.0008239746094,267.9845886230469,292.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-17.217124938964844,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0440673828125,0.0,0.0,9.818383114179596e-05,291.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.6218566894531,0.0,0.0,0.0001033923690556,291.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,294.64764404296875,0.0,0.0,7.636525697307661e-05,291.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1318664550781,0.0,0.0,0.0001033925145748,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004904459929093,291.16607666015625,294.1499938964844,267.9930114746094,267.34197998046875,277.0008239746094,267.9845886230469,292.04302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-17.217124938964844,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,295.0252685546875,0.0,0.0,9.81588091235608e-05,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.60577392578125,0.0,0.0,0.0001033660228131,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6314392089844,0.0,0.0,7.634580106241629e-05,291.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,294.1189880371094,0.0,0.0,0.0001033661683322,292.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004903210210613,291.166015625,294.1499938964844,267.9979248046875,267.3466796875,276.91705322265625,267.9869689941406,292.0381164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-17.2058162689209,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.006591796875,0.0,0.0,9.813505312195048e-05,291.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.58984375,0.0,0.0,0.0001033410080708,291.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.61529541015625,0.0,0.0,7.632732013007626e-05,291.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1062316894531,0.0,0.0,0.000103341146314,292.398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004902023938484,291.1659545898437,294.1499938964844,268.0030822753906,267.3516845703125,276.8341064453125,267.98992919921875,292.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.02840106934309,0.0,0.0,0.0,-0.0103675918653607,60.0,-17.1944637298584,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9695739746094,0.0,0.0,9.80917102424428e-05,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5582275390625,0.0,0.0,0.0001032953587127,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833740234375,0.0,0.0,7.629361061844975e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,0.0001032954969559,292.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004899858613498,291.1658020019531,294.1499938964844,268.0141296386719,267.3623352050781,276.6707458496094,267.9972839355469,292.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-17.171754837036133,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9695739746094,0.0,0.0,9.80917102424428e-05,291.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5582275390625,0.0,0.0,0.0001032953587127,291.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5833740234375,0.0,0.0,7.629361061844975e-05,291.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0809020996094,0.0,0.0,0.0001032954969559,292.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15899658203125,0.0,0.0,0.0004899858613498,291.1658020019531,294.1499938964844,268.0141296386719,267.3623352050781,276.6707458496094,267.9972839355469,292.0231018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407725691795,60.0,-17.171754837036133,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9330139160156,0.0,0.0,9.805454465094954e-05,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.52703857421875,0.0,0.0,0.0001032562286127,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5518493652344,0.0,0.0,7.62647032388486e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.055908203125,0.0,0.0,0.0001032563595799,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,0.0004898002953268,291.1656188964844,294.1499938964844,268.0260009765625,267.3738098144531,276.5106811523437,268.0061950683594,292.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-17.149269104003906,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.9330139160156,0.0,0.0,9.805454465094954e-05,291.8988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.52703857421875,0.0,0.0,0.0001032562286127,291.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5518493652344,0.0,0.0,7.62647032388486e-05,291.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.055908203125,0.0,0.0,0.0001032563595799,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.158935546875,0.0,0.0,0.0004898002953268,291.1656188964844,294.1499938964844,268.0260009765625,267.3738098144531,276.5106811523437,268.0061950683594,292.01287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448152897879,1.110446667951237e-08,0.001044804113917,-0.0281380508095026,0.0,0.0,0.0,-0.0103177744895219,60.0,-17.149269104003906,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8969421386719,0.0,0.0,9.802434215089306e-05,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4962158203125,0.0,0.0,0.000103224418126,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207214355469,0.0,0.0,7.62412091717124e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311889648437,0.0,0.0,0.0001032245563692,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0004896494210697,291.1654052734375,294.1499938964844,268.0385131835937,267.3858642578125,276.3538513183594,268.016357421875,292.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-17.12728500366211,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8969421386719,0.0,0.0,9.802434215089306e-05,291.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4962158203125,0.0,0.0,0.000103224418126,291.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5207214355469,0.0,0.0,7.62412091717124e-05,291.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0311889648437,0.0,0.0,0.0001032245563692,292.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15887451171875,0.0,0.0,0.0004896494210697,291.1654052734375,294.1499938964844,268.0385131835937,267.3858642578125,276.3538513183594,268.016357421875,292.0024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-17.12728500366211,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8612976074219,0.0,0.0,9.80018958216533e-05,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4657897949219,0.0,0.0,0.0001032007785397,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4899597167969,0.0,0.0,7.622374687343836e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068054199219,0.0,0.0,0.0001032009095069,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587829589844,0.0,0.0,0.0004895373713225,291.1651306152344,294.1499938964844,268.0514831542969,267.3983764648437,276.2001953125,268.0274963378906,291.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-17.1060733795166,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8612976074219,0.0,0.0,9.80018958216533e-05,291.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.4657897949219,0.0,0.0,0.0001032007785397,291.5519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4899597167969,0.0,0.0,7.622374687343836e-05,291.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0068054199219,0.0,0.0,0.0001032009095069,292.3804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587829589844,0.0,0.0,0.0004895373713225,291.1651306152344,294.1499938964844,268.0514831542969,267.3983764648437,276.2001953125,268.0274963378906,291.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-17.1060733795166,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8436279296875,0.0,0.0,9.79938340606168e-05,291.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4507141113281,0.0,0.0,0.0001031922874972,291.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.4747314453125,0.0,0.0,7.621747499797493e-05,291.4036560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9947204589844,0.0,0.0,0.0001031924184644,292.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0004894970916211,291.1650085449219,294.1499938964844,268.0580749511719,267.4047546386719,276.1245422363281,268.0333557128906,291.986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-17.09584617614746,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8260803222656,0.0,0.0,9.798801329452544e-05,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4356994628906,0.0,0.0,0.0001031861611409,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4595642089844,0.0,0.0,7.621295662829652e-05,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9826965332031,0.0,0.0,0.0001031862921081,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1586608886719,0.0,0.0,0.0004894680459983,291.16485595703125,294.1499938964844,268.0647277832031,267.4111633300781,276.0496826171875,268.03936767578125,291.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-17.085914611816406,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79132080078125,0.0,0.0,9.798355313250796e-05,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.406005859375,0.0,0.0,0.0001031814681482,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295654296875,0.0,0.0,7.620948599651456e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9588623046875,0.0,0.0,0.0001031815918395,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0004894458106718,291.1644897460937,294.1499938964844,268.0780639648437,267.42401123046875,275.9021911621094,268.0517883300781,291.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-17.06708526611328,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.79132080078125,0.0,0.0,9.798355313250796e-05,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,294.406005859375,0.0,0.0,0.0001031814681482,291.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4295654296875,0.0,0.0,7.620948599651456e-05,291.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.9588623046875,0.0,0.0,0.0001031815918395,292.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1584777832031,0.0,0.0,0.0004894458106718,291.1644897460937,294.1499938964844,268.0780639648437,267.42401123046875,275.9021911621094,268.0517883300781,291.9703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-17.06708526611328,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569580078125,0.0,0.0,9.79893738985993e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37664794921875,0.0,0.0,0.0001031875945045,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,7.621401164215058e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.935302734375,0.0,0.0,0.0001031877181958,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004894749145023,291.16412353515625,294.1499938964844,268.0913391113281,267.4367980957031,275.7576599121094,268.0645446777344,291.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-17.04986572265625,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7569580078125,0.0,0.0,9.79893738985993e-05,291.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.37664794921875,0.0,0.0,0.0001031875945045,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.39990234375,0.0,0.0,7.621401164215058e-05,291.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.935302734375,0.0,0.0,0.0001031877181958,292.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004894749145023,291.16412353515625,294.1499938964844,268.0913391113281,267.4367980957031,275.7576599121094,268.0645446777344,291.9594116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244109988212,0.0,0.0,0.0,-0.0102773113176226,60.0,-17.04986572265625,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7229919433594,0.0,0.0,9.800637781154364e-05,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476257324219,0.0,0.0,0.0001032055006362,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3705749511719,0.0,0.0,7.622723205713555e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,0.0001032056243275,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0004895598394796,291.1636962890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6160583496094,268.07745361328125,291.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-17.034543991088867,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,294.7229919433594,0.0,0.0,9.800637781154364e-05,291.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3476257324219,0.0,0.0,0.0001032055006362,291.53125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3705749511719,0.0,0.0,7.622723205713555e-05,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9120178222656,0.0,0.0,0.0001032056243275,292.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1580810546875,0.0,0.0,0.0004895598394796,291.1636962890625,294.1499938964844,268.10430908203125,267.4493408203125,275.6160583496094,268.07745361328125,291.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-17.034543991088867,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.689453125,0.0,0.0,9.803550346987322e-05,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189392089844,0.0,0.0,0.0001032361687975,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415832519531,0.0,0.0,7.624988938914612e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88897705078125,0.0,0.0,0.0001032362924888,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0004897054168395,291.1632080078125,294.1499938964844,268.1168518066406,267.46142578125,275.4772644042969,268.09033203125,291.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-17.021400451660156,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.689453125,0.0,0.0,9.803550346987322e-05,291.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3189392089844,0.0,0.0,0.0001032361687975,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3415832519531,0.0,0.0,7.624988938914612e-05,291.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.88897705078125,0.0,0.0,0.0001032362924888,292.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1578063964844,0.0,0.0,0.0004897054168395,291.1632080078125,294.1499938964844,268.1168518066406,267.46142578125,275.4772644042969,268.09033203125,291.9372253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-17.021400451660156,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6728210449219,0.0,0.0,9.805491572478786e-05,291.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3047180175781,0.0,0.0,0.0001032566069625,291.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.32720947265625,0.0,0.0,7.626498700119555e-05,291.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8775634765625,0.0,0.0,0.0001032567306538,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1576538085937,0.0,0.0,0.0004898023908026,291.1629333496094,294.1499938964844,268.1228942871094,267.4672546386719,275.4089050292969,268.0967102050781,291.9316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-17.015745162963867,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6562805175781,0.0,0.0,9.807772585190833e-05,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.29058837890625,0.0,0.0,0.0001032806248986,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.3129272460937,0.0,0.0,7.628272578585893e-05,291.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8662109375,0.0,0.0,0.0001032807485898,292.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575012207031,0.0,0.0,0.000489916303195,291.1626892089844,294.1499938964844,268.1287841796875,267.4729309082031,275.3412170410156,268.1029968261719,291.9259948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-17.010751724243164,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6234741210937,0.0,0.0,9.81340417638421e-05,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,0.000103339938505,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845764160156,0.0,0.0,7.632652705069631e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436584472656,0.0,0.0,0.0001033400549204,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0004901976790279,291.162109375,294.1499938964844,268.139892578125,267.483642578125,275.2078552246094,268.11529541015625,291.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.010366516187787,60.0,-17.002872467041016,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.6234741210937,0.0,0.0,9.81340417638421e-05,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.26251220703125,0.0,0.0,0.000103339938505,291.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2845764160156,0.0,0.0,7.632652705069631e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8436584472656,0.0,0.0,0.0001033400549204,292.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571655273437,0.0,0.0,0.0004901976790279,291.162109375,294.1499938964844,268.139892578125,267.483642578125,275.2078552246094,268.11529541015625,291.9146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202790695108432e-08,0.0010456445161253,-0.0283954013139009,0.0,0.0,0.0,-0.010366516187787,60.0,-17.002872467041016,-0.0,-7.454819694885374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5910339355469,0.0,0.0,9.82052442850545e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347717285156,0.0,0.0,0.0001034149172483,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2565612792969,0.0,0.0,7.638190436409786e-05,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82135009765625,0.0,0.0,0.0001034150336636,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0004905533860437,291.1614685058594,294.1499938964844,268.1499938964844,267.493408203125,275.0770568847656,268.1269836425781,291.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464137885719,1.1291431789572924e-08,0.0010464024962857,-0.0286274030804634,0.0,0.0,0.0,-0.0104104597121477,60.0,-16.998031616210938,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5910339355469,0.0,0.0,9.82052442850545e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2347717285156,0.0,0.0,0.0001034149172483,291.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2565612792969,0.0,0.0,7.638190436409786e-05,291.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.82135009765625,0.0,0.0,0.0001034150336636,292.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.15679931640625,0.0,0.0,0.0004905533860437,291.1614685058594,294.1499938964844,268.1499938964844,267.493408203125,275.0770568847656,268.1269836425781,291.9032897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464137885719,1.1291431789572924e-08,0.0010464024962857,-0.0286274030804634,0.0,0.0,0.0,-0.0104104597121477,60.0,-16.998031616210938,-0.0,-7.46563273423817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589294433594,0.0,0.0,9.828759357333185e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20733642578125,0.0,0.0,0.0001035016248351,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,7.644595461897552e-05,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,0.0001035017412505,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,0.0004909647395834,291.1607971191406,294.1499938964844,268.16094970703125,267.50396728515625,274.9487609863281,268.13824462890625,291.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.995738983154297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5589294433594,0.0,0.0,9.828759357333185e-05,291.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.20733642578125,0.0,0.0,0.0001035016248351,291.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,7.644595461897552e-05,291.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7992858886719,0.0,0.0,0.0001035017412505,292.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1563720703125,0.0,0.0,0.0004909647395834,291.1607971191406,294.1499938964844,268.16094970703125,267.50396728515625,274.9487609863281,268.13824462890625,291.891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.139395600091575e-08,0.001047279103659,-0.0288957376033067,0.0,0.0,0.0,-0.0104612847790122,60.0,-16.995738983154297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5271911621094,0.0,0.0,9.837438847171144e-05,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801452636719,0.0,0.0,0.0001035930254147,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20135498046875,0.0,0.0,7.651346095371991e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,0.00010359314183,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0004913983284495,291.1600341796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8229675292969,268.1500244140625,291.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.993316650390625,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5271911621094,0.0,0.0,9.837438847171144e-05,291.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1801452636719,0.0,0.0,0.0001035930254147,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.20135498046875,0.0,0.0,7.651346095371991e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7774353027344,0.0,0.0,0.00010359314183,292.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1559143066406,0.0,0.0,0.0004913983284495,291.1600341796875,294.1499938964844,268.1745300292969,267.5170593261719,274.8229675292969,268.1500244140625,291.8803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502028662846442e-08,0.0010482032084837,-0.0291785839945077,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.993316650390625,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5114440917969,0.0,0.0,9.8419317509979e-05,291.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.16668701171875,0.0,0.0,0.0001036403409671,291.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.187744140625,0.0,0.0,7.654840737814084e-05,291.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7665710449219,0.0,0.0,0.0001036404573824,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1556701660156,0.0,0.0,0.00049162277719,291.15966796875,294.1499938964844,268.1822509765625,267.5245056152344,274.7610168457031,268.1563720703125,291.87457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.99172592163086,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.49578857421875,0.0,0.0,9.84651196631603e-05,291.8321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1532592773437,0.0,0.0,0.0001036885660141,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1741943359375,0.0,0.0,7.658403046661988e-05,291.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7557983398437,0.0,0.0,0.0001036886824294,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1553955078125,0.0,0.0,0.0004918515332974,291.15924072265625,294.1499938964844,268.1905212402344,267.5325012207031,274.69970703125,268.16314697265625,291.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.98986053466797,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,9.855898679234087e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12664794921875,0.0,0.0,0.0001037874171743,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473083496094,0.0,0.0,7.66570374253206e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.734375,0.0,0.0,0.0001037875263136,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,0.0004923204542137,291.15838623046875,294.1499938964844,268.208740234375,267.550048828125,274.57891845703125,268.1780090332031,291.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.985309600830078,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4647216796875,0.0,0.0,9.855898679234087e-05,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.12664794921875,0.0,0.0,0.0001037874171743,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1473083496094,0.0,0.0,7.66570374253206e-05,291.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.734375,0.0,0.0,0.0001037875263136,292.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.15484619140625,0.0,0.0,0.0004923204542137,291.15838623046875,294.1499938964844,268.208740234375,267.550048828125,274.57891845703125,268.1780090332031,291.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.029780164361,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.985309600830078,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4400939941406,0.0,0.0,9.863585728453472e-05,291.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1055603027344,0.0,0.0,0.0001038683694787,291.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1260070800781,0.0,0.0,7.671682396903634e-05,291.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7173767089844,0.0,0.0,0.000103868478618,292.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0004927045083604,291.1576843261719,294.1499938964844,268.2247314453125,267.56549072265625,274.4841003417969,268.1912536621094,291.8478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.980876922607422,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.4339599609375,0.0,0.0,9.86552840913646e-05,291.8216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1003112792969,0.0,0.0,0.0001038888149196,291.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1207275390625,0.0,0.0,7.673192885704339e-05,291.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7131652832031,0.0,0.0,0.0001038889313349,292.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1542663574219,0.0,0.0,0.0004928014823235,291.1575012207031,294.1499938964844,268.2289123535156,267.56951904296875,274.46063232421875,268.1947631835937,291.84552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882592663168,60.0,-16.97966194152832,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
