time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4035339355469,0.0,0.0,9.875330579234288e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0742492675781,0.0,0.0,0.0001039920389303,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943603515625,0.0,0.0,7.680817361688241e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0001039921553456,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0004932911833748,291.1565246582031,294.1499938964844,268.2508850097656,267.5906982421875,274.3448181152344,268.2134704589844,291.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.972949981689453,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4035339355469,0.0,0.0,9.875330579234288e-05,291.8164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0742492675781,0.0,0.0,0.0001039920389303,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943603515625,0.0,0.0,7.680817361688241e-05,291.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.692138671875,0.0,0.0,0.0001039921553456,292.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.15362548828125,0.0,0.0,0.0004932911833748,291.1565246582031,294.1499938964844,268.2508850097656,267.5906982421875,274.3448181152344,268.2134704589844,291.8338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.972949981689453,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3733825683594,0.0,0.0,9.885240433504804e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0484313964844,0.0,0.0,0.0001040963979903,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.0,0.0,7.688524783588946e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713256835937,0.0,0.0,0.0001040965071297,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0004937862395308,291.1554870605469,294.1499938964844,268.2743835449219,267.6133728027344,274.23150634765625,268.2340393066406,291.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.965208053588867,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.3733825683594,0.0,0.0,9.885240433504804e-05,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0484313964844,0.0,0.0,0.0001040963979903,291.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0682983398437,0.0,0.0,7.688524783588946e-05,291.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6713256835937,0.0,0.0,0.0001040965071297,292.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1529235839844,0.0,0.0,0.0004937862395308,291.1554870605469,294.1499938964844,268.2743835449219,267.6133728027344,274.23150634765625,268.2340393066406,291.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097277846123689e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.965208053588867,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.35845947265625,0.0,0.0,9.890215733321384e-05,291.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0356140136719,0.0,0.0,0.0001041487921611,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05535888671875,0.0,0.0,7.69239486544393e-05,291.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6609802246094,0.0,0.0,0.0001041489013005,292.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.152587890625,0.0,0.0,0.0004940347862429,291.1549377441406,294.1499938964844,268.2866516113281,267.6252136230469,274.17578125,268.2449645996094,291.8161926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.960956573486328,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3435974121094,0.0,0.0,9.895194671116768e-05,291.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0228881835937,0.0,0.0,0.0001042012154357,291.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04248046875,0.0,0.0,7.696267130086198e-05,291.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.65069580078125,0.0,0.0,0.0001042013245751,292.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1521911621094,0.0,0.0,0.000494283507578,291.1543884277344,294.1499938964844,268.2992553710937,267.6373596191406,274.12066650390625,268.2563171386719,291.810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.95646858215332,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,9.905132901621982e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,0.00010430587281,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01690673828125,0.0,0.0,7.703996379859746e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,0.0001043059746734,292.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.000494779960718,291.1532287597656,294.1499938964844,268.3252258300781,267.66241455078125,274.01220703125,268.28009033203125,291.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.946805953979492,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3140869140625,0.0,0.0,9.905132901621982e-05,291.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,0.00010430587281,291.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.01690673828125,0.0,0.0,7.703996379859746e-05,291.3415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6302795410156,0.0,0.0,0.0001043059746734,292.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.15142822265625,0.0,0.0,0.000494779960718,291.1532287597656,294.1499938964844,268.3252258300781,267.66241455078125,274.01220703125,268.28009033203125,291.79852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.946805953979492,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2848815917969,0.0,0.0,9.914998372551054e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,0.0001044097589328,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916076660156,0.0,0.0,7.711669604759663e-05,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61004638671875,0.0,0.0,0.0001044098680722,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0004952727467752,291.1520080566406,294.1499938964844,268.35211181640625,267.6883239746094,273.9062194824219,268.3052062988281,291.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.936248779296875,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2848815917969,0.0,0.0,9.914998372551054e-05,291.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9725036621094,0.0,0.0,0.0001044097589328,291.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9916076660156,0.0,0.0,7.711669604759663e-05,291.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.61004638671875,0.0,0.0,0.0001044098680722,292.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.15057373046875,0.0,0.0,0.0004952727467752,291.1520080566406,294.1499938964844,268.35211181640625,267.6883239746094,273.9062194824219,268.3052062988281,291.78668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.936248779296875,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2559509277344,0.0,0.0,9.9247379694134e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476928710937,0.0,0.0,0.0001045123208314,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.966552734375,0.0,0.0,7.71924460423179e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,0.0001045124226948,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,0.0004957593046128,291.15069580078125,294.1499938964844,268.37969970703125,267.7149353027344,273.8025817871094,268.3314514160156,291.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.924861907958984,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.2559509277344,0.0,0.0,9.9247379694134e-05,291.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9476928710937,0.0,0.0,0.0001045123208314,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.966552734375,0.0,0.0,7.71924460423179e-05,291.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5899963378906,0.0,0.0,0.0001045124226948,292.3013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1496887207031,0.0,0.0,0.0004957593046128,291.15069580078125,294.1499938964844,268.37969970703125,267.7149353027344,273.8025817871094,268.3314514160156,291.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233926177024,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.924861907958984,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2273254394531,0.0,0.0,9.934299305314198e-05,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231262207031,0.0,0.0,0.0001046130128088,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,7.726681360509247e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,0.0001046131146722,292.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0004962369566783,291.1493530273437,294.1499938964844,268.4077453613281,267.74200439453125,273.70135498046875,268.35858154296875,291.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.912715911865234,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2273254394531,0.0,0.0,9.934299305314198e-05,291.784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9231262207031,0.0,0.0,0.0001046130128088,291.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,7.726681360509247e-05,291.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,0.0001046131146722,292.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14874267578125,0.0,0.0,0.0004962369566783,291.1493530273437,294.1499938964844,268.4077453613281,267.74200439453125,273.70135498046875,268.35858154296875,291.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128184944391,60.0,-16.912715911865234,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2131042480469,0.0,0.0,9.9389988463372e-05,291.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9109191894531,0.0,0.0,0.0001046624965965,291.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.92938232421875,0.0,0.0,7.730336801614612e-05,291.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56024169921875,0.0,0.0,0.0001046625984599,292.29412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14825439453125,0.0,0.0,0.0004964717081747,291.1486511230469,294.1499938964844,268.4219055175781,267.7556457519531,273.651611328125,268.3724365234375,291.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.906373977661133,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1990051269531,0.0,0.0,9.94363144855015e-05,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988037109375,0.0,0.0,0.0001047112818923,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9171447753906,0.0,0.0,7.733939855825156e-05,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5504150390625,0.0,0.0,0.0001047113764798,292.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1477355957031,0.0,0.0,0.0004967031418345,291.1479187011719,294.1499938964844,268.43609619140625,267.7693176269531,273.6025695800781,268.38641357421875,291.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595233179628,1.2824426853796922e-08,0.0010595103958621,-0.032638993114233,0.0,0.0,0.0,-0.0111704282462596,60.0,-16.899856567382812,-0.0,-7.653864741996588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,9.952703840099276e-05,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87469482421875,0.0,0.0,0.0001048068152158,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,7.740996079519391e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001048069170792,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0004971563466824,291.1464233398437,294.1499938964844,268.4644775390625,267.79669189453125,273.5060729980469,268.4146423339844,291.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-16.88642120361328,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17095947265625,0.0,0.0,9.952703840099276e-05,291.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.87469482421875,0.0,0.0,0.0001048068152158,291.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8927917480469,0.0,0.0,7.740996079519391e-05,291.3056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001048069170792,292.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1466979980469,0.0,0.0,0.0004971563466824,291.1464233398437,294.1499938964844,268.4644775390625,267.79669189453125,273.5060729980469,268.4146423339844,291.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937404036961198e-08,0.001060476526618,-0.0329345762729644,0.0,0.0,0.0,-0.0112264361232519,60.0,-16.88642120361328,-0.0,-7.66782903838248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1431884765625,0.0,0.0,9.961460455087944e-05,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,0.0001048990307026,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86871337890625,0.0,0.0,7.747807103442028e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115661621094,0.0,0.0,0.0001048991252901,292.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0004975937772542,291.14483642578125,294.1499938964844,268.49267578125,267.82391357421875,273.411865234375,268.443115234375,291.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-16.872459411621094,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1431884765625,0.0,0.0,9.961460455087944e-05,291.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.850830078125,0.0,0.0,0.0001048990307026,291.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86871337890625,0.0,0.0,7.747807103442028e-05,291.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5115661621094,0.0,0.0,0.0001048991252901,292.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455993652344,0.0,0.0,0.0004975937772542,291.14483642578125,294.1499938964844,268.49267578125,267.82391357421875,273.411865234375,268.443115234375,291.7271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.304645014243988e-08,0.0010614088969305,-0.0332198664546012,0.0,0.0,0.0,-0.0112804947420954,60.0,-16.872459411621094,-0.0,-7.681320113306357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156921386719,0.0,0.0,9.969868551706897e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271789550781,0.0,0.0,0.0001049875645549,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448181152344,0.0,0.0,7.754346006549895e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924011230469,0.0,0.0,0.0001049876664183,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444091796875,0.0,0.0,0.0004980138037353,291.1431884765625,294.1499938964844,268.5205383300781,267.8507385253906,273.3198547363281,268.4715576171875,291.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-16.85806655883789,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1156921386719,0.0,0.0,9.969868551706897e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8271789550781,0.0,0.0,0.0001049875645549,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448181152344,0.0,0.0,7.754346006549895e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4924011230469,0.0,0.0,0.0001049876664183,292.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1444091796875,0.0,0.0,0.0004980138037353,291.1431884765625,294.1499938964844,268.5205383300781,267.8507385253906,273.3198547363281,268.4715576171875,291.7152099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151149502732553e-08,0.0010623041307553,-0.0334937758743763,0.0,0.0,0.0,-0.0113323982805013,60.0,-16.85806655883789,-0.0,-7.694284676063037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0884704589844,0.0,0.0,9.977892477763815e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80377197265625,0.0,0.0,0.0001050720602506,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8211669921875,0.0,0.0,7.76058659539558e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.0001050721548381,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0004984146216884,291.1414794921875,294.1499938964844,268.5477600097656,267.87701416015625,273.2300720214844,268.499755859375,291.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-16.84334373474121,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0884704589844,0.0,0.0,9.977892477763815e-05,291.7591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.80377197265625,0.0,0.0,0.0001050720602506,291.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8211669921875,0.0,0.0,7.76058659539558e-05,291.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.473388671875,0.0,0.0,0.0001050721548381,292.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1431884765625,0.0,0.0,0.0004984146216884,291.1414794921875,294.1499938964844,268.5477600097656,267.87701416015625,273.2300720214844,268.499755859375,291.7032470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631716577336,1.3251064245878297e-08,0.0010631585028022,-0.0337551608681678,0.0,0.0,0.0,-0.0113819297403097,60.0,-16.84334373474121,-0.0,-7.70666659377639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.074951171875,0.0,0.0,9.981738548958674e-05,291.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7921447753906,0.0,0.0,0.0001051125582307,291.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.8094482421875,0.0,0.0,7.763577741570771e-05,291.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4639587402344,0.0,0.0,0.0001051126528182,292.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.142578125,0.0,0.0,0.0004986067069694,291.1405944824219,294.1499938964844,268.56109619140625,267.8898620605469,273.18603515625,268.513671875,291.697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635812068358,1.3298952161733268e-08,0.0010635679354891,-0.0338804386556148,0.0,0.0,0.0,-0.0114056700840592,60.0,-16.835886001586914,-0.0,-7.712604599419137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0615234375,0.0,0.0,9.9854965810664e-05,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78057861328125,0.0,0.0,0.0001051521394401,291.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7977600097656,0.0,0.0,7.76650122134015e-05,291.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4545593261719,0.0,0.0,0.0001051522340276,292.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.14190673828125,0.0,0.0,0.0004987944848835,291.1396789550781,294.1499938964844,268.5741882324219,267.9024963378906,273.1424560546875,268.5274658203125,291.6912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639814427122,1.3345751170845688e-08,0.0010639681713655,-0.0340028665959835,0.0,0.0,0.0,-0.011428871192038,60.0,-16.82839012145996,-0.0,-7.718409733570297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,9.992662671720608e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.0001052275983965,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745361328125,0.0,0.0,7.772074604872614e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,0.000105227692984,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0004991524619981,291.1378173828125,294.1499938964844,268.599609375,267.927001953125,273.056884765625,268.55450439453125,291.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.813325881958008,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0348205566406,0.0,0.0,9.992662671720608e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.0001052275983965,291.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7745361328125,0.0,0.0,7.772074604872614e-05,291.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4358825683594,0.0,0.0,0.000105227692984,292.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0004991524619981,291.1378173828125,294.1499938964844,268.599609375,267.927001953125,273.056884765625,268.55450439453125,291.67926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498023942402e-08,0.0010647310409694,-0.0342362858355045,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.813325881958008,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00836181640625,0.0,0.0,9.999354369938374e-05,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,0.0001052980587701,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75152587890625,0.0,0.0,7.77727909735404e-05,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,0.0001052981533575,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.0004994867485947,291.1358947753906,294.1499938964844,268.623779296875,267.9502868652344,272.9731140136719,268.5807189941406,291.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.79825210571289,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.00836181640625,0.0,0.0,9.999354369938374e-05,291.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7348022460937,0.0,0.0,0.0001052980587701,291.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75152587890625,0.0,0.0,7.77727909735404e-05,291.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4173583984375,0.0,0.0,0.0001052981533575,292.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1391906738281,0.0,0.0,0.0004994867485947,291.1358947753906,294.1499938964844,268.623779296875,267.9502868652344,272.9731140136719,268.5807189941406,291.6672668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.79825210571289,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9821472167969,0.0,0.0,0.0001000555130303,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0001053633168339,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,7.782098691677675e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001053634114214,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0004997962969355,291.1338806152344,294.1499938964844,268.646484375,267.9721984863281,272.8912658691406,268.6058044433594,291.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.783294677734375,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9821472167969,0.0,0.0,0.0001000555130303,291.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.71221923828125,0.0,0.0,0.0001053633168339,291.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7287292480469,0.0,0.0,7.782098691677675e-05,291.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39898681640625,0.0,0.0,0.0001053634114214,292.2529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1377258300781,0.0,0.0,0.0004997962969355,291.1338806152344,294.1499938964844,268.646484375,267.9721984863281,272.8912658691406,268.6058044433594,291.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.783294677734375,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9562072753906,0.0,0.0,0.0001001123237074,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898498535156,0.0,0.0,0.0001054231470334,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061462402344,0.0,0.0,7.78651810833253e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0001054232343449,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0005000801174901,291.1318054199219,294.1499938964844,268.66754150390625,267.99249267578125,272.81134033203125,268.6294860839844,291.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.768583297729492,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9562072753906,0.0,0.0,0.0001001123237074,291.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6898498535156,0.0,0.0,0.0001054231470334,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061462402344,0.0,0.0,7.78651810833253e-05,291.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0001054232343449,292.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.13623046875,0.0,0.0,0.0005000801174901,291.1318054199219,294.1499938964844,268.66754150390625,267.99249267578125,272.81134033203125,268.6294860839844,291.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.034841064363718,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.768583297729492,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9433288574219,0.0,0.0,0.0001001387208816,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6787414550781,0.0,0.0,0.0001054509411915,291.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6949157714844,0.0,0.0,7.788570655975491e-05,291.23504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3717041015625,0.0,0.0,0.000105451028503,292.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.13543701171875,0.0,0.0,0.0005002120160497,291.1307373046875,294.1499938964844,268.6773681640625,268.001953125,272.77215576171875,268.6407165527344,291.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670026531443,1.3699036571779288e-08,0.0010669889161363,-0.0349270142614841,0.0,0.0,0.0,-0.0116040091961622,60.0,-16.761367797851562,-0.0,-7.762304221614613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9305419921875,0.0,0.0,0.0001001637428998,291.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6676940917969,0.0,0.0,0.0001054772947099,291.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.68377685546875,0.0,0.0,7.790516974637285e-05,291.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3627014160156,0.0,0.0,0.0001054773820214,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1346435546875,0.0,0.0,0.0005003369878977,291.129638671875,294.1499938964844,268.68670654296875,268.0109558105469,272.73345947265625,268.6514892578125,291.6312255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730190318028692e-08,0.0010672552743926,-0.035008504986763,0.0,0.0,0.0,-0.011619453318417,60.0,-16.754268646240234,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051208496094,0.0,0.0,0.0001002097851596,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.645751953125,0.0,0.0,0.0001055257744155,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,7.794098200974986e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.000105525861727,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0005005670245736,291.1274108886719,294.1499938964844,268.7037658691406,268.02740478515625,272.6573486328125,268.6717224121094,291.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.740446090698242,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9051208496094,0.0,0.0,0.0001002097851596,291.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.645751953125,0.0,0.0,0.0001055257744155,291.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.66162109375,0.0,0.0,7.794098200974986e-05,291.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.34478759765625,0.0,0.0,0.000105525861727,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1330261230469,0.0,0.0,0.0005005670245736,291.1274108886719,294.1499938964844,268.7037658691406,268.02740478515625,272.6573486328125,268.6717224121094,291.61920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749736602458e-08,0.0010677453828975,-0.0351584032177925,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.740446090698242,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87994384765625,0.0,0.0,0.0001002498611342,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6240234375,0.0,0.0,0.0001055679749697,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,7.797215221216902e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,0.0001055680622812,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313171386719,0.0,0.0,0.0005007672589272,291.1250915527344,294.1499938964844,268.718505859375,268.0416259765625,272.58306884765625,268.6897888183594,291.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681856656447,1.3837379242431782e-08,0.0010681718122214,-0.0352888777852058,0.0,0.0,0.0,-0.0116725908592343,60.0,-16.727319717407227,-0.0,-7.779526356443969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
