time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.87994384765625,0.0,0.0,0.0001002498611342,291.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6240234375,0.0,0.0,0.0001055679749697,291.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,7.797215221216902e-05,291.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270568847656,0.0,0.0,0.0001055680622812,292.2337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1313171386719,0.0,0.0,0.0005007672589272,291.1250915527344,294.1499938964844,268.718505859375,268.0416259765625,272.58306884765625,268.6897888183594,291.607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681856656447,1.3837379242431782e-08,0.0010681718122214,-0.0352888777852058,0.0,0.0,0.0,-0.0116725908592343,60.0,-16.727319717407227,-0.0,-7.779526356443969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,0.0001002847129711,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,0.0001056046748999,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.617919921875,0.0,0.0,7.799925515428185e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001056047622114,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295471191406,0.0,0.0,0.000500941358041,291.1227111816406,294.1499938964844,268.7307434082031,268.05340576171875,272.5102844238281,268.7059631347656,291.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.714876174926758,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550109863281,0.0,0.0,0.0001002847129711,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6024780273437,0.0,0.0,0.0001056046748999,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.617919921875,0.0,0.0,7.799925515428185e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,0.0001056047622114,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1295471191406,0.0,0.0,0.000500941358041,291.1227111816406,294.1499938964844,268.7307434082031,268.05340576171875,272.5102844238281,268.7059631347656,291.5951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-16.714876174926758,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.830322265625,0.0,0.0,0.000100313067378,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,0.0001056345354299,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,7.802130858181044e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001056346154655,292.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.00050108297728,291.1202392578125,294.1499938964844,268.7402038574219,268.0625305175781,272.4391784667969,268.7193298339844,291.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916016783355193e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115750908851,60.0,-16.70350456237793,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.830322265625,0.0,0.0,0.000100313067378,291.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5811462402344,0.0,0.0,0.0001056345354299,291.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.59637451171875,0.0,0.0,7.802130858181044e-05,291.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919921875,0.0,0.0,0.0001056346154655,292.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1277160644531,0.0,0.0,0.00050108297728,291.1202392578125,294.1499938964844,268.7402038574219,268.0625305175781,272.4391784667969,268.7193298339844,291.5831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688581969588,1.3916016783355193e-08,0.0010688442271202,-0.0354945622384548,0.0,0.0,0.0,-0.0117115750908851,60.0,-16.70350456237793,-0.0,-7.789324740770098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.81805419921875,0.0,0.0,0.0001003255019895,291.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5705261230469,0.0,0.0,0.0001056476248777,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5856628417969,0.0,0.0,7.80309783294797e-05,291.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,0.0001056477121892,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1268005371094,0.0,0.0,0.0005011451430618,291.11895751953125,294.1499938964844,268.74383544921875,268.0660400390625,272.4041442871094,268.7252197265625,291.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689905611798,1.3931484410534269e-08,0.0010689765913411,-0.0355350226163864,0.0,0.0,0.0,-0.0117192436009645,60.0,-16.69812774658203,-0.0,-7.791252443212215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.80584716796875,0.0,0.0,0.0001003359793685,291.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5599975585937,0.0,0.0,0.0001056586625054,291.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.57501220703125,0.0,0.0,7.80391346779652e-05,291.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.274658203125,0.0,0.0,0.0001056587498169,292.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1258239746094,0.0,0.0,0.000501197471749,291.11767578125,294.1499938964844,268.7467041015625,268.0688171386719,272.3695068359375,268.7303161621094,291.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691019706428,1.3944513987951268e-08,0.0010690880008041,-0.0355691015720367,0.0,0.0,0.0,-0.0117257023230195,60.0,-16.693099975585938,-0.0,-7.792876743906163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816162109375,0.0,0.0,0.0001003528377623,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390014648437,0.0,0.0,0.000105676415842,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538330078125,0.0,0.0,7.805224595358595e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,0.0001056764958775,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0005012816982343,291.11505126953125,294.1499938964844,268.75006103515625,268.072021484375,272.3011169433594,268.7385559082031,291.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360884323716,60.0,-16.683868408203125,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7816162109375,0.0,0.0,0.0001003528377623,291.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390014648437,0.0,0.0,0.000105676415842,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5538330078125,0.0,0.0,7.805224595358595e-05,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2574768066406,0.0,0.0,0.0001056764958775,292.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,0.0005012816982343,291.11505126953125,294.1499938964844,268.75006103515625,268.072021484375,272.3011169433594,268.7385559082031,291.55908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360884323716,60.0,-16.683868408203125,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7576599121094,0.0,0.0,0.0001003626894089,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51824951171875,0.0,0.0,0.0001056867840816,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,7.805990026099607e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001056868713931,292.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0005013309419155,291.11236572265625,294.1499938964844,268.75,268.0719909667969,272.23419189453125,268.7433776855469,291.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693855583667,1.3977683011034973e-08,0.0010693715885281,-0.0356558561325073,0.0,0.0,0.0,-0.0117421457543969,60.0,-16.67611312866211,-0.0,-7.797012102628288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7576599121094,0.0,0.0,0.0001003626894089,291.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.51824951171875,0.0,0.0,0.0001056867840816,291.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5328674316406,0.0,0.0,7.805990026099607e-05,291.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2404479980469,0.0,0.0,0.0001056868713931,292.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1218566894531,0.0,0.0,0.0005013309419155,291.11236572265625,294.1499938964844,268.75,268.0719909667969,272.23419189453125,268.7433776855469,291.54705810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693855583667,1.3977683011034973e-08,0.0010693715885281,-0.0356558561325073,0.0,0.0,0.0,-0.0117421457543969,60.0,-16.67611312866211,-0.0,-7.797012102628288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,0.0001003653960651,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,0.000105689636257,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,7.806201028870419e-05,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235107421875,0.0,0.0,0.0001056897162925,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0005013444460928,291.1095886230469,294.1499938964844,268.7475280761719,268.0700378417969,272.1683044433594,268.7456970214844,291.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981003910146228e-08,0.0010693999938666,-0.035664539784193,0.0,0.0,0.0,-0.0117437923327088,60.0,-16.669200897216797,-0.0,-7.797426349043236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7338562011719,0.0,0.0,0.0001003653960651,291.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4976501464844,0.0,0.0,0.000105689636257,291.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.5120849609375,0.0,0.0,7.806201028870419e-05,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2235107421875,0.0,0.0,0.0001056897162925,292.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0005013444460928,291.1095886230469,294.1499938964844,268.7475280761719,268.0700378417969,272.1683044433594,268.7456970214844,291.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981003910146228e-08,0.0010693999938666,-0.035664539784193,0.0,0.0,0.0,-0.0117437923327088,60.0,-16.669200897216797,-0.0,-7.797426349043236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103271484375,0.0,0.0,0.0001003576107905,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,0.0001056814362527,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,7.805595669196919e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001056815162883,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.000501305621583,291.1067199707031,294.1499938964844,268.7437438964844,268.0677490234375,272.103759765625,268.74530029296875,291.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693306103348,1.397124993474108e-08,0.0010693166404962,-0.0356390327215194,0.0,0.0,0.0,-0.0117389569059014,60.0,-16.662132263183594,-0.0,-7.796209899879616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7103271484375,0.0,0.0,0.0001003576107905,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.47723388671875,0.0,0.0,0.0001056814362527,291.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4914855957031,0.0,0.0,7.805595669196919e-05,291.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2067565917969,0.0,0.0,0.0001056815162883,292.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1176452636719,0.0,0.0,0.000501305621583,291.1067199707031,294.1499938964844,268.7437438964844,268.0677490234375,272.103759765625,268.74530029296875,291.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693306103348,1.397124993474108e-08,0.0010693166404962,-0.0356390327215194,0.0,0.0,0.0,-0.0117389569059014,60.0,-16.662132263183594,-0.0,-7.796209899879616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6986389160156,0.0,0.0,0.0001003512297756,291.6835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.46710205078125,0.0,0.0,0.0001056747205439,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.48126220703125,0.0,0.0,7.80509872129187e-05,291.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1983947753906,0.0,0.0,0.0001056748005794,292.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1165466308594,0.0,0.0,0.0005012737237848,291.10528564453125,294.1499938964844,268.7413635253906,268.0664367675781,272.0718688964844,268.74444580078125,291.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963273204353754e-08,0.0010692485375329,-0.0356181673705577,0.0,0.0,0.0,-0.0117350025102496,60.0,-16.65847396850586,-0.0,-7.79521514004955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.68701171875,0.0,0.0,0.0001003430297714,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4570007324219,0.0,0.0,0.0001056660767062,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4710693359375,0.0,0.0,7.804460619809106e-05,291.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1900939941406,0.0,0.0,0.0001056661567417,292.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1154479980469,0.0,0.0,0.0005012327455915,291.1037902832031,294.1499938964844,268.7386779785156,268.06500244140625,272.0403137207031,268.7431335449219,291.510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691748466342,1.3953024513568836e-08,0.0010691608767956,-0.03559136018157,0.0,0.0,0.0,-0.011729922145605,60.0,-16.654756546020508,-0.0,-7.793937584210654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639099121094,0.0,0.0,0.0001003233992378,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001056454057106,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,7.80293412390165e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.0001056454857462,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0005011347238905,291.1007995605469,294.1499938964844,268.7323303222656,268.061767578125,271.9779357910156,268.73931884765625,291.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928516118255633e-08,0.0010689513292163,-0.0355272553861141,0.0,0.0,0.0,-0.0117177721112966,60.0,-16.64731788635254,-0.0,-7.790882250446884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6639099121094,0.0,0.0,0.0001003233992378,291.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4369506835937,0.0,0.0,0.0001056454057106,291.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4508361816406,0.0,0.0,7.80293412390165e-05,291.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.173583984375,0.0,0.0,0.0001056454857462,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1131896972656,0.0,0.0,0.0005011347238905,291.1007995605469,294.1499938964844,268.7323303222656,268.061767578125,271.9779357910156,268.73931884765625,291.4989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928516118255633e-08,0.0010689513292163,-0.0355272553861141,0.0,0.0,0.0,-0.0117177721112966,60.0,-16.64731788635254,-0.0,-7.790882250446884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,0.0001003014695015,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170837402344,0.0,0.0,0.0001056223118212,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,7.801228639436886e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0001056223918567,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0005010252352803,291.09771728515625,294.1499938964844,268.7247009277344,268.0579528808594,271.9166564941406,268.7340087890625,291.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687311878427,1.3901140683003632e-08,0.0010687172180041,-0.0354556553065776,0.0,0.0,0.0,-0.0117042008787393,60.0,-16.640226364135742,-0.0,-7.787470224229764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6410217285156,0.0,0.0,0.0001003014695015,291.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.4170837402344,0.0,0.0,0.0001056223118212,291.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4307861328125,0.0,0.0,7.801228639436886e-05,291.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,0.0001056223918567,292.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11083984375,0.0,0.0,0.0005010252352803,291.09771728515625,294.1499938964844,268.7247009277344,268.0579528808594,271.9166564941406,268.7340087890625,291.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687311878427,1.3901140683003632e-08,0.0010687172180041,-0.0354556553065776,0.0,0.0,0.0,-0.0117042008787393,60.0,-16.640226364135742,-0.0,-7.787470224229764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61834716796875,0.0,0.0,0.0001002798308036,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0001055995235219,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410888671875,0.0,0.0,7.799544982844964e-05,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001055996035574,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.000500917143654,291.09454345703125,294.1499938964844,268.7158203125,268.0535888671875,271.8562927246094,268.7274169921875,291.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874126736368453e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908093914389,60.0,-16.633808135986328,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.61834716796875,0.0,0.0,0.0001002798308036,291.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3973693847656,0.0,0.0,0.0001055995235219,291.2603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.410888671875,0.0,0.0,7.799544982844964e-05,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.14093017578125,0.0,0.0,0.0001055996035574,292.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,0.000500917143654,291.09454345703125,294.1499938964844,268.7158203125,268.0535888671875,271.8562927246094,268.7274169921875,291.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874126736368453e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908093914389,60.0,-16.633808135986328,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,0.0001002616845653,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,0.0001055804241332,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,7.798134174663574e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001055804968927,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,0.000500826514326,291.09130859375,294.1499938964844,268.7056884765625,268.04852294921875,271.7969970703125,268.7193908691406,291.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683063883334,1.3851473745774e-08,0.0010682925349101,-0.0353257432579994,0.0,0.0,0.0,-0.0116795785725116,60.0,-16.628725051879883,-0.0,-7.78128210754403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.59588623046875,0.0,0.0,0.0001002616845653,291.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3778381347656,0.0,0.0,0.0001055804241332,291.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39117431640625,0.0,0.0,7.798134174663574e-05,291.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001055804968927,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1059875488281,0.0,0.0,0.000500826514326,291.09130859375,294.1499938964844,268.7056884765625,268.04852294921875,271.7969970703125,268.7193908691406,291.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683063883334,1.3851473745774e-08,0.0010682925349101,-0.0353257432579994,0.0,0.0,0.0,-0.0116795785725116,60.0,-16.628725051879883,-0.0,-7.78128210754403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5847473144531,0.0,0.0,0.0001002542994683,291.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3681335449219,0.0,0.0,0.0001055726388585,291.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3813781738281,0.0,0.0,7.797559374012053e-05,291.09375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167907714844,0.0,0.0,0.0001055727188941,292.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.104736328125,0.0,0.0,0.000500789610669,291.08966064453125,294.1499938964844,268.7001342773437,268.0457458496094,271.76763916015625,268.7149353027344,291.4569396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682274587452,1.3842243795636476e-08,0.0010682136053219,-0.035301599651575,0.0,0.0,0.0,-0.0116750029847025,60.0,-16.62668228149414,-0.0,-7.78013244939757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5736389160156,0.0,0.0,0.0001002490098471,291.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3584899902344,0.0,0.0,0.000105567072751,291.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.37164306640625,0.0,0.0,7.797148282406852e-05,291.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087951660156,0.0,0.0,0.0001055671455105,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034851074219,0.0,0.0,0.0005007632425986,291.0880126953125,294.1499938964844,268.6943054199219,268.0427551269531,271.7385559082031,268.7101135253906,291.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681708808988,1.3835632195480233e-08,0.0010681570274755,-0.0352843068540096,0.0,0.0,0.0,-0.0116717256605625,60.0,-16.62516212463379,-0.0,-7.779308930366825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55157470703125,0.0,0.0,0.0001002448407234,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001055626853485,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,7.796823774697259e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0001055627581081,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.000500742404256,291.0846252441406,294.1499938964844,268.6816711425781,268.0362243652344,271.6809997558594,268.6996459960937,291.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-16.623624801635742,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55157470703125,0.0,0.0,0.0001002448407234,291.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3392639160156,0.0,0.0,0.0001055626853485,291.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.35223388671875,0.0,0.0,7.796823774697259e-05,291.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928955078125,0.0,0.0,0.0001055627581081,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10089111328125,0.0,0.0,0.000500742404256,291.0846252441406,294.1499938964844,268.6816711425781,268.0362243652344,271.6809997558594,268.6996459960937,291.4389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830389278268742e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-16.623624801635742,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297241210937,0.0,0.0,0.0001002527060336,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001055709653883,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,7.797435682732612e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0001055710308719,292.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0005007816944271,291.0811462402344,294.1499938964844,268.6678466796875,268.02886962890625,271.62432861328125,268.687744140625,291.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682094143703,1.3840138812781788e-08,0.001068195560947,-0.0352960936725139,0.0,0.0,0.0,-0.0116739589720964,60.0,-16.624881744384766,-0.0,-7.779870259128074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297241210937,0.0,0.0,0.0001002527060336,291.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3202209472656,0.0,0.0,0.0001055709653883,291.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3330383300781,0.0,0.0,7.797435682732612e-05,291.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,0.0001055710308719,292.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0982360839844,0.0,0.0,0.0005007816944271,291.0811462402344,294.1499938964844,268.6678466796875,268.02886962890625,271.62432861328125,268.687744140625,291.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682094143703,1.3840138812781788e-08,0.001068195560947,-0.0352960936725139,0.0,0.0,0.0,-0.0116739589720964,60.0,-16.624881744384766,-0.0,-7.779870259128074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5080261230469,0.0,0.0,0.0001002724602585,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001055917600751,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.798971637384966e-05,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001055918328347,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.00050088041462,291.07763671875,294.1499938964844,268.6528015136719,268.0206604003906,271.5683288574219,268.6748352050781,291.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704051513854e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-16.628536224365234,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5080261230469,0.0,0.0,0.0001002724602585,291.6430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3013000488281,0.0,0.0,0.0001055917600751,291.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3139343261719,0.0,0.0,7.798971637384966e-05,291.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614013671875,0.0,0.0,0.0001055918328347,292.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.09552001953125,0.0,0.0,0.00050088041462,291.07763671875,294.1499938964844,268.6528015136719,268.0206604003906,271.5683288574219,268.6748352050781,291.4149475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704051513854e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-16.628536224365234,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,0.0001003096404019,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.000105630919279,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.801863830536604e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458374023437,0.0,0.0,0.0001056309920386,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.000501066155266,291.0740051269531,294.1499938964844,268.63653564453125,268.011474609375,271.51318359375,268.6604309082031,291.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688151232898,1.3910989693499688e-08,0.0010688012698665,-0.0354814156889915,0.0,0.0,0.0,-0.0117090828716754,60.0,-16.636096954345703,-0.0,-7.788698042077159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4865417480469,0.0,0.0,0.0001003096404019,291.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2825622558594,0.0,0.0,0.000105630919279,291.24542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950134277344,0.0,0.0,7.801863830536604e-05,291.0386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0458374023437,0.0,0.0,0.0001056309920386,292.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.000501066155266,291.0740051269531,294.1499938964844,268.63653564453125,268.011474609375,271.51318359375,268.6604309082031,291.4029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688151232898,1.3910989693499688e-08,0.0010688012698665,-0.0354814156889915,0.0,0.0,0.0,-0.0117090828716754,60.0,-16.636096954345703,-0.0,-7.788698042077159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4758605957031,0.0,0.0,0.000100333149021,291.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2732238769531,0.0,0.0,0.0001056556720868,291.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2856140136719,0.0,0.0,7.803692278685048e-05,291.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001056557448464,292.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0913391113281,0.0,0.0,0.000501183560118,291.0721740722656,294.1499938964844,268.6279602050781,268.00653076171875,271.48583984375,268.65283203125,291.39697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690654162317,1.3940255172428806e-08,0.0010690514463931,-0.0355579629540443,0.0,0.0,0.0,-0.0117235910147428,60.0,-16.640907287597656,-0.0,-7.79234596848255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652099609375,0.0,0.0,0.0001003626239253,291.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2639465332031,0.0,0.0,0.000105686704046,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762451171875,0.0,0.0,7.805984205333516e-05,291.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0303649902344,0.0,0.0,0.0001056867768056,292.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.08990478515625,0.0,0.0,0.0005013308255001,291.0703125,294.1499938964844,268.6191101074219,268.0013122558594,271.45867919921875,268.6448974609375,291.3909606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069379155524,1.3976953816552395e-08,0.0010693651856854,-0.0356539487838745,0.0,0.0,0.0,-0.0117417834699153,60.0,-16.64682388305664,-0.0,-7.79692115315811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0001004351433948,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001057630797731,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,7.811625255271792e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001057631452567,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,0.0005016931099817,291.0665283203125,294.1499938964844,268.6004638671875,267.9901123046875,271.40478515625,268.6282043457031,291.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070151454769,1.4067273568230121e-08,0.0010701374849304,-0.0358901843428611,0.0,0.0,0.0,-0.0117865586653351,60.0,-16.66126251220703,-0.0,-7.808188229319057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44403076171875,0.0,0.0,0.0001004351433948,291.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0001057630797731,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.257568359375,0.0,0.0,7.811625255271792e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.01495361328125,0.0,0.0,0.0001057631452567,292.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0870056152344,0.0,0.0,0.0005016931099817,291.0665283203125,294.1499938964844,268.6004638671875,267.9901123046875,271.40478515625,268.6282043457031,291.3789978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070151454769,1.4067273568230121e-08,0.0010701374849304,-0.0358901843428611,0.0,0.0,0.0,-0.0117865586653351,60.0,-16.66126251220703,-0.0,-7.808188229319057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
