time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336540,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,0.0001005285521387,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001058614361681,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,7.818890298949555e-05,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001058615016518,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,0.0005021597025915,291.06268310546875,294.1499938964844,268.5806884765625,267.9778137207031,271.3515014648437,268.6101989746094,291.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711463401094,1.4183614283069801e-08,0.0010711321374401,-0.0361944623291492,0.0,0.0,0.0,-0.0118442326784133,60.0,-16.6800479888916,-0.0,-7.822713143923465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.42303466796875,0.0,0.0,0.0001005285521387,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.22705078125,0.0,0.0,0.0001058614361681,291.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,7.818890298949555e-05,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9996643066406,0.0,0.0,0.0001058615016518,292.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0840148925781,0.0,0.0,0.0005021597025915,291.06268310546875,294.1499938964844,268.5806884765625,267.9778137207031,271.3515014648437,268.6101989746094,291.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711463401094,1.4183614283069801e-08,0.0010711321374401,-0.0361944623291492,0.0,0.0,0.0,-0.0118442326784133,60.0,-16.6800479888916,-0.0,-7.822713143923465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,0.0001006427337415,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001059816786437,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,7.827770605217665e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.0,0.0,0.0001059817441273,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,0.0005027300794608,291.0587463378906,294.1499938964844,268.5597229003906,267.96435546875,271.298828125,268.5908203125,291.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723625309765,1.432584006977322e-08,0.0010723480954766,-0.0365664325654506,0.0,0.0,0.0,-0.0119147393852472,60.0,-16.703445434570312,-0.0,-7.840487370458504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4021911621094,0.0,0.0,0.0001006427337415,291.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2088317871094,0.0,0.0,0.0001059816786437,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2206420898437,0.0,0.0,7.827770605217665e-05,290.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.98443603515625,0.0,0.0,0.0001059817441273,292.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809631347656,0.0,0.0,0.0005027300794608,291.0587463378906,294.1499938964844,268.5597229003906,267.96435546875,271.298828125,268.5908203125,291.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723625309765,1.432584006977322e-08,0.0010723480954766,-0.0365664325654506,0.0,0.0,0.0,-0.0119147393852472,60.0,-16.703445434570312,-0.0,-7.840487370458504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.0001007783648674,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907043457031,0.0,0.0,0.0001061244984157,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.83832001616247e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001061245638993,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0005034076166339,291.0547180175781,294.1499938964844,268.5376281738281,267.94970703125,271.2466735839844,268.5702514648437,291.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738072451204,1.4494793809660678e-08,0.0010737926932051,-0.0370082892477512,0.0,0.0,0.0,-0.0119984969496726,60.0,-16.731008529663086,-0.0,-7.86162885901831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3814697265625,0.0,0.0,0.0001007783648674,291.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907043457031,0.0,0.0,0.0001061244984157,291.24298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2023620605469,0.0,0.0,7.83832001616247e-05,290.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.96929931640625,0.0,0.0,0.0001061245638993,292.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0778503417969,0.0,0.0,0.0005034076166339,291.0547180175781,294.1499938964844,268.5376281738281,267.94970703125,271.2466735839844,268.5702514648437,291.3430480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738072451204,1.4494793809660678e-08,0.0010737926932051,-0.0370082892477512,0.0,0.0,0.0,-0.0119984969496726,60.0,-16.731008529663086,-0.0,-7.86162885901831e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3711853027344,0.0,0.0,0.0001008536783047,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1816711425781,0.0,0.0,0.0001062038136296,291.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1932373046875,0.0,0.0,7.844177889637649e-05,290.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617614746094,0.0,0.0,0.0001062038791133,292.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0762634277344,0.0,0.0,0.0005037838127464,291.0527038574219,294.1499938964844,268.526123046875,267.94189453125,271.22076416015625,268.5595397949219,291.3370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746094631031,1.4588619201560961e-08,0.0010745947947725,-0.0372536517679691,0.0,0.0,0.0,-0.0120450090616941,60.0,-16.746334075927734,-0.0,-7.873381235867782e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3609313964844,0.0,0.0,0.000100935663795,291.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.17266845703125,0.0,0.0,0.0001062901428667,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1841735839844,0.0,0.0,7.85055453889072e-05,290.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9542236328125,0.0,0.0,0.0001062902083504,292.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0746765136719,0.0,0.0,0.0005041933618485,291.0506286621094,294.1499938964844,268.5143737792969,267.93377685546875,271.1949768066406,268.5484313964844,291.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754828108474,1.4690749061685436e-08,0.0010754681425169,-0.0375207290053367,0.0,0.0,0.0,-0.0120956394821405,60.0,-16.762983322143555,-0.0,-7.886184505423446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.0001011136628221,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001064775933627,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,7.864399231038988e-05,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,0.0001064776588464,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0005050825420767,291.04644775390625,294.1499938964844,268.489990234375,267.9165344238281,271.1437072753906,268.5254821777344,291.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773789836093,1.4912501455910387e-08,0.0010773640824481,-0.0381005965173244,0.0,0.0,0.0,-0.0122055700048804,60.0,-16.799055099487305,-0.0,-7.914018596011374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.0001011136628221,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547546386719,0.0,0.0,0.0001064775933627,291.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,7.864399231038988e-05,290.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.939208984375,0.0,0.0,0.0001064776588464,292.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0005050825420767,291.04644775390625,294.1499938964844,268.489990234375,267.9165344238281,271.1437072753906,268.5254821777344,291.319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773789836093,1.4912501455910387e-08,0.0010773640824481,-0.0381005965173244,0.0,0.0,0.0,-0.0122055700048804,60.0,-16.799055099487305,-0.0,-7.914018596011374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001013126602629,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.000106687140942,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.879876648075879e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.0001066872064257,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0005060765543021,291.04217529296875,294.1499938964844,268.4644775390625,267.89794921875,271.0928649902344,268.50115966796875,291.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794989066198,1.5160411592773926e-08,0.001079483772628,-0.0387488231062889,0.0,0.0,0.0,-0.0123284682631492,60.0,-16.83989143371582,-0.0,-7.945194369085584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3201599121094,0.0,0.0,0.0001013126602629,291.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369323730469,0.0,0.0,0.000106687140942,291.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,7.879876648075879e-05,290.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242858886719,0.0,0.0,0.0001066872064257,292.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0680847167969,0.0,0.0,0.0005060765543021,291.04217529296875,294.1499938964844,268.4644775390625,267.89794921875,271.0928649902344,268.50115966796875,291.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794989066198,1.5160411592773926e-08,0.001079483772628,-0.0387488231062889,0.0,0.0,0.0,-0.0123284682631492,60.0,-16.83989143371582,-0.0,-7.945194369085584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001015300440485,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001069160571205,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,7.896783790783957e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001069161153282,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,0.0005071624182164,291.037841796875,294.1499938964844,268.4378662109375,267.8779296875,271.0423889160156,268.4757080078125,291.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.88459587097168,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.29998779296875,0.0,0.0,0.0001015300440485,291.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11920166015625,0.0,0.0,0.0001069160571205,291.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302490234375,0.0,0.0,7.896783790783957e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093933105469,0.0,0.0,0.0001069161153282,292.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0646667480469,0.0,0.0,0.0005071624182164,291.037841796875,294.1499938964844,268.4378662109375,267.8779296875,271.0423889160156,268.4757080078125,291.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122962743837e-08,0.0010817992733791,-0.0394568927586078,0.0,0.0,0.0,-0.0124627240002155,60.0,-16.88459587097168,-0.0,-7.97932031559867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001017653703456,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001071638616849,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,7.915086462162435e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001071639271685,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0005083379801362,291.03338623046875,294.1499938964844,268.41015625,267.8564147949219,270.99224853515625,268.4488525390625,291.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843217605724,1.5724406665640345e-08,0.001084306044504,-0.0402233563363552,0.0,0.0,0.0,-0.0126080634072422,60.0,-16.93352508544922,-0.0,-8.016346697559129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799072265625,0.0,0.0,0.0001017653703456,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1015625,0.0,0.0,0.0001071638616849,291.250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1124572753906,0.0,0.0,7.915086462162435e-05,290.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001071639271685,292.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0611877441406,0.0,0.0,0.0005083379801362,291.03338623046875,294.1499938964844,268.41015625,267.8564147949219,270.99224853515625,268.4488525390625,291.2831420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843217605724,1.5724406665640345e-08,0.001084306044504,-0.0402233563363552,0.0,0.0,0.0,-0.0126080634072422,60.0,-16.93352508544922,-0.0,-8.016346697559129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2699279785156,0.0,0.0,0.0001018874754663,291.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0927734375,0.0,0.0,0.0001072924424079,291.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10357666015625,0.0,0.0,7.924583769636229e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8871765136719,0.0,0.0,0.0001072925078915,292.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0594177246094,0.0,0.0,0.0005089478800073,291.0311584472656,294.1499938964844,268.3958740234375,267.8451232910156,270.9673156738281,268.43505859375,291.27716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856225853785,1.5876532089009743e-08,0.0010856067528948,-0.0406210348010063,0.0,0.0,0.0,-0.0126834781840443,60.0,-16.959074020385742,-0.0,-8.035592458099927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001020135459839,291.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.083984375,0.0,0.0,0.0001074252068065,291.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0947570800781,0.0,0.0,7.934389577712864e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797912597656,0.0,0.0,0.0001074252722901,292.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0576477050781,0.0,0.0,0.0005095776868984,291.02886962890625,294.1499938964844,268.38134765625,267.8334045410156,270.9424133300781,268.42095947265625,291.2711486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869657853618,1.603360644253371e-08,0.0010869497200474,-0.0410316288471221,0.0,0.0,0.0,-0.0127613451331853,60.0,-16.985511779785156,-0.0,-8.055489075786681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.000102273595985,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001076990520232,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,7.954615284688771e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,0.0001076991102308,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.000510876707267,291.0242614746094,294.1499938964844,268.3514404296875,267.808837890625,270.892822265625,268.39190673828125,291.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357589061044564e-08,0.0010897198226302,-0.0418784655630588,0.0,0.0,0.0,-0.0129219572991132,60.0,-17.0405330657959,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400817871094,0.0,0.0,0.000102273595985,291.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664978027344,0.0,0.0,0.0001076990520232,291.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0771179199219,0.0,0.0,7.954615284688771e-05,290.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,0.0001076991102308,292.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.05401611328125,0.0,0.0,0.000510876707267,291.0242614746094,294.1499938964844,268.3514404296875,267.808837890625,270.892822265625,268.39190673828125,291.2591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897362371906,1.6357589061044564e-08,0.0010897198226302,-0.0418784655630588,0.0,0.0,0.0,-0.0129219572991132,60.0,-17.0405330657959,-0.0,-8.096605341734175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001025412930175,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.000107980951725,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,7.975436164997518e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503723144531,0.0,0.0,0.0001079810099327,292.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0005122139118611,291.0195617675781,294.1499938964844,268.32049560546875,267.7826232910156,270.843505859375,268.3616027832031,291.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925881797447,1.6691108939426158e-08,0.0010925715323537,-0.0427501313388347,0.0,0.0,0.0,-0.0130872949957847,60.0,-17.09815216064453,-0.0,-8.13904037499924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2203369140625,0.0,0.0,0.0001025412930175,291.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491027832031,0.0,0.0,0.000107980951725,291.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0595703125,0.0,0.0,7.975436164997518e-05,290.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8503723144531,0.0,0.0,0.0001079810099327,292.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.05029296875,0.0,0.0,0.0005122139118611,291.0195617675781,294.1499938964844,268.32049560546875,267.7826232910156,270.843505859375,268.3616027832031,291.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925881797447,1.6691108939426158e-08,0.0010925715323537,-0.0427501313388347,0.0,0.0,0.0,-0.0130872949957847,60.0,-17.09815216064453,-0.0,-8.13904037499924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.000102811922261,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0001082659364328,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.996485510375351e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001082659946405,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0005135657847858,291.0147705078125,294.1499938964844,268.2884826660156,267.7547302246094,270.7943725585937,268.3301696777344,291.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954714380204,1.7028286336540077e-08,0.0010954544413834,-0.043631263077259,0.0,0.0,0.0,-0.0132544478401541,60.0,-17.157470703125,-0.0,-8.182053790051216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.20068359375,0.0,0.0,0.000102811922261,291.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0317687988281,0.0,0.0,0.0001082659364328,291.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0420837402344,0.0,0.0,7.996485510375351e-05,290.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.83575439453125,0.0,0.0,0.0001082659946405,292.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0465087890625,0.0,0.0,0.0005135657847858,291.0147705078125,294.1499938964844,268.2884826660156,267.7547302246094,270.7943725585937,268.3301696777344,291.235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954714380204,1.7028286336540077e-08,0.0010954544413834,-0.043631263077259,0.0,0.0,0.0,-0.0132544478401541,60.0,-17.157470703125,-0.0,-8.182053790051216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001030810090014,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001085492913261,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,8.017414074856788e-05,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001085493495338,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0005149099160917,291.0098876953125,294.1499938964844,268.2554016113281,267.7251281738281,270.74542236328125,268.2977600097656,291.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-17.21776580810547,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1811218261719,0.0,0.0,0.0001030810090014,291.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0144958496094,0.0,0.0,0.0001085492913261,291.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246887207031,0.0,0.0,8.017414074856788e-05,290.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8211364746094,0.0,0.0,0.0001085493495338,292.0907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.04266357421875,0.0,0.0,0.0005149099160917,291.0098876953125,294.1499938964844,268.2554016113281,267.7251281738281,270.74542236328125,268.2977600097656,291.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983381653204,1.7363532833769568e-08,0.0010983208194375,-0.0445072501897811,0.0,0.0,0.0,-0.0134206423535943,60.0,-17.21776580810547,-0.0,-8.224933623068864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17138671875,0.0,0.0,0.0001032124637276,291.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058898925781,0.0,0.0,0.0001086877236957,291.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0160217285156,0.0,0.0,8.027638250496238e-05,290.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138732910156,0.0,0.0,0.0001086877819034,292.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.04071044921875,0.0,0.0,0.0005155665567144,291.0074157714844,294.1499938964844,268.2384948730469,267.70965576171875,270.7210388183594,268.28106689453125,291.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997387580573,1.7527311158005432e-08,0.0010997211793437,-0.0449351631104946,0.0,0.0,0.0,-0.0135018341243267,60.0,-17.24799156188965,-0.0,-8.245922344940483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1616516113281,0.0,0.0,0.0001033418520819,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.997314453125,0.0,0.0,0.000108823973278,291.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0073547363281,0.0,0.0,8.037702355068177e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8066101074219,0.0,0.0,0.0001088240314857,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0387268066406,0.0,0.0,0.0005162128945812,291.0049133300781,294.1499938964844,268.2213134765625,267.6937561035156,270.6966552734375,268.26416015625,291.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011172318831,1.7688517317537844e-08,0.0011010995367541,-0.0453563295304775,0.0,0.0,0.0,-0.0135817499831318,60.0,-17.278146743774414,-0.0,-8.266606954521195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.000103587655758,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0001090828227461,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,8.056819933699444e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001090828736778,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0005174407269805,290.9998779296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6480407714844,268.22955322265625,291.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037359945476,1.7994761236650447e-08,0.0011037179501727,-0.0461563542485237,0.0,0.0,0.0,-0.0137335676699876,60.0,-17.337495803833008,-0.0,-8.305973864253249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.5688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.000103587655758,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9801940917969,0.0,0.0,0.0001090828227461,291.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9901123046875,0.0,0.0,8.056819933699444e-05,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7920837402344,0.0,0.0,0.0001090828736778,292.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,0.0005174407269805,290.9998779296875,294.1499938964844,268.1861572265625,267.6605834960937,270.6480407714844,268.22955322265625,291.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037359945476,1.7994761236650447e-08,0.0011037179501727,-0.0461563542485237,0.0,0.0,0.0,-0.0137335676699876,60.0,-17.337495803833008,-0.0,-8.305973864253249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001038115733535,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0001093186147045,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,8.074235665844753e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,0.0001093186729121,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0005185593036003,290.9947204589844,294.1499938964844,268.1499938964844,267.6255187988281,270.5995483398437,268.1940002441406,291.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061215773224,1.8273734525564578e-08,0.0011061033001169,-0.0468850620090961,0.0,0.0,0.0,-0.0138718653470277,60.0,-17.394807815551758,-0.0,-8.341915957998935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1230163574219,0.0,0.0,0.0001038115733535,291.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.963134765625,0.0,0.0,0.0001093186147045,291.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.972900390625,0.0,0.0,8.074235665844753e-05,290.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7776184082031,0.0,0.0,0.0001093186729121,292.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0306091308594,0.0,0.0,0.0005185593036003,290.9947204589844,294.1499938964844,268.1499938964844,267.6255187988281,270.5995483398437,268.1940002441406,291.1868896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061215773224,1.8273734525564578e-08,0.0011061033001169,-0.0468850620090961,0.0,0.0,0.0,-0.0138718653470277,60.0,-17.394807815551758,-0.0,-8.341915957998935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001040136412484,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001095314073609,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,8.089952461887151e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,0.0001095314582926,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0005195686826482,290.989501953125,294.1499938964844,268.11334228515625,267.5882263183594,270.5512084960937,268.1575622558594,291.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.85254851459149e-08,0.0011082558194175,-0.0475425980985164,0.0,0.0,0.0,-0.0139966681599617,60.0,-17.44890594482422,-0.0,-8.374417603818075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1038513183594,0.0,0.0,0.0001040136412484,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0001095314073609,291.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,8.089952461887151e-05,290.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.76318359375,0.0,0.0,0.0001095314582926,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0264587402344,0.0,0.0,0.0005195686826482,290.989501953125,294.1499938964844,268.11334228515625,267.5882263183594,270.5512084960937,268.1575622558594,291.1747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082743294537,1.85254851459149e-08,0.0011082558194175,-0.0475425980985164,0.0,0.0,0.0,-0.0139966681599617,60.0,-17.44890594482422,-0.0,-8.374417603818075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0001042098956531,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.000109738066385,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,8.105216693365946e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.0001097381245926,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0005205490160733,290.98419189453125,294.1499938964844,268.07666015625,267.5484313964844,270.5030212402344,268.1206359863281,291.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769988230360468e-08,0.0011103462893515,-0.0481811463832855,0.0,0.0,0.0,-0.0141178779304027,60.0,-17.50095558166504,-0.0,-8.406043860986756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08477783203125,0.0,0.0,0.0001042098956531,291.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.92926025390625,0.0,0.0,0.000109738066385,291.284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,8.105216693365946e-05,290.82489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7488098144531,0.0,0.0,0.0001097381245926,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.022216796875,0.0,0.0,0.0005205490160733,290.98419189453125,294.1499938964844,268.07666015625,267.5484313964844,270.5030212402344,268.1206359863281,291.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103651486337,1.8769988230360468e-08,0.0011103462893515,-0.0481811463832855,0.0,0.0,0.0,-0.0141178779304027,60.0,-17.50095558166504,-0.0,-8.406043860986756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752868652344,0.0,0.0,0.0001043101074174,291.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9208374023437,0.0,0.0,0.0001098435968742,291.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302978515625,0.0,0.0,8.11301069916226e-05,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7416381835937,0.0,0.0,0.0001098436478059,292.0721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.02008056640625,0.0,0.0,0.0005210496019572,290.98150634765625,294.1499938964844,268.0583190917969,267.5276794433594,270.4789733886719,268.10211181640625,291.1565856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114326771348,1.8894837694460875e-08,0.0011114138178527,-0.0485071875154972,0.0,0.0,0.0,-0.0141797708347439,60.0,-17.526933670043945,-0.0,-8.422216524195394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,291.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,0.000104411621578,291.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9124450683594,0.0,0.0,0.0001099504952435,291.28814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,8.120906568365172e-05,290.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7344665527344,0.0,0.0,0.0001099505461752,292.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0179138183594,0.0,0.0,0.000521556707099,290.9787902832031,294.1499938964844,268.0400085449219,267.50634765625,270.4549560546875,268.08355712890625,291.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125141754746,1.902131074871249e-08,0.0011124950833618,-0.048837449401617,0.0,0.0,0.0,-0.0142424684017896,60.0,-17.553056716918945,-0.0,-8.438615139994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001046173783834,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957214355469,0.0,0.0,0.0001101671659853,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,8.136909309541807e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000110167216917,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0005225844797678,290.9732971191406,294.1499938964844,268.0033264160156,267.462158203125,270.4070129394531,268.0463562011719,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147061595693,1.9277660356920023e-08,0.0011146869510412,-0.0495068095624446,0.0,0.0,0.0,-0.0143695501610636,60.0,-17.60584831237793,-0.0,-8.471901224993419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
