time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338880,291.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0469665527344,0.0,0.0,0.0001046173783834,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8957214355469,0.0,0.0,0.0001101671659853,291.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90496826171875,0.0,0.0,8.136909309541807e-05,290.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7201843261719,0.0,0.0,0.000110167216917,292.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.01348876953125,0.0,0.0,0.0005225844797678,290.9732971191406,294.1499938964844,268.0033264160156,267.462158203125,270.4070129394531,268.0463562011719,291.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147061595693,1.9277660356920023e-08,0.0011146869510412,-0.0495068095624446,0.0,0.0,0.0,-0.0143695501610636,60.0,-17.60584831237793,-0.0,-8.471901224993419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0001048207777785,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.0001103813483496,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,8.152729424182326e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,0.0001103814065572,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.000523600494489,290.9677429199219,294.1499938964844,267.9666748046875,267.4160461425781,270.3592224121094,268.0091247558594,291.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168731143698,1.9531064765487837e-08,0.0011168535565957,-0.0501684211194515,0.0,0.0,0.0,-0.0144951734691858,60.0,-17.658843994140625,-0.0,-8.504870407932685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.5367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0001048207777785,291.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8790283203125,0.0,0.0,0.0001103813483496,291.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8881530761719,0.0,0.0,8.152729424182326e-05,290.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7059326171875,0.0,0.0,0.0001103814065572,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.009033203125,0.0,0.0,0.000523600494489,290.9677429199219,294.1499938964844,267.9666748046875,267.4160461425781,270.3592224121094,268.0091247558594,291.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168731143698,1.9531064765487837e-08,0.0011168535565957,-0.0501684211194515,0.0,0.0,0.0,-0.0144951734691858,60.0,-17.658843994140625,-0.0,-8.504870407932685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001050112696248,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,0.000110581953777,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,8.167545456672087e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0001105820047087,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0005245520733296,290.96209716796875,294.1499938964844,267.92999267578125,267.3681640625,270.3115234375,267.971923828125,291.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189025826752,1.9768398473729576e-08,0.0011188827920705,-0.0507880076766014,0.0,0.0,0.0,-0.0146128283813595,60.0,-17.71055793762207,-0.0,-8.53580601756221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0094909667969,0.0,0.0,0.0001050112696248,291.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8624267578125,0.0,0.0,0.000110581953777,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.87139892578125,0.0,0.0,8.167545456672087e-05,290.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6917419433594,0.0,0.0,0.0001105820047087,292.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0044860839844,0.0,0.0,0.0005245520733296,290.96209716796875,294.1499938964844,267.92999267578125,267.3681640625,270.3115234375,267.971923828125,291.11395263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189025826752,1.9768398473729576e-08,0.0011188827920705,-0.0507880076766014,0.0,0.0,0.0,-0.0146128283813595,60.0,-17.71055793762207,-0.0,-8.53580601756221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0001051789731718,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0001107585485442,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,8.180589065887034e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,0.0001107586067519,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0005253897979855,290.95635986328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2640075683594,267.9347229003906,291.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206892086192,1.9977331788823e-08,0.0011206691851839,-0.0513334088027477,0.0,0.0,0.0,-0.0147164044901728,60.0,-17.759374618530273,-0.0,-8.563085884816246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9909362792969,0.0,0.0,0.0001051789731718,291.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0001107585485442,291.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.854736328125,0.0,0.0,8.180589065887034e-05,290.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6775817871094,0.0,0.0,0.0001107586067519,292.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9998779296875,0.0,0.0,0.0005253897979855,290.95635986328125,294.1499938964844,267.8933410644531,267.3187255859375,270.2640075683594,267.9347229003906,291.1017150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206892086192,1.9977331788823e-08,0.0011206691851839,-0.0513334088027477,0.0,0.0,0.0,-0.0147164044901728,60.0,-17.759374618530273,-0.0,-8.563085884816246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.981689453125,0.0,0.0,0.000105251034256,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.837646484375,0.0,0.0,0.0001108344367821,291.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8464660644531,0.0,0.0,8.18619373603724e-05,290.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705017089844,0.0,0.0,0.0001108344877138,292.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9975280761719,0.0,0.0,0.0005257497541606,290.9534606933594,294.1499938964844,267.875,267.29345703125,270.24029541015625,267.9161682128906,291.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214569676667,2.0067108863486293e-08,0.001121436827816,-0.0515677481889724,0.0,0.0,0.0,-0.0147609114646911,60.0,-17.7821044921875,-0.0,-8.574821919182798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9724426269531,0.0,0.0,0.0001053153100656,291.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8294372558594,0.0,0.0,0.0001109021177398,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8381652832031,0.0,0.0,8.191193046513945e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6634521484375,0.0,0.0,0.0001109021686716,292.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0005260708276182,290.9505310058594,294.1499938964844,267.8566589355469,267.26788330078125,270.21661376953125,267.8976135253906,291.0894470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221417225897,2.0147179924379088e-08,0.001122121582739,-0.051776748150587,0.0,0.0,0.0,-0.0148006062954664,60.0,-17.8037109375,-0.0,-8.5852953191079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0001054135718732,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,0.000111005596409,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,8.198835712391883e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,0.0001110056473407,292.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0005265616928227,290.94464111328125,294.1499938964844,267.82000732421875,267.2158203125,270.1694030761719,267.860595703125,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231884127482,2.026958334511164e-08,0.0011231681564822,-0.0520962290465831,0.0,0.0,0.0,-0.0148612866178154,60.0,-17.842336654663086,-0.0,-8.60131805779929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9540710449219,0.0,0.0,0.0001054135718732,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.81304931640625,0.0,0.0,0.000111005596409,291.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8216552734375,0.0,0.0,8.198835712391883e-05,290.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6493835449219,0.0,0.0,0.0001110056473407,292.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.99041748046875,0.0,0.0,0.0005265616928227,290.94464111328125,294.1499938964844,267.82000732421875,267.2158203125,270.1694030761719,267.860595703125,291.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231884127482,2.026958334511164e-08,0.0011231681564822,-0.0520962290465831,0.0,0.0,0.0,-0.0148612866178154,60.0,-17.842336654663086,-0.0,-8.60131805779929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001054696695064,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0001110646699089,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,8.203198376577348e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001110647135647,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0005268419045023,290.93865966796875,294.1499938964844,267.7833251953125,267.1627197265625,270.1223449707031,267.8236694335937,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339449235962093e-08,0.0011237655999138,-0.0522785745561122,0.0,0.0,0.0,-0.0148959225043654,60.0,-17.874340057373047,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9358215332031,0.0,0.0,0.0001054696695064,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967529296875,0.0,0.0,0.0001110646699089,291.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.80523681640625,0.0,0.0,8.203198376577348e-05,290.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353759765625,0.0,0.0,0.0001110647135647,292.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0005268419045023,290.93865966796875,294.1499938964844,267.7833251953125,267.1627197265625,270.1223449707031,267.8236694335937,291.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237859725952,2.0339449235962093e-08,0.0011237655999138,-0.0522785745561122,0.0,0.0,0.0,-0.0148959225043654,60.0,-17.874340057373047,-0.0,-8.610470558778618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001054792883223,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7805480957031,0.0,0.0,0.0001110747907659,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,8.203946345020086e-05,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001110748416977,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0005268899840302,290.9326171875,294.1499938964844,267.7466735839844,267.1087341308594,270.07550048828125,267.786865234375,291.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238883016631,2.0351393459350223e-08,0.0011238679289817,-0.0523097515106201,0.0,0.0,0.0,-0.0149018447846174,60.0,-17.89847183227539,-0.0,-8.612035884425495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0001054792883223,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7805480957031,0.0,0.0,0.0001110747907659,291.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7889404296875,0.0,0.0,8.203946345020086e-05,290.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.62139892578125,0.0,0.0,0.0001110748416977,292.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9806823730469,0.0,0.0,0.0005268899840302,290.9326171875,294.1499938964844,267.7466735839844,267.1087341308594,270.07550048828125,267.786865234375,291.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011238883016631,2.0351393459350223e-08,0.0011238679289817,-0.0523097515106201,0.0,0.0,0.0,-0.0149018447846174,60.0,-17.89847183227539,-0.0,-8.612035884425495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001054439562722,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,0.0001110375887947,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,8.201198215829208e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001110376324504,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,0.0005267134984023,290.926513671875,294.1499938964844,267.7099914550781,267.0540466308594,270.02886962890625,267.7501525878906,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235116980969,2.0307334480662576e-08,0.0011234913254156,-0.0521947555243968,0.0,0.0,0.0,-0.0148800024762749,60.0,-17.915205001831055,-0.0,-8.606262724697444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,0.0001054439562722,291.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7644348144531,0.0,0.0,0.0001110375887947,291.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.772705078125,0.0,0.0,8.201198215829208e-05,290.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001110376324504,292.04864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9757080078125,0.0,0.0,0.0005267134984023,290.926513671875,294.1499938964844,267.7099914550781,267.0540466308594,270.02886962890625,267.7501525878906,291.04010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235116980969,2.0307334480662576e-08,0.0011234913254156,-0.0521947555243968,0.0,0.0,0.0,-0.0148800024762749,60.0,-17.915205001831055,-0.0,-8.606262724697444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.89068603515625,0.0,0.0,0.000105411199911,291.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75640869140625,0.0,0.0,0.0001110030934796,291.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,8.198650903068483e-05,290.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6005859375,0.0,0.0,0.0001110031444113,292.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.97320556640625,0.0,0.0,0.0005265498766675,290.92340087890625,294.1499938964844,267.6916809082031,267.0264892578125,270.005615234375,267.7318420410156,291.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231625685468,2.026650314235212e-08,0.0011231423122808,-0.052088189870119,0.0,0.0,0.0,-0.0148597620427608,60.0,-17.920921325683594,-0.0,-8.600915180068115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8817443847656,0.0,0.0,0.0001053656669682,291.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7484130859375,0.0,0.0,0.0001109551449189,291.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7565612792969,0.0,0.0,8.19510969449766e-05,290.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5936889648437,0.0,0.0,0.0001109551958506,292.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9706726074219,0.0,0.0,0.0005263224593363,290.9203186035156,294.1499938964844,267.67333984375,266.99884033203125,269.9824523925781,267.71356201171875,291.0277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226773494854,2.0209744988619605e-08,0.0011226572096347,-0.0519400499761104,0.0,0.0,0.0,-0.0148316258564591,60.0,-17.924531936645508,-0.0,-8.5934836135948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001052426086971,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001108255601138,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74053955078125,0.0,0.0,8.185538172256202e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,0.0001108256037696,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.0005257077864371,290.9140625,294.1499938964844,267.6366577148437,266.9432678222656,269.9362487792969,267.6770935058594,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213660473003,2.0056370786392108e-08,0.0011213459074497,-0.0515397228300571,0.0,0.0,0.0,-0.0147555926814675,60.0,-17.92645835876465,-0.0,-8.573417886736936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8639831542969,0.0,0.0,0.0001052426086971,291.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.73248291015625,0.0,0.0,0.0001108255601138,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.74053955078125,0.0,0.0,8.185538172256202e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5799255371094,0.0,0.0,0.0001108256037696,292.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,0.0005257077864371,290.9140625,294.1499938964844,267.6366577148437,266.9432678222656,269.9362487792969,267.6770935058594,291.0152893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213660473003,2.0056370786392108e-08,0.0011213459074497,-0.0515397228300571,0.0,0.0,0.0,-0.0147555926814675,60.0,-17.92645835876465,-0.0,-8.573417886736936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0001050801220117,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001106544514186,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,8.172900561476126e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56622314453125,0.0,0.0,0.0001106545023503,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0005248961388133,290.9077453613281,294.1499938964844,267.6000061035156,266.88751220703125,269.8902893066406,267.6407165527344,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196346022188,1.9853867883057322e-08,0.0011196146951988,-0.0510111227631568,0.0,0.0,0.0,-0.0146552054211497,60.0,-17.9209041595459,-0.0,-8.54696011742817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8463439941406,0.0,0.0,0.0001050801220117,291.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7166748046875,0.0,0.0,0.0001106544514186,291.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.724609375,0.0,0.0,8.172900561476126e-05,290.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56622314453125,0.0,0.0,0.0001106545023503,292.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96044921875,0.0,0.0,0.0005248961388133,290.9077453613281,294.1499938964844,267.6000061035156,266.88751220703125,269.8902893066406,267.6407165527344,291.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196346022188,1.9853867883057322e-08,0.0011196146951988,-0.0510111227631568,0.0,0.0,0.0,-0.0146552054211497,60.0,-17.9209041595459,-0.0,-8.54696011742817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0001048801932483,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0001104439215851,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,8.157350384863093e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001104439652408,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,0.000523897469975,290.9013977050781,294.1499938964844,267.5633239746094,266.8317565917969,269.8446350097656,267.6044616699219,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175040854141,1.960471074369252e-08,0.00111748452764,-0.0503606870770454,0.0,0.0,0.0,-0.0145316887646913,60.0,-17.908353805541992,-0.0,-8.514463445408182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8288269042969,0.0,0.0,0.0001048801932483,291.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70098876953125,0.0,0.0,0.0001104439215851,291.320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70880126953125,0.0,0.0,8.157350384863093e-05,290.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5526123046875,0.0,0.0,0.0001104439652408,292.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9552307128906,0.0,0.0,0.000523897469975,290.9013977050781,294.1499938964844,267.5633239746094,266.8317565917969,269.8446350097656,267.6044616699219,290.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175040854141,1.960471074369252e-08,0.00111748452764,-0.0503606870770454,0.0,0.0,0.0,-0.0145316887646913,60.0,-17.908353805541992,-0.0,-8.514463445408182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114929199219,0.0,0.0,0.0001046476827468,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0001101990710594,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,8.13926599221304e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390930175781,0.0,0.0,0.0001101991147152,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0005227360525168,290.8949584960937,294.1499938964844,267.52667236328125,266.776123046875,269.7992248535156,267.5683288574219,290.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150265345349,1.9314953192406392e-08,0.0011150072095915,-0.0496041812002658,0.0,0.0,0.0,-0.0143880452960729,60.0,-17.890079498291016,-0.0,-8.476749258079509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8114929199219,0.0,0.0,0.0001046476827468,291.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6853942871094,0.0,0.0,0.0001101990710594,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.693115234375,0.0,0.0,8.13926599221304e-05,290.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5390930175781,0.0,0.0,0.0001101991147152,292.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9499816894531,0.0,0.0,0.0005227360525168,290.8949584960937,294.1499938964844,267.52667236328125,266.776123046875,269.7992248535156,267.5683288574219,290.97784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150265345349,1.9314953192406392e-08,0.0011150072095915,-0.0496041812002658,0.0,0.0,0.0,-0.0143880452960729,60.0,-17.890079498291016,-0.0,-8.476749258079509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8028564453125,0.0,0.0,0.0001045194803737,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6776733398437,0.0,0.0,0.0001100640656659,291.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.685302734375,0.0,0.0,8.129294292302802e-05,290.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5323486328125,0.0,0.0,0.0001100641093216,292.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.94732666015625,0.0,0.0,0.0005220955936238,290.8917236328125,294.1499938964844,267.5083312988281,266.7484130859375,269.7766418457031,267.55029296875,290.9715881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136604007333,1.915518410555705e-08,0.0011136411922052,-0.0491870157420635,0.0,0.0,0.0,-0.0143088418990373,60.0,-17.878637313842773,-0.0,-8.455990041511542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7942810058594,0.0,0.0,0.0001043862866936,291.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6699523925781,0.0,0.0,0.000109923807031,291.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67755126953125,0.0,0.0,8.118934783851728e-05,290.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.525634765625,0.0,0.0,0.0001099238506867,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9446716308594,0.0,0.0,0.0005214302800595,290.88848876953125,294.1499938964844,267.489990234375,266.7207946777344,269.7541198730469,267.53228759765625,290.9653015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122411815449,1.8989201322483492e-08,0.0011122222058475,-0.0487536005675792,0.0,0.0,0.0,-0.0142265586182475,60.0,-17.866252899169922,-0.0,-8.434449938476973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001040998613461,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.000109622189484,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,8.096657256828621e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.0001096222331398,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0005199995357543,290.8819580078125,294.1499938964844,267.4533386230469,266.6659545898437,269.7093200683594,267.496337890625,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091890046373,1.863227083731545e-08,0.0011091703781858,-0.0478214882314205,0.0,0.0,0.0,-0.0140496138483285,60.0,-17.83772850036621,-0.0,-8.388222738631158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7772216796875,0.0,0.0,0.0001040998613461,291.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.65460205078125,0.0,0.0,0.000109622189484,291.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6620788574219,0.0,0.0,8.096657256828621e-05,290.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5122985839844,0.0,0.0,0.0001096222331398,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9393005371094,0.0,0.0,0.0005199995357543,290.8819580078125,294.1499938964844,267.4533386230469,266.6659545898437,269.7093200683594,267.496337890625,290.9527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091890046373,1.863227083731545e-08,0.0011091703781858,-0.0478214882314205,0.0,0.0,0.0,-0.0140496138483285,60.0,-17.83772850036621,-0.0,-8.388222738631158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001037944311974,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001093005557777,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6467590332031,0.0,0.0,8.072901982814074e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0001093005994334,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0005184739129617,290.8753662109375,294.1499938964844,267.4166564941406,266.6117553710937,269.6647644042969,267.4604797363281,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059344979003,1.825166329183504e-08,0.0011059162206947,-0.0468274094164371,0.0,0.0,0.0,-0.0138609325513243,60.0,-17.805622100830078,-0.0,-8.33906952379948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.76031494140625,0.0,0.0,0.0001037944311974,291.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393737792969,0.0,0.0,0.0001093005557777,291.3096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6467590332031,0.0,0.0,8.072901982814074e-05,290.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4989929199219,0.0,0.0,0.0001093005994334,292.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0005184739129617,290.8753662109375,294.1499938964844,267.4166564941406,266.6117553710937,269.6647644042969,267.4604797363281,290.9402160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059344979003,1.825166329183504e-08,0.0011059162206947,-0.0468274094164371,0.0,0.0,0.0,-0.0138609325513243,60.0,-17.805622100830078,-0.0,-8.33906952379948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435302734375,0.0,0.0,0.0001034724482451,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0001089614888769,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,8.047858864301816e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001089615325327,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,0.0005168655188754,290.8687438964844,294.1499938964844,267.3800048828125,266.5583801269531,269.6205139160156,267.4247436523437,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025035055354,1.785042336166498e-08,0.0011024856939911,-0.0457792952656745,0.0,0.0,0.0,-0.0136620216071605,60.0,-17.76987648010254,-0.0,-8.287407382567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7435302734375,0.0,0.0,0.0001034724482451,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.624267578125,0.0,0.0,0.0001089614888769,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,8.047858864301816e-05,290.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001089615325327,292.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9284362792969,0.0,0.0,0.0005168655188754,290.8687438964844,294.1499938964844,267.3800048828125,266.5583801269531,269.6205139160156,267.4247436523437,290.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025035055354,1.785042336166498e-08,0.0011024856939911,-0.0457792952656745,0.0,0.0,0.0,-0.0136620216071605,60.0,-17.76987648010254,-0.0,-8.287407382567835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,0.0001031390274874,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0001086103875422,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,8.021925896173343e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,0.000108610423922,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0005152000812813,290.8620910644531,294.1499938964844,267.34332275390625,266.5059509277344,269.5765380859375,267.3890686035156,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989507427439,1.7434944155070298e-08,0.0010989332804456,-0.0446938313543796,0.0,0.0,0.0,-0.0134560531005263,60.0,-17.7318172454834,-0.0,-8.23408115024904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,0.0001031390274874,291.4459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6092529296875,0.0,0.0,0.0001086103875422,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.616455078125,0.0,0.0,8.021925896173343e-05,290.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47271728515625,0.0,0.0,0.000108610423922,292.0306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229431152344,0.0,0.0,0.0005152000812813,290.8620910644531,294.1499938964844,267.34332275390625,266.5059509277344,269.5765380859375,267.3890686035156,290.9150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989507427439,1.7434944155070298e-08,0.0010989332804456,-0.0446938313543796,0.0,0.0,0.0,-0.0134560531005263,60.0,-17.7318172454834,-0.0,-8.23408115024904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,291.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7186584472656,0.0,0.0,0.0001029688064591,291.4447937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0001084311297745,291.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.60894775390625,0.0,0.0,8.008686563698575e-05,290.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4661865234375,0.0,0.0,0.0001084311734302,292.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.920166015625,0.0,0.0,0.0005143497837707,290.8587341308594,294.1499938964844,267.32501220703125,266.48016357421875,269.5546569824219,267.37127685546875,290.9087219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971368756145,1.7222825832163835e-08,0.0010971196461468,-0.0441396012902259,0.0,0.0,0.0,-0.013350898399949,60.0,-17.711952209472656,-0.0,-8.206922785802817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.71044921875,0.0,0.0,0.0001027973921736,291.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5943908691406,0.0,0.0,0.000108250627818,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014709472656,0.0,0.0,7.995354098966345e-05,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001082506641978,292.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9173889160156,0.0,0.0,0.0005134935490787,290.8553771972656,294.1499938964844,267.3066711425781,266.45465087890625,269.5328674316406,267.3534851074219,290.90240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.7009224251296473e-08,0.001095293322578,-0.0435814522206783,0.0,0.0,0.0,-0.0132450079545378,60.0,-17.6917724609375,-0.0,-8.179618760095765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
