time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341220,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0001024514494929,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,0.0001078863278962,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,7.968447607709095e-05,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.000107886364276,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0005117654800415,290.8486328125,294.1499938964844,267.2699890136719,266.4046325683594,269.4894714355469,267.3179931640625,290.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313010886311,60.0,-17.65058708190918,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0001024514494929,291.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.57965087890625,0.0,0.0,0.0001078863278962,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5866394042969,0.0,0.0,7.968447607709095e-05,290.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.44677734375,0.0,0.0,0.000107886364276,292.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91180419921875,0.0,0.0,0.0005117654800415,290.8486328125,294.1499938964844,267.2699890136719,266.4046325683594,269.4894714355469,267.3179931640625,290.8898010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916240280494,1.657813797351082e-08,0.0010916074970737,-0.0424548909068107,0.0,0.0,0.0,-0.0130313010886311,60.0,-17.65058708190918,-0.0,-8.124654016228305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001021045827656,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0001075210602721,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,7.941469084471464e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,0.0001075210966519,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.000510032812599,290.84185791015625,294.1499938964844,267.2333374023437,266.3560791015625,269.4463806152344,267.2825622558594,290.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.012817027978599,60.0,-17.608816146850586,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,0.0001021045827656,291.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56500244140625,0.0,0.0,0.0001075210602721,291.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718994140625,0.0,0.0,7.941469084471464e-05,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4339294433594,0.0,0.0,0.0001075210966519,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061889648437,0.0,0.0,0.000510032812599,290.84185791015625,294.1499938964844,267.2333374023437,266.3560791015625,269.4463806152344,267.2825622558594,290.8771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879279579967,1.6145907721920594e-08,0.0010879117762669,-0.0413251742720603,0.0,0.0,0.0,-0.012817027978599,60.0,-17.608816146850586,-0.0,-8.06972906275405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001017593676806,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55047607421875,0.0,0.0,0.0001071575388778,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,7.914619345683604e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211730957031,0.0,0.0,0.0001071575752575,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0005083084106445,290.83502197265625,294.1499938964844,267.1966552734375,266.3091125488281,269.40350341796875,267.2471923828125,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-17.566938400268555,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001017593676806,291.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55047607421875,0.0,0.0,0.0001071575388778,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5572814941406,0.0,0.0,7.914619345683604e-05,290.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4211730957031,0.0,0.0,0.0001071575752575,292.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9005432128906,0.0,0.0,0.0005083084106445,290.83502197265625,294.1499938964844,267.1966552734375,266.3091125488281,269.40350341796875,267.2471923828125,290.8645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.5715745149691432e-08,0.0010842337505891,-0.0402007102966308,0.0,0.0,0.0,-0.0126037783920764,60.0,-17.566938400268555,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,0.0001014195731841,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001067997145582,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54278564453125,0.0,0.0,7.888190884841606e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.000106799750938,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89483642578125,0.0,0.0,0.0005066110752522,290.8281555175781,294.1499938964844,267.1600036621094,266.2638854980469,269.3609313964844,267.2119140625,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292329180738307e-08,0.001080613466911,-0.0390937365591526,0.0,0.0,0.0,-0.0123938741162419,60.0,-17.52559471130371,-0.0,-7.961808279333128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.64599609375,0.0,0.0,0.0001014195731841,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5360717773437,0.0,0.0,0.0001067997145582,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.54278564453125,0.0,0.0,7.888190884841606e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4084777832031,0.0,0.0,0.000106799750938,292.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.89483642578125,0.0,0.0,0.0005066110752522,290.8281555175781,294.1499938964844,267.1600036621094,266.2638854980469,269.3609313964844,267.2119140625,290.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806287173181,1.5292329180738307e-08,0.001080613466911,-0.0390937365591526,0.0,0.0,0.0,-0.0123938741162419,60.0,-17.52559471130371,-0.0,-7.961808279333128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6380920410156,0.0,0.0,0.0001012513748719,291.4342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289001464844,0.0,0.0,0.0001066225886461,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,7.875107985455543e-05,290.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40216064453125,0.0,0.0,0.0001066226250259,292.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8919677734375,0.0,0.0,0.0005057709058746,290.82470703125,294.1499938964844,267.14166259765625,266.24200439453125,269.3397216796875,267.1943054199219,290.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788363870233,1.508273861361431e-08,0.0010788212530314,-0.0385457314550876,0.0,0.0,0.0,-0.0122899711132049,60.0,-17.505142211914062,-0.0,-7.935419432669732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6302185058594,0.0,0.0,0.0001010861014947,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5217590332031,0.0,0.0,0.0001064485550159,291.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52838134765625,0.0,0.0,7.862253551138565e-05,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3958740234375,0.0,0.0,0.0001064485913957,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890991210937,0.0,0.0,0.0005049453466199,290.8212585449219,294.1499938964844,267.1233215332031,266.2205810546875,269.318603515625,267.1766967773437,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107707537245,1.4876797571616862e-08,0.0010770604712888,-0.0380072370171546,0.0,0.0,0.0,-0.012187878601253,60.0,-17.48502540588379,-0.0,-7.909533650263256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,0.0001007623432087,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.000106107618194,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,7.837072917027399e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001061076545738,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.0005033281049691,290.8143310546875,294.1499938964844,267.086669921875,266.1793518066406,269.2764892578125,267.1415100097656,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.447337094617751e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-17.445690155029297,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61456298828125,0.0,0.0,0.0001007623432087,291.43115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5075378417969,0.0,0.0,0.000106107618194,291.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5140686035156,0.0,0.0,7.837072917027399e-05,290.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3833312988281,0.0,0.0,0.0001061076545738,292.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.88330078125,0.0,0.0,0.0005033281049691,290.8143310546875,294.1499938964844,267.086669921875,266.1793518066406,269.2764892578125,267.1415100097656,290.8266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073625520803,1.447337094617751e-08,0.0010736109688878,-0.0369522608816623,0.0,0.0,0.0,-0.0119878835976123,60.0,-17.445690155029297,-0.0,-7.858946560190817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001004477235255,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001057763074641,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,7.812601688783616e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708801269531,0.0,0.0,0.0001057763438438,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0005017564981244,290.8073425292969,294.1499938964844,267.04998779296875,266.14031982421875,269.2345886230469,267.1063537597656,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702728759497,1.4081330768078716e-08,0.0010702589061111,-0.0359269455075264,0.0,0.0,0.0,-0.0117935333400964,60.0,-17.407974243164062,-0.0,-7.809942559333649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989990234375,0.0,0.0,0.0001004477235255,291.42901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001057763074641,291.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4998779296875,0.0,0.0,7.812601688783616e-05,290.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3708801269531,0.0,0.0,0.0001057763438438,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0005017564981244,290.8073425292969,294.1499938964844,267.04998779296875,266.14031982421875,269.2345886230469,267.1063537597656,290.8139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702728759497,1.4081330768078716e-08,0.0010702589061111,-0.0359269455075264,0.0,0.0,0.0,-0.0117935333400964,60.0,-17.407974243164062,-0.0,-7.809942559333649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0001000844713416,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0001053937885444,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,7.784349145367742e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,0.0001053938176482,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0004999419907107,290.80035400390625,294.1499938964844,267.0133361816406,266.1026306152344,269.1929626464844,267.07135009765625,290.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664025321602,1.3628701722723235e-08,0.0010663889115676,-0.034743033349514,0.0,0.0,0.0,-0.0115691479295492,60.0,-17.367074966430664,-0.0,-7.753555308909199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5836181640625,0.0,0.0,0.0001000844713416,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794006347656,0.0,0.0,0.0001053937885444,291.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4857788085937,0.0,0.0,7.784349145367742e-05,290.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3584899902344,0.0,0.0,0.0001053938176482,292.0147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.87164306640625,0.0,0.0,0.0004999419907107,290.80035400390625,294.1499938964844,267.0133361816406,266.1026306152344,269.1929626464844,267.07135009765625,290.8013610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664025321602,1.3628701722723235e-08,0.0010663889115676,-0.034743033349514,0.0,0.0,0.0,-0.0115691479295492,60.0,-17.367074966430664,-0.0,-7.753555308909199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,9.963641787180676e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,0.000104921964521,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,7.74950094637461e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001049220009008,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0004977039061486,290.7933044433594,294.1499938964844,266.9766540527344,266.0652160644531,269.1515808105469,267.0366516113281,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.3070414084381813e-08,0.0010616155341267,-0.0332825593650341,0.0,0.0,0.0,-0.0112923830747604,60.0,-17.31426429748535,-0.0,-7.684286629228154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5683288574219,0.0,0.0,9.963641787180676e-05,291.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.46551513671875,0.0,0.0,0.000104921964521,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,7.74950094637461e-05,290.8329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.34619140625,0.0,0.0,0.0001049220009008,292.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8657531738281,0.0,0.0,0.0004977039061486,290.7933044433594,294.1499938964844,266.9766540527344,266.0652160644531,269.1515808105469,267.0366516113281,290.7887268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616285726428,1.3070414084381813e-08,0.0010616155341267,-0.0332825593650341,0.0,0.0,0.0,-0.0112923830747604,60.0,-17.31426429748535,-0.0,-7.684286629228154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.56072998046875,0.0,0.0,9.939675510395318e-05,291.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4585876464844,0.0,0.0,0.0001046695833792,291.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46484375,0.0,0.0,7.730859942967072e-05,290.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3400573730469,0.0,0.0,0.000104669619759,292.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0004965067491866,290.789794921875,294.1499938964844,266.9583435058594,266.046630859375,269.1310119628906,267.0194702148437,290.7824401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590748861432,1.2771788071574974e-08,0.0010590620804578,-0.0325012691318988,0.0,0.0,0.0,-0.0111443419009447,60.0,-17.283620834350586,-0.0,-7.647361854878909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5531921386719,0.0,0.0,9.915629925671964e-05,291.4233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.45172119140625,0.0,0.0,0.0001044163727783,291.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,7.712157821515575e-05,290.8368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.333984375,0.0,0.0,0.0001044164091581,292.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85986328125,0.0,0.0,0.0004953056341037,290.7862548828125,294.1499938964844,266.94000244140625,266.02813720703125,269.1105041503906,267.0023498535156,290.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565127013251,1.2472172628008592e-08,0.0010565002448856,-0.0317173302173614,0.0,0.0,0.0,-0.0109958108514547,60.0,-17.251605987548828,-0.0,-7.610405106106556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,9.869025234365836e-05,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001039256021613,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44415283203125,0.0,0.0,7.675909728277475e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001039256385411,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0004929776187054,290.7791748046875,294.1499938964844,266.9033203125,265.9913024902344,269.0696716308594,266.9683532714844,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515466565266,1.1891471807246036e-08,0.0010515347821637,-0.0301977787166833,0.0,0.0,0.0,-0.010707932524383,60.0,-17.187061309814453,-0.0,-7.539030377756718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5381774902344,0.0,0.0,9.869025234365836e-05,291.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.43804931640625,0.0,0.0,0.0001039256021613,291.2196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.44415283203125,0.0,0.0,7.675909728277475e-05,290.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.32183837890625,0.0,0.0,0.0001039256385411,292.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8539123535156,0.0,0.0,0.0004929776187054,290.7791748046875,294.1499938964844,266.9033203125,265.9913024902344,269.0696716308594,266.9683532714844,290.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515466565266,1.1891471807246036e-08,0.0010515347821637,-0.0301977787166833,0.0,0.0,0.0,-0.010707932524383,60.0,-17.187061309814453,-0.0,-7.539030377756718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,9.826829773373902e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001034812667057,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,7.6430915214587e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001034813030855,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0004908699193038,290.7720947265625,294.1499938964844,266.8666687011719,265.9547119140625,269.02911376953125,266.9345703125,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365720808953485e-08,0.0010470391716808,-0.028821837157011,0.0,0.0,0.0,-0.0104472953826189,60.0,-17.12712287902832,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5233154296875,0.0,0.0,9.826829773373902e-05,291.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4244689941406,0.0,0.0,0.0001034812667057,291.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4305114746094,0.0,0.0,7.6430915214587e-05,290.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097839355469,0.0,0.0,0.0001034813030855,292.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.84796142578125,0.0,0.0,0.0004908699193038,290.7720947265625,294.1499938964844,266.8666687011719,265.9547119140625,269.02911376953125,266.9345703125,290.7509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365720808953485e-08,0.0010470391716808,-0.028821837157011,0.0,0.0,0.0,-0.0104472953826189,60.0,-17.12712287902832,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,9.789619070943444e-05,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001030894200084,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,7.614149217261001e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,0.0001030894491123,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.0004890111740678,290.76495361328125,294.1499938964844,266.8299865722656,265.9183349609375,268.98876953125,266.9009094238281,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430853581055,1.0902067693052686e-08,0.0010430745314806,-0.0276082791388034,0.0,0.0,0.0,-0.0102174431085586,60.0,-17.07523536682129,-0.0,-7.41819619065609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,9.789619070943444e-05,291.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4110107421875,0.0,0.0,0.0001030894200084,291.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169921875,0.0,0.0,7.614149217261001e-05,290.8523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2978210449219,0.0,0.0,0.0001030894491123,292.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.84197998046875,0.0,0.0,0.0004890111740678,290.76495361328125,294.1499938964844,266.8299865722656,265.9183349609375,268.98876953125,266.9009094238281,290.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430853581055,1.0902067693052686e-08,0.0010430745314806,-0.0276082791388034,0.0,0.0,0.0,-0.0102174431085586,60.0,-17.07523536682129,-0.0,-7.41819619065609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,9.756506915437058e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,0.0001027407270157,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,7.588395237689838e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0001027407633955,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,0.0004873571160715,290.7578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9486389160156,266.86724853515625,290.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395571589469,1.0489485724463066e-08,0.001039546681568,-0.0265282932668924,0.0,0.0,0.0,-0.0100129088386893,60.0,-17.03028678894043,-0.0,-7.368096532900381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4939270019531,0.0,0.0,9.756506915437058e-05,291.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39764404296875,0.0,0.0,0.0001027407270157,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4035339355469,0.0,0.0,7.588395237689838e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.285888671875,0.0,0.0,0.0001027407633955,292.0022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359680175781,0.0,0.0,0.0004873571160715,290.7578125,294.1499938964844,266.7933349609375,265.8821716308594,268.9486389160156,266.86724853515625,290.72576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395571589469,1.0489485724463066e-08,0.001039546681568,-0.0265282932668924,0.0,0.0,0.0,-0.0100129088386893,60.0,-17.03028678894043,-0.0,-7.368096532900381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4866638183594,0.0,0.0,9.741655958350748e-05,291.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3909912109375,0.0,0.0,0.0001025843448587,291.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3968505859375,0.0,0.0,7.576844654977322e-05,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.27996826171875,0.0,0.0,0.0001025843739625,292.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8329467773437,0.0,0.0,0.0004866152885369,290.75421142578125,294.1499938964844,266.7749938964844,265.8641662597656,268.9286499023437,266.85040283203125,290.719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379743762314,1.0304441744324322e-08,0.0010379640152677,-0.0260438844561576,0.0,0.0,0.0,-0.0099211726337671,60.0,-17.01084327697754,-0.0,-7.345681041215357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4794311523437,0.0,0.0,9.728332224767656e-05,291.41436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3843688964844,0.0,0.0,0.0001024440352921,291.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3901672363281,0.0,0.0,7.56648150854744e-05,290.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740478515625,0.0,0.0,0.0001024440643959,292.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82989501953125,0.0,0.0,0.0004859497421421,290.7506103515625,294.1499938964844,266.75665283203125,265.84619140625,268.9087219238281,266.8335266113281,290.71319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365545749664,1.0138426098649234e-08,0.0010365444468334,-0.0256092753261327,0.0,0.0,0.0,-0.0098388716578483,60.0,-16.99375343322754,-0.0,-7.325600392960041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649963378906,0.0,0.0,9.70602995948866e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0001022091819322,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,7.549135625595227e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.000102209211036,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004848357057198,290.743408203125,294.1499938964844,266.7200012207031,265.81036376953125,268.86895751953125,266.7996520996094,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341779561713,9.860533722871878e-09,0.0010341680608689,-0.0248817522078752,0.0,0.0,0.0,-0.0097011076286435,60.0,-16.96639633178711,-0.0,-7.292048564977449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4649963378906,0.0,0.0,9.70602995948866e-05,291.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.37115478515625,0.0,0.0,0.0001022091819322,291.1593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768920898437,0.0,0.0,7.549135625595227e-05,290.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.26226806640625,0.0,0.0,0.000102209211036,291.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004848357057198,290.743408203125,294.1499938964844,266.7200012207031,265.81036376953125,268.86895751953125,266.7996520996094,290.70068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341779561713,9.860533722871878e-09,0.0010341680608689,-0.0248817522078752,0.0,0.0,0.0,-0.0097011076286435,60.0,-16.96639633178711,-0.0,-7.292048564977449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,9.690156002761796e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.000102042024082,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.53678978071548e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,0.0001020420604618,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0004840428009629,290.73614501953125,294.1499938964844,266.6833190917969,265.774658203125,268.8293151855469,266.7655029296875,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324863251298,9.662742606053598e-09,0.0010324766626581,-0.0243639126420021,0.0,0.0,0.0,-0.0096030533313751,60.0,-16.949495315551758,-0.0,-7.268214829991848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4506530761719,0.0,0.0,9.690156002761796e-05,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3580017089844,0.0,0.0,0.000102042024082,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3636779785156,0.0,0.0,7.53678978071548e-05,290.88043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2505187988281,0.0,0.0,0.0001020420604618,291.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0004840428009629,290.73614501953125,294.1499938964844,266.6833190917969,265.774658203125,268.8293151855469,266.7655029296875,290.6881408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324863251298,9.662742606053598e-09,0.0010324766626581,-0.0243639126420021,0.0,0.0,0.0,-0.0096030533313751,60.0,-16.949495315551758,-0.0,-7.268214829991848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,9.681029041530564e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0001019459159579,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,7.529690628871322e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001019459450617,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0004835868894588,290.72882080078125,294.1499938964844,266.64666748046875,265.7390441894531,268.7897644042969,266.73095703125,290.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.5490069185189e-09,0.0010315038962289,-0.0240661315619945,0.0,0.0,0.0,-0.0095466692000627,60.0,-16.944067001342773,-0.0,-7.254527645272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4363708496094,0.0,0.0,9.681029041530564e-05,291.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0001019459159579,291.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,7.529690628871322e-05,290.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2388000488281,0.0,0.0,0.0001019459450617,291.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,0.0004835868894588,290.72882080078125,294.1499938964844,266.64666748046875,265.7390441894531,268.7897644042969,266.73095703125,290.6756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315134422853,9.5490069185189e-09,0.0010315038962289,-0.0240661315619945,0.0,0.0,0.0,-0.0095466692000627,60.0,-16.944067001342773,-0.0,-7.254527645272901e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,9.679283539298922e-05,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001019275368889,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.528332935180515e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,0.0001019275659928,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0004834997234866,290.72149658203125,294.1499938964844,266.6099853515625,265.7035522460937,268.75030517578125,266.6958923339844,290.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313270613551,9.527243882700986e-09,0.0010313175152987,-0.0240091513842344,0.0,0.0,0.0,-0.0095358788967132,60.0,-16.950925827026367,-0.0,-7.251910005834361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,291.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,9.679283539298922e-05,291.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3318786621094,0.0,0.0,0.0001019275368889,291.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.33740234375,0.0,0.0,7.528332935180515e-05,290.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,0.0001019275659928,291.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8052978515625,0.0,0.0,0.0004834997234866,290.72149658203125,294.1499938964844,266.6099853515625,265.7035522460937,268.75030517578125,266.6958923339844,290.6631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313270613551,9.527243882700986e-09,0.0010313175152987,-0.0240091513842344,0.0,0.0,0.0,-0.0095358788967132,60.0,-16.950925827026367,-0.0,-7.251910005834361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4150695800781,0.0,0.0,9.680769289843738e-05,291.4024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3253479003906,0.0,0.0,0.0001019431801978,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3308410644531,0.0,0.0,7.529488357249647e-05,290.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2212829589844,0.0,0.0,0.0001019432093016,291.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8021545410156,0.0,0.0,0.0004835739382542,290.7178039550781,294.1499938964844,266.5916748046875,265.6858215332031,268.7305908203125,266.6781311035156,290.65692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314851533621,9.54574375100492e-09,0.0010314756073057,-0.0240575894713401,0.0,0.0,0.0,-0.0095450496301054,60.0,-16.958776473999023,-0.0,-7.254134715140027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
