time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343560,291.44927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4079895019531,0.0,0.0,9.684401447884738e-05,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.000101981422631,291.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243103027344,0.0,0.0,7.532313611591235e-05,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,0.0001019814517349,291.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79901123046875,0.0,0.0,0.0004837553715333,290.7140808105469,294.1499938964844,266.5733337402344,265.6681213378906,268.7108764648437,266.66021728515625,290.65069580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318718850612,9.590986671526023e-09,0.0010318623390048,-0.0241760443896055,0.0,0.0,0.0,-0.0095674777403473,60.0,-16.96986961364746,-0.0,-7.259578183038684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39385986328125,0.0,0.0,9.696881897980349e-05,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,0.0001021128482534,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,7.542020466644317e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0001021128773572,291.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0004843788046855,290.7066345214844,294.1499938964844,266.5366516113281,265.6327209472656,268.67144775390625,266.62384033203125,290.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746470297500313e-09,0.0010331916855648,-0.0245831254869699,0.0,0.0,0.0,-0.0096445558592677,60.0,-17.001279830932617,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.39385986328125,0.0,0.0,9.696881897980349e-05,291.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,0.0001021128482534,291.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3112487792969,0.0,0.0,7.542020466644317e-05,290.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2037658691406,0.0,0.0,0.0001021128773572,291.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7926940917969,0.0,0.0,0.0004843788046855,290.7066345214844,294.1499938964844,266.5366516113281,265.6327209472656,268.67144775390625,266.62384033203125,290.63824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746470297500313e-09,0.0010331916855648,-0.0245831254869699,0.0,0.0,0.0,-0.0096445558592677,60.0,-17.001279830932617,-0.0,-7.278299563040491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.716620843391864e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0001023207078105,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982177734375,0.0,0.0,7.557372737210244e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,0.0001023207369144,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0004853647842537,290.6990966796875,294.1499938964844,266.5,265.59735107421875,268.63201904296875,266.58660888671875,290.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.99238469745478e-09,0.0010352942626923,-0.0252269450575113,0.0,0.0,0.0,-0.0097664659842848,60.0,-17.046693801879883,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3797302246094,0.0,0.0,9.716620843391864e-05,291.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2929077148437,0.0,0.0,0.0001023207078105,291.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2982177734375,0.0,0.0,7.557372737210244e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1921081542969,0.0,0.0,0.0001023207369144,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7862854003906,0.0,0.0,0.0004853647842537,290.6990966796875,294.1499938964844,266.5,265.59735107421875,268.63201904296875,266.58660888671875,290.6258239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103530427441,9.99238469745478e-09,0.0010352942626923,-0.0252269450575113,0.0,0.0,0.0,-0.0097664659842848,60.0,-17.046693801879883,-0.0,-7.307958327373856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.37127685546875,0.0,0.0,9.731344471219928e-05,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2851257324219,0.0,0.0,0.0001024757584673,291.0877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2903747558594,0.0,0.0,7.568824366899207e-05,290.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1850891113281,0.0,0.0,0.0001024757875711,291.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7824401855469,0.0,0.0,0.000486100296257,290.6945495605469,294.1499938964844,266.4779968261719,265.5761413574219,268.6083374023437,266.56396484375,290.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175827291902806e-08,0.0010368627263233,-0.0257071889936923,0.0,0.0,0.0,-0.0098574049770832,60.0,-17.079029083251953,-0.0,-7.330122286930418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3656616210937,0.0,0.0,9.742730617290364e-05,291.3893127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799072265625,0.0,0.0,0.0001025956589728,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.28515625,0.0,0.0,7.577680662507191e-05,290.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.180419921875,0.0,0.0,0.0001025956880766,291.9845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77984619140625,0.0,0.0,0.0004866690433118,290.6914978027344,294.1499938964844,266.4633483886719,265.5619812011719,268.592529296875,266.5486755371094,290.6134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.031768448456205e-08,0.001038075541146,-0.0260785538703203,0.0,0.0,0.0,-0.0099277291446924,60.0,-17.10331916809082,-0.0,-7.347284736169969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,9.774942736839876e-05,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0001029348641168,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,7.602733967360109e-05,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001029348932206,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,0.0004882781067863,290.683837890625,294.1499938964844,266.4266662597656,265.526611328125,268.552978515625,266.5100402832031,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719008791681972e-08,0.0010415069991722,-0.0271291118115186,0.0,0.0,0.0,-0.010126681998372,60.0,-17.17088508605957,-0.0,-7.395946965971234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,9.774942736839876e-05,291.3848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2669372558594,0.0,0.0,0.0001029348641168,291.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2721252441406,0.0,0.0,7.602733967360109e-05,290.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1687316894531,0.0,0.0,0.0001029348932206,291.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7733154296875,0.0,0.0,0.0004882781067863,290.683837890625,294.1499938964844,266.4266662597656,265.526611328125,268.552978515625,266.5100402832031,290.6010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415177093818,1.0719008791681972e-08,0.0010415069991722,-0.0271291118115186,0.0,0.0,0.0,-0.010126681998372,60.0,-17.17088508605957,-0.0,-7.395946965971234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3445129394531,0.0,0.0,9.79366377578117e-05,291.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.26043701171875,0.0,0.0,0.0001031320061883,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2655944824219,0.0,0.0,7.617295341333374e-05,290.95343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1628723144531,0.0,0.0,0.0001031320352922,291.9818420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.77001953125,0.0,0.0,0.0004892132710665,290.67999267578125,294.1499938964844,266.4083251953125,265.5089111328125,268.5331726074219,266.490478515625,290.59478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225599101468e-08,0.0010435013100504,-0.0277396496385335,0.0,0.0,0.0,-0.010242311283946,60.0,-17.208921432495117,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3374938964844,0.0,0.0,9.815674275159836e-05,291.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2539367675781,0.0,0.0,0.0001033637963701,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2590637207031,0.0,0.0,7.634414942003787e-05,290.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,0.0001033638181979,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7667236328125,0.0,0.0,0.0004903127555735,290.6761169433594,294.1499938964844,266.3900146484375,265.4912109375,268.5133361816406,266.47076416015625,290.5885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458570905029,1.122649440077339e-08,0.001045845914632,-0.0284574422985315,0.0,0.0,0.0,-0.0103782610967755,60.0,-17.25105857849121,-0.0,-7.457710893277182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.0,9.872357622953132e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0001039606941048,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,7.678501424379647e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001039607232087,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,0.000493144209031,290.66827392578125,294.1499938964844,266.35333251953125,265.4557189941406,268.4735412597656,266.4306945800781,290.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518960189074,1.1932722365770589e-08,0.0010518841445446,-0.0303057320415973,0.0,0.0,0.0,-0.0107283648103475,60.0,-17.352642059326172,-0.0,-7.544090152578067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233642578125,0.0,0.0,9.872357622953132e-05,291.375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2409362792969,0.0,0.0,0.0001039606941048,291.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2459716796875,0.0,0.0,7.678501424379647e-05,290.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.145263671875,0.0,0.0,0.0001039607232087,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7600402832031,0.0,0.0,0.000493144209031,290.66827392578125,294.1499938964844,266.35333251953125,265.4557189941406,268.4735412597656,266.4306945800781,290.5762023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518960189074,1.1932722365770589e-08,0.0010518841445446,-0.0303057320415973,0.0,0.0,0.0,-0.0107283648103475,60.0,-17.352642059326172,-0.0,-7.544090152578067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,9.946816135197878e-05,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.0001047447731252,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,7.736413681413978e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,0.0001047448022291,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.000496863562148,290.66033935546875,294.1499938964844,266.3166809082031,265.420166015625,268.4335632324219,266.38970947265625,290.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860430942396306e-08,0.0010598159860819,-0.0327331908047199,0.0,0.0,0.0,-0.0111882658675313,60.0,-17.484691619873047,-0.0,-7.65831345006518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3092041015625,0.0,0.0,9.946816135197878e-05,291.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.22784423828125,0.0,0.0,0.0001047447731252,291.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2328186035156,0.0,0.0,7.736413681413978e-05,290.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1334228515625,0.0,0.0,0.0001047448022291,291.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7532653808594,0.0,0.0,0.000496863562148,290.66033935546875,294.1499938964844,266.3166809082031,265.420166015625,268.4335632324219,266.38970947265625,290.5638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598289081826,1.2860430942396306e-08,0.0010598159860819,-0.0327331908047199,0.0,0.0,0.0,-0.0111882658675313,60.0,-17.484691619873047,-0.0,-7.65831345006518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001003603683784,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001056843175319,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,7.805807399563491e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001056843466358,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.0005013203481212,290.6522827148437,294.1499938964844,266.2799987792969,265.384521484375,268.3932800292969,266.34796142578125,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972090151526118e-08,0.0010693208314478,-0.0356412306427955,0.0,0.0,0.0,-0.011739358305931,60.0,-17.645353317260742,-0.0,-7.796315060204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29498291015625,0.0,0.0,0.0001003603683784,291.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2146911621094,0.0,0.0,0.0001056843175319,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2196044921875,0.0,0.0,7.805807399563491e-05,291.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1215209960937,0.0,0.0,0.0001056843466358,291.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74639892578125,0.0,0.0,0.0005013203481212,290.6522827148437,294.1499938964844,266.2799987792969,265.384521484375,268.3932800292969,266.34796142578125,290.5514221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693348012864,1.3972090151526118e-08,0.0010693208314478,-0.0356412306427955,0.0,0.0,0.0,-0.011739358305931,60.0,-17.645353317260742,-0.0,-7.796315060204506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806396484375,0.0,0.0,0.0001013433211483,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,0.00010671941709,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,7.882259524194524e-05,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001067194389179,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0005062303971499,290.64410400390625,294.1499938964844,266.24334716796875,265.3487243652344,268.35272216796875,266.30584716796875,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798078728839,1.519682690798163e-08,0.0010797926224768,-0.0388440415263175,0.0,0.0,0.0,-0.0123465089127421,60.0,-17.827524185180664,-0.0,-7.949778790816708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2806396484375,0.0,0.0,0.0001013433211483,291.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2014465332031,0.0,0.0,0.00010671941709,291.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2062683105469,0.0,0.0,7.882259524194524e-05,291.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094970703125,0.0,0.0,0.0001067194389179,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0005062303971499,290.64410400390625,294.1499938964844,266.24334716796875,265.3487243652344,268.35272216796875,266.30584716796875,290.5390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798078728839,1.519682690798163e-08,0.0010797926224768,-0.0388440415263175,0.0,0.0,0.0,-0.0123465089127421,60.0,-17.827524185180664,-0.0,-7.949778790816708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0001018479160848,291.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1947631835937,0.0,0.0,0.0001072507729986,291.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1995849609375,0.0,0.0,7.921505311969668e-05,291.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1034545898437,0.0,0.0,0.0001072507948265,291.973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73583984375,0.0,0.0,0.0005087509052827,290.6399841308594,294.1499938964844,266.2250061035156,265.330810546875,268.3323059082031,266.2847900390625,290.5328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851841652765,1.582553821322108e-08,0.0010851684492081,-0.0404877327382564,0.0,0.0,0.0,-0.0126581862568855,60.0,-17.923715591430664,-0.0,-8.029138598431018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2662353515625,0.0,0.0,0.0001023508011712,291.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1880798339844,0.0,0.0,0.0001077803317457,291.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.19287109375,0.0,0.0,7.960618677316234e-05,291.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0973815917969,0.0,0.0,0.0001077803608495,291.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7322692871094,0.0,0.0,0.0005112629150971,290.63580322265625,294.1499938964844,266.2066650390625,265.3128356933594,268.3117980957031,266.2637939453125,290.5266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905424132943,1.6452128548394285e-08,0.0010905259987339,-0.0421255603432655,0.0,0.0,0.0,-0.0129688130691647,60.0,-18.0210189819336,-0.0,-8.108622751024086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001033212756738,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,0.0001088022909243,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,8.036100189201534e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001088023127522,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0005161106819286,290.6273498535156,294.1499938964844,266.1700134277344,265.2767639160156,268.2705993652344,266.2222595214844,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661346163322378e-08,0.001100865076296,-0.0452853441238403,0.0,0.0,0.0,-0.0135682690888643,60.0,-18.21404457092285,-0.0,-8.26311890023135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.251708984375,0.0,0.0,0.0001033212756738,291.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.17462158203125,0.0,0.0,0.0001088022909243,291.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1793518066406,0.0,0.0,8.036100189201534e-05,291.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0851745605469,0.0,0.0,0.0001088023127522,291.970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250061035156,0.0,0.0,0.0005161106819286,290.6273498535156,294.1499938964844,266.1700134277344,265.2767639160156,268.2705993652344,266.2222595214844,290.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008827714249,1.7661346163322378e-08,0.001100865076296,-0.0452853441238403,0.0,0.0,0.0,-0.0135682690888643,60.0,-18.21404457092285,-0.0,-8.26311890023135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001042015428538,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0001097292552003,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,8.104565495159477e-05,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0001097292843041,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176513671875,0.0,0.0,0.0005205078050494,290.6187744140625,294.1499938964844,266.1333312988281,265.2405090332031,268.2291259765625,266.18145751953125,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758179010092132e-08,0.0011102434946224,-0.0481503084301948,0.0,0.0,0.0,-0.0141120133921504,60.0,-18.39671516418457,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001042015428538,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1611022949219,0.0,0.0,0.0001097292552003,290.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1657409667969,0.0,0.0,8.104565495159477e-05,291.07489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0728759765625,0.0,0.0,0.0001097292843041,291.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7176513671875,0.0,0.0,0.0005205078050494,290.6187744140625,294.1499938964844,266.1333312988281,265.2405090332031,268.2291259765625,266.18145751953125,290.50177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102622374892,1.8758179010092132e-08,0.0011102434946224,-0.0481503084301948,0.0,0.0,0.0,-0.0141120133921504,60.0,-18.39671516418457,-0.0,-8.404515483562136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.0001049499842338,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,0.000110517401481,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,8.162777521647513e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.0001105174305848,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0005242464249022,290.610107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1874084472656,266.1414794921875,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.969075569263623e-08,0.0011182173620909,-0.0505853220820426,0.0,0.0,0.0,-0.0145743303000926,60.0,-18.56040000915528,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2224426269531,0.0,0.0,0.0001049499842338,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1474914550781,0.0,0.0,0.000110517401481,290.9911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1520690917969,0.0,0.0,8.162777521647513e-05,291.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0604858398437,0.0,0.0,0.0001105174305848,291.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7101745605469,0.0,0.0,0.0005242464249022,290.610107421875,294.1499938964844,266.0966796875,265.2040710449219,268.1874084472656,266.1414794921875,290.4892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182371526956,1.969075569263623e-08,0.0011182173620909,-0.0505853220820426,0.0,0.0,0.0,-0.0145743303000926,60.0,-18.56040000915528,-0.0,-8.525679362492158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.000105536164483,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001111346791731,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,8.208369399653748e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0001111347082769,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0005271745030768,290.6012878417969,294.1499938964844,266.0599975585937,265.1673889160156,268.1455383300781,266.1023254394531,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918250739574,0.0,0.0,0.0,-0.0149364210665225,60.0,-18.698585510253903,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.000105536164483,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1338195800781,0.0,0.0,0.0001111346791731,290.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383361816406,0.0,0.0,8.208369399653748e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04803466796875,0.0,0.0,0.0001111347082769,291.9660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0005271745030768,290.6012878417969,294.1499938964844,266.0599975585937,265.1673889160156,268.1455383300781,266.1023254394531,290.476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244831839576,2.0421158097860825e-08,0.0011244628112763,-0.0524918250739574,0.0,0.0,0.0,-0.0149364210665225,60.0,-18.698585510253903,-0.0,-8.62118056943473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20037841796875,0.0,0.0,0.0001057597255567,291.3146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1269836425781,0.0,0.0,0.0001113701000576,290.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1314697265625,0.0,0.0,8.225757483160123e-05,291.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0417785644531,0.0,0.0,0.0001113701218855,291.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.69879150390625,0.0,0.0,0.0005282912752591,290.59686279296875,294.1499938964844,266.0416564941406,265.14898681640625,268.12457275390625,266.0830078125,290.4705505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268653906881,2.0699719271988212e-08,0.0011268447851762,-0.0532187819480896,0.0,0.0,0.0,-0.0150745157152414,60.0,-18.756065368652344,-0.0,-8.657742966988735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1930236816406,0.0,0.0,0.0001059390342561,291.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1201171875,0.0,0.0,0.0001115589184337,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.12457275390625,0.0,0.0,8.239703311119229e-05,291.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0355224609375,0.0,0.0,0.0001115589402616,291.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6949462890625,0.0,0.0,0.0005291869165375,290.5924072265625,294.1499938964844,266.0233459472656,265.1304931640625,268.1036071777344,266.0638732910156,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287761153653,2.0923138777106945e-08,0.0011287552770227,-0.0538017787039279,0.0,0.0,0.0,-0.0151852751150727,60.0,-18.806262969970703,-0.0,-8.68712319856968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.0001061449729604,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0001117757856263,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,8.255721331806853e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001117758074542,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0005302156205289,290.5834350585937,294.1499938964844,265.9866638183594,265.0933532714844,268.0616455078125,266.02606201171875,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.1179737075271987e-08,0.0011309497058391,-0.0544712841510772,0.0,0.0,0.0,-0.0153124835342168,60.0,-18.88130569458008,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.17828369140625,0.0,0.0,0.0001061449729604,291.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1064147949219,0.0,0.0,0.0001117757856263,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,8.255721331806853e-05,291.12750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02301025390625,0.0,0.0,0.0001117758074542,291.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.68719482421875,0.0,0.0,0.0005302156205289,290.5834350585937,294.1499938964844,265.9866638183594,265.0933532714844,268.0616455078125,266.02606201171875,290.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309708934277,2.1179737075271987e-08,0.0011309497058391,-0.0544712841510772,0.0,0.0,0.0,-0.0153124835342168,60.0,-18.88130569458008,-0.0,-8.720928690308939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,0.000106146580947,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.0001117774809245,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,8.255846478277817e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001117775027523,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,0.0005302237113937,290.57440185546875,294.1499938964844,265.95001220703125,265.0559387207031,268.0197448730469,265.98883056640625,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309885885566,2.1181723042218443e-08,0.001130967400968,-0.0544764660298824,0.0,0.0,0.0,-0.0153134716674685,60.0,-18.92000770568848,-0.0,-8.7211901700357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1636047363281,0.0,0.0,0.000106146580947,291.30108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0927429199219,0.0,0.0,0.0001117774809245,290.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0970764160156,0.0,0.0,8.255846478277817e-05,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.010498046875,0.0,0.0,0.0001117775027523,291.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,0.0005302237113937,290.57440185546875,294.1499938964844,265.95001220703125,265.0559387207031,268.0197448730469,265.98883056640625,290.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309885885566,2.1181723042218443e-08,0.001130967400968,-0.0544764660298824,0.0,0.0,0.0,-0.0153134716674685,60.0,-18.92000770568848,-0.0,-8.7211901700357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001060057693393,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,0.0001116291969083,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,8.244894706876948e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,0.0001116292187361,291.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0005295203300192,290.5653381347656,294.1499938964844,265.9154663085937,265.02020263671875,267.9779968261719,265.95263671875,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006242079124604e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,-0.0152264796197414,60.0,-18.927032470703125,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001060057693393,291.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0791015625,0.0,0.0,0.0001116291969083,290.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,8.244894706876948e-05,291.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9980163574219,0.0,0.0,0.0001116292187361,291.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.67156982421875,0.0,0.0,0.0005295203300192,290.5653381347656,294.1499938964844,265.9154663085937,265.02020263671875,267.9779968261719,265.95263671875,290.4263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006242079124604e-08,0.001129467273131,-0.0540186129510402,0.0,0.0,0.0,-0.0152264796197414,60.0,-18.927032470703125,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001058063135133,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001114191545639,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,8.229380910051987e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0001114191763917,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0005285239894874,290.55621337890625,294.1499938964844,265.8850402832031,264.9881286621094,267.9365539550781,265.9192810058594,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.91315650939941,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1343994140625,0.0,0.0,0.0001058063135133,291.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0655212402344,0.0,0.0,0.0001114191545639,290.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0697326660156,0.0,0.0,8.229380910051987e-05,291.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9855651855469,0.0,0.0,0.0001114191763917,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6636657714844,0.0,0.0,0.0005285239894874,290.55621337890625,294.1499938964844,265.8850402832031,264.9881286621094,267.9365539550781,265.9192810058594,290.4136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.91315650939941,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
