time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345900,291.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.12713623046875,0.0,0.0,0.0001056842738762,291.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0587463378906,0.0,0.0,0.0001112906466005,290.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0629272460937,0.0,0.0,8.219889423344284e-05,291.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9793395996094,0.0,0.0,0.0001112906684284,291.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.65972900390625,0.0,0.0,0.0005279143806546,290.5516662597656,294.1499938964844,265.8713073730469,264.973388671875,267.9159545898437,265.9039611816406,290.4073181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560433392311e-08,0.0011260421015322,-0.0529731810092926,0.0,0.0,0.0,-0.0150278704240918,60.0,-18.900617599487305,-0.0,-8.645380944471982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1199035644531,0.0,0.0,0.0001055504253599,291.2904968261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0519714355469,0.0,0.0,0.0001111496967496,290.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0561218261719,0.0,0.0,8.209478255594149e-05,291.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.97314453125,0.0,0.0,0.0001111497185775,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.65576171875,0.0,0.0,0.0005272458074614,290.5470886230469,294.1499938964844,265.8585510253906,264.9595031738281,267.8954162597656,265.889404296875,290.40093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438807979417103e-08,0.0011246161302551,-0.0525378882884979,0.0,0.0,0.0,-0.0149451829493045,60.0,-18.88541412353516,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,0.0001052422667271,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,0.000110825181764,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,8.185510523617268e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,0.0001108252108679,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0005257064476609,290.5379333496094,294.1499938964844,265.8358154296875,264.9341735839844,267.854736328125,265.86309814453125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.84498405456543,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.10546875,0.0,0.0,0.0001052422667271,291.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385131835937,0.0,0.0,0.000110825181764,290.9625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0426025390625,0.0,0.0,8.185510523617268e-05,291.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9607849121094,0.0,0.0,0.0001108252108679,291.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6477966308594,0.0,0.0,0.0005257064476609,290.5379333496094,294.1499938964844,265.8358154296875,264.9341735839844,267.854736328125,265.86309814453125,290.3881225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.84498405456543,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001048826670739,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.000110446511826,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,8.157541742548347e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0001104465336538,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0005239102174527,290.5287475585937,294.1499938964844,265.8166198730469,264.9120483398437,267.8146057128906,265.8406066894531,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.7917423248291,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0911560058594,0.0,0.0,0.0001048826670739,291.28515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0251159667969,0.0,0.0,0.000110446511826,290.96051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0291442871094,0.0,0.0,8.157541742548347e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9484558105469,0.0,0.0,0.0001104465336538,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.63983154296875,0.0,0.0,0.0005239102174527,290.5287475585937,294.1499938964844,265.8166198730469,264.9120483398437,267.8146057128906,265.8406066894531,290.3752746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.7917423248291,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0001044738892232,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,0.0001100160443456,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,8.125747990561649e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001100160734495,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0005218682927079,290.5195617675781,294.1499938964844,265.8008117675781,264.89288330078125,267.77508544921875,265.82147216796875,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.727258682250977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.076904296875,0.0,0.0,0.0001044738892232,291.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.01177978515625,0.0,0.0,0.0001100160443456,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0157470703125,0.0,0.0,8.125747990561649e-05,291.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9361877441406,0.0,0.0,0.0001100160734495,291.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318359375,0.0,0.0,0.0005218682927079,290.5195617675781,294.1499938964844,265.8008117675781,264.89288330078125,267.77508544921875,265.82147216796875,290.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-18.727258682250977,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627746582031,0.0,0.0,0.0001040184579323,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0001095364568755,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,8.090325718512759e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001095364787033,291.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0005195933044888,290.5103454589844,294.1499938964844,265.7882080078125,264.8765869140625,267.7362060546875,265.8056945800781,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-18.651386260986328,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0627746582031,0.0,0.0,0.0001040184579323,291.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.99853515625,0.0,0.0,0.0001095364568755,290.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0024719238281,0.0,0.0,8.090325718512759e-05,291.08599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9239807128906,0.0,0.0,0.0001095364787033,291.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62384033203125,0.0,0.0,0.0005195933044888,290.5103454589844,294.1499938964844,265.7882080078125,264.8765869140625,267.7362060546875,265.8056945800781,290.3494567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-18.651386260986328,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0557556152344,0.0,0.0,0.000103773389128,291.27947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.991943359375,0.0,0.0,0.0001092783859348,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.995849609375,0.0,0.0,8.071264164755121e-05,291.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9179077148437,0.0,0.0,0.0001092784077627,291.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.61981201171875,0.0,0.0,0.0005183691391721,290.5057678222656,294.1499938964844,265.7830505371094,264.8694763183594,267.7170715332031,265.7990417480469,290.34295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.8224445952341746e-08,0.001105684088543,-0.0467563159763813,0.0,0.0,0.0,-0.013847442343831,60.0,-18.60932922363281,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0487365722656,0.0,0.0,0.0001035200330079,291.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9853820800781,0.0,0.0,0.000109011591121,290.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9892578125,0.0,0.0,8.051559416344389e-05,291.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.911865234375,0.0,0.0,0.0001090116129489,291.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6158142089844,0.0,0.0,0.0005171035882085,290.50115966796875,294.1499938964844,265.7785949707031,264.8630065917969,267.69805908203125,265.79296875,290.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-18.56534004211425,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,0.0001029857812682,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0001084489995264,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,8.010006422409788e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001084490213543,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0005144348833709,290.491943359375,294.1499938964844,265.77178955078125,264.8519592285156,267.6606750488281,265.7830505371094,290.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-18.47004508972168,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0347900390625,0.0,0.0,0.0001029857812682,291.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9722900390625,0.0,0.0,0.0001084489995264,290.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.97613525390625,0.0,0.0,8.010006422409788e-05,291.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8997802734375,0.0,0.0,0.0001084490213543,291.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.0005144348833709,290.491943359375,294.1499938964844,265.77178955078125,264.8519592285156,267.6606750488281,265.7830505371094,290.323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-18.47004508972168,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,0.0001024235680233,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001078569548553,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,7.966277917148545e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001078569766832,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0005116265383549,290.4827575683594,294.1499938964844,265.76763916015625,264.84332275390625,267.6241455078125,265.77593994140625,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-18.36652374267578,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0209655761719,0.0,0.0,0.0001024235680233,291.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9593200683594,0.0,0.0,0.0001078569548553,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631042480469,0.0,0.0,7.966277917148545e-05,291.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877868652344,0.0,0.0,0.0001078569766832,291.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5997619628906,0.0,0.0,0.0005116265383549,290.4827575683594,294.1499938964844,265.76763916015625,264.84332275390625,267.6241455078125,265.77593994140625,290.3104553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-18.36652374267578,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.000101845478639,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001072482045856,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,7.921316137071699e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001072482264135,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005087388562969,290.4735717773437,294.1499938964844,265.76593017578125,264.8369140625,267.58843994140625,265.7712707519531,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-18.25743103027344,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0072631835937,0.0,0.0,0.000101845478639,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9464416503906,0.0,0.0,0.0001072482045856,290.94677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9501647949219,0.0,0.0,7.921316137071699e-05,291.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758850097656,0.0,0.0,0.0001072482264135,291.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917358398437,0.0,0.0,0.0005087388562969,290.4735717773437,294.1499938964844,265.76593017578125,264.8369140625,267.58843994140625,265.7712707519531,290.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-18.25743103027344,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,0.0001012661523418,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0001066381446435,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,7.876256859162822e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001066381664713,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.000505845004227,290.4643859863281,294.1499938964844,265.7664489746094,264.83258056640625,267.5536193847656,265.768798828125,290.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-18.1450252532959,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99365234375,0.0,0.0,0.0001012661523418,291.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.93365478515625,0.0,0.0,0.0001066381446435,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,7.876256859162822e-05,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.864013671875,0.0,0.0,0.0001066381664713,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58367919921875,0.0,0.0,0.000505845004227,290.4643859863281,294.1499938964844,265.7664489746094,264.83258056640625,267.5536193847656,265.768798828125,290.28436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385916978120803,0.0,0.0,0.0,-0.012298691086471,60.0,-18.1450252532959,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.98687744140625,0.0,0.0,0.0001009813859127,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9272766113281,0.0,0.0,0.0001063382733264,290.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,7.854108844185248e-05,290.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8581237792969,0.0,0.0,0.0001063382951542,291.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5796813964844,0.0,0.0,0.0005044225836172,290.4598083496094,294.1499938964844,265.7675170898437,264.8311462402344,267.5365295410156,265.76837158203125,290.27783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-18.08846092224121,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801330566406,0.0,0.0,0.0001007026658044,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92095947265625,0.0,0.0,0.0001060447684722,290.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,7.83243085606955e-05,290.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8522644042969,0.0,0.0,0.0001060447903,291.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5756530761719,0.0,0.0,0.0005030303145758,290.4552307128906,294.1499938964844,265.7690734863281,264.8302001953125,267.5196838378906,265.7684326171875,290.27130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-18.03221702575684,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,0.0001001731725409,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001054871900123,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,7.791247480781749e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001054872045642,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005003854166716,290.4460754394531,294.1499938964844,265.7735595703125,264.82958984375,267.48663330078125,265.7698974609375,290.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.92233657836914,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9667358398437,0.0,0.0,0.0001001731725409,291.2671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9083251953125,0.0,0.0,0.0001054871900123,290.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118957519531,0.0,0.0,7.791247480781749e-05,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8405456542969,0.0,0.0,0.0001054872045642,291.9129943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.567626953125,0.0,0.0,0.0005003854166716,290.4460754394531,294.1499938964844,265.7735595703125,264.82958984375,267.48663330078125,265.7698974609375,290.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.92233657836914,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,9.969556413125248e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,0.0001049842394422,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,7.754100079182535e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001049842612701,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0004979996592737,290.4369201660156,294.1499938964844,265.7797546386719,264.8305969238281,267.4544982910156,265.7731018066406,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.81886863708496,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.95343017578125,0.0,0.0,9.969556413125248e-05,291.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.89581298828125,0.0,0.0,0.0001049842394422,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8993225097656,0.0,0.0,7.754100079182535e-05,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82891845703125,0.0,0.0,0.0001049842612701,291.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596008300781,0.0,0.0,0.0004979996592737,290.4369201660156,294.1499938964844,265.7797546386719,264.8305969238281,267.4544982910156,265.7731018066406,290.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.81886863708496,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,9.928435611072928e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001045512181008,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,7.72211715229787e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,0.0001045512326527,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0004959455691277,290.4277648925781,294.1499938964844,265.7874755859375,264.8330993652344,267.4232177734375,265.7778625488281,290.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.724735260009766,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,9.928435611072928e-05,291.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8833312988281,0.0,0.0,0.0001045512181008,290.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8868103027344,0.0,0.0,7.72211715229787e-05,290.9182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8173217773437,0.0,0.0,0.0001045512326527,291.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5515441894531,0.0,0.0,0.0004959455691277,290.4277648925781,294.1499938964844,265.7874755859375,264.8330993652344,267.4232177734375,265.7778625488281,290.2320556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328677237033,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.724735260009766,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,9.89484178717248e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001041974610416,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,7.695989188505337e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001041974755935,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54351806640625,0.0,0.0,0.0004942675004713,290.4186096191406,294.1499938964844,265.7965087890625,264.8369140625,267.392822265625,265.7840576171875,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212412414669416e-08,0.0010542785748839,-0.0310376286506652,0.0,0.0,0.0,-0.0108670340850949,60.0,-17.642271041870117,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.92706298828125,0.0,0.0,9.89484178717248e-05,291.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8709411621094,0.0,0.0,0.0001041974610416,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8743591308594,0.0,0.0,7.695989188505337e-05,290.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8057861328125,0.0,0.0,0.0001041974755935,291.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.54351806640625,0.0,0.0,0.0004942675004713,290.4186096191406,294.1499938964844,265.7965087890625,264.8369140625,267.392822265625,265.7840576171875,290.218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212412414669416e-08,0.0010542785748839,-0.0310376286506652,0.0,0.0,0.0,-0.0108670340850949,60.0,-17.642271041870117,-0.0,-7.578436367339236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9205322265625,0.0,0.0,9.880982543108983e-05,291.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647766113281,0.0,0.0,0.0001040515126078,290.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,7.685209129704162e-05,290.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.800048828125,0.0,0.0,0.0001040515344357,291.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5394592285156,0.0,0.0,0.0004935751785524,290.4140319824219,294.1499938964844,265.80145263671875,264.8392639160156,267.3779602050781,265.7876281738281,290.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105281395372,1.2039724772705542e-08,0.0010528018465265,-0.0305857397615909,0.0,0.0,0.0,-0.0107814250513911,60.0,-17.605863571166992,-0.0,-7.557220982334911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9140014648437,0.0,0.0,9.868741472018884e-05,291.2567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.85858154296875,0.0,0.0,0.0001039226117427,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8619689941406,0.0,0.0,7.675688539166003e-05,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7943115234375,0.0,0.0,0.0001039226262946,291.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5354309082031,0.0,0.0,0.0004929637070745,290.4094543457031,294.1499938964844,265.8066711425781,264.8418884277344,267.36328125,265.79150390625,290.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515095200389,1.1887200557225697e-08,0.0010514976456761,-0.0301866009831428,0.0,0.0,0.0,-0.0107058119028806,60.0,-17.572290420532227,-0.0,-7.538506707760463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,9.849027264863253e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.0001037150068441,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,7.660355186089873e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.000103715028672,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,0.0004919789498671,290.4002685546875,294.1499938964844,265.8178100585937,264.847900390625,267.33453369140625,265.80010986328125,290.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641561492581332e-08,0.001049397047609,-0.0295437593013048,0.0,0.0,0.0,-0.0105840377509593,60.0,-17.513734817504883,-0.0,-7.50841735452923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9009704589844,0.0,0.0,9.849027264863253e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462829589844,0.0,0.0,0.0001037150068441,290.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8496398925781,0.0,0.0,7.660355186089873e-05,290.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7828369140625,0.0,0.0,0.000103715028672,291.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.52734375,0.0,0.0,0.0004919789498671,290.4002685546875,294.1499938964844,265.8178100585937,264.847900390625,267.33453369140625,265.80010986328125,290.1929016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494086891412,1.1641561492581332e-08,0.001049397047609,-0.0295437593013048,0.0,0.0,0.0,-0.0105840377509593,60.0,-17.513734817504883,-0.0,-7.50841735452923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,9.833535295911132e-05,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001035518725984,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,7.648306200280786e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0001035518871503,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.000491205137223,290.3910522460937,294.1499938964844,265.8297119140625,264.8547668457031,267.3065795898437,265.80975341796875,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-17.464336395263672,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88800048828125,0.0,0.0,9.833535295911132e-05,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001035518725984,290.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8373107910156,0.0,0.0,7.648306200280786e-05,290.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7713928222656,0.0,0.0,0.0001035518871503,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.51922607421875,0.0,0.0,0.000491205137223,290.3910522460937,294.1499938964844,265.8297119140625,264.8547668457031,267.3065795898437,265.80975341796875,290.17987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448525683022126e-08,0.0010477463947609,-0.0290385577827692,0.0,0.0,0.0,-0.0104883415624499,60.0,-17.464336395263672,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,9.820012928685172e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,0.000103409474832,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,7.637788803549483e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001034094966598,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,0.0004905296955257,290.3818359375,294.1499938964844,265.8421936035156,264.8623352050781,267.2794494628906,265.8202819824219,290.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-17.420095443725586,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87506103515625,0.0,0.0,9.820012928685172e-05,291.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.82177734375,0.0,0.0,0.000103409474832,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8250427246094,0.0,0.0,7.637788803549483e-05,290.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001034094966598,291.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,0.0004905296955257,290.3818359375,294.1499938964844,265.8421936035156,264.8623352050781,267.2794494628906,265.8202819824219,290.1668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280038236805012e-08,0.0010463056387379,-0.0285975821316242,0.0,0.0,0.0,-0.0104048149660229,60.0,-17.420095443725586,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,9.808020695345476e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001032831933116,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,7.6284610258881e-05,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,0.0001032832078635,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0004899306222796,290.37255859375,294.1499938964844,265.8550720214844,264.8704833984375,267.2530212402344,265.8314819335937,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064750790596,0.0,0.0,0.0,-0.0103307366371154,60.0,-17.37873649597168,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
