time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348240,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8621520996094,0.0,0.0,9.808020695345476e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001032831933116,290.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8127746582031,0.0,0.0,7.6284610258881e-05,290.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7485656738281,0.0,0.0,0.0001032832078635,291.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028991699219,0.0,0.0,0.0004899306222796,290.37255859375,294.1499938964844,265.8550720214844,264.8704833984375,267.2530212402344,265.8314819335937,290.15386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130609323117824e-08,0.0010450279805809,-0.0282064750790596,0.0,0.0,0.0,-0.0103307366371154,60.0,-17.37873649597168,-0.0,-7.446021044188458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.855712890625,0.0,0.0,9.802511340240017e-05,291.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.803466796875,0.0,0.0,0.0001032251748256,290.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8066711425781,0.0,0.0,7.624176214449108e-05,290.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,0.0001032251893775,291.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.498779296875,0.0,0.0,0.0004896554164588,290.367919921875,294.1499938964844,265.8616027832031,264.8747253417969,267.2401123046875,265.8373107910156,290.1473999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.1061960236702362e-08,0.0010444408981129,-0.0280267931520938,0.0,0.0,0.0,-0.0102967042475938,60.0,-17.35912322998047,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,9.797410166356713e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7973937988281,0.0,0.0,0.0001031714564305,290.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,7.620208634762093e-05,290.8083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7371520996094,0.0,0.0,0.0001031714709824,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.49468994140625,0.0,0.0,0.0004894005833193,290.36328125,294.1499938964844,265.8681640625,264.8790588378906,267.2274169921875,265.84326171875,290.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998395083561265e-08,0.0010438973549753,-0.0278604160994291,0.0,0.0,0.0,-0.0102651920169591,60.0,-17.34016227722168,-0.0,-7.429918014167924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,9.788121678866446e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0001030736384564,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,7.612983608851209e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0001030736602842,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0004889366100542,290.3539733886719,294.1499938964844,265.8812866210937,264.88787841796875,267.2024841308594,265.8554077148437,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265300097646e-08,0.0010429077083244,-0.027557460591197,0.0,0.0,0.0,-0.0102078141644597,60.0,-17.303752899169922,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8364562988281,0.0,0.0,9.788121678866446e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78521728515625,0.0,0.0,0.0001030736384564,290.9043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7883605957031,0.0,0.0,7.612983608851209e-05,290.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.72576904296875,0.0,0.0,0.0001030736602842,291.8639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4864501953125,0.0,0.0,0.0004889366100542,290.3539733886719,294.1499938964844,265.8812866210937,264.88787841796875,267.2024841308594,265.8554077148437,290.12799072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429185349494,1.088265300097646e-08,0.0010429077083244,-0.027557460591197,0.0,0.0,0.0,-0.0102078141644597,60.0,-17.303752899169922,-0.0,-7.415835057145159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236389160156,0.0,0.0,9.779923857422546e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,0.0001029873164952,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,7.606608414789662e-05,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0001029873383231,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0004885271773673,290.3446350097656,294.1499938964844,265.89422607421875,264.8968200683594,267.1782531738281,265.8677673339844,290.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780511594532529e-08,0.0010420342441648,-0.0272901002317667,0.0,0.0,0.0,-0.0101571772247552,60.0,-17.269681930541992,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8236389160156,0.0,0.0,9.779923857422546e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7731018066406,0.0,0.0,0.0001029873164952,290.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.77618408203125,0.0,0.0,7.606608414789662e-05,290.784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.71441650390625,0.0,0.0,0.0001029873383231,291.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4781799316406,0.0,0.0,0.0004885271773673,290.3446350097656,294.1499938964844,265.89422607421875,264.8968200683594,267.1782531738281,265.8677673339844,290.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420449543744,1.0780511594532529e-08,0.0010420342441648,-0.0272901002317667,0.0,0.0,0.0,-0.0101571772247552,60.0,-17.269681930541992,-0.0,-7.403418322837751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.772685007192194e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,0.0001029110862873,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,7.600977551192045e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001029111008392,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0004881655331701,290.33526611328125,294.1499938964844,265.9068298339844,264.9057312011719,267.15478515625,265.8801574707031,290.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-17.237749099731445,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8108825683594,0.0,0.0,9.772685007192194e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.760986328125,0.0,0.0,0.0001029110862873,290.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,7.600977551192045e-05,290.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7030639648437,0.0,0.0,0.0001029111008392,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4698791503906,0.0,0.0,0.0004881655331701,290.33526611328125,294.1499938964844,265.9068298339844,264.9057312011719,267.15478515625,265.8801574707031,290.1022033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041273586452,1.0690306417870944e-08,0.0010412628762423,-0.0270539782941341,0.0,0.0,0.0,-0.0101124588400125,60.0,-17.237749099731445,-0.0,-7.392461043309595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,9.7662239568308e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,0.0001028430488076,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,7.59595277486369e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001028430633596,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,0.0004878428007941,290.32586669921875,294.1499938964844,265.9188842773437,264.9144592285156,267.13201904296875,265.8924255371094,290.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,-0.0100725470110774,60.0,-17.20771598815918,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7981262207031,0.0,0.0,9.7662239568308e-05,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7488708496094,0.0,0.0,0.0001028430488076,290.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518920898437,0.0,0.0,7.59595277486369e-05,290.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.69171142578125,0.0,0.0,0.0001028430633596,291.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4615173339844,0.0,0.0,0.0004878428007941,290.32586669921875,294.1499938964844,265.9188842773437,264.9144592285156,267.13201904296875,265.8924255371094,290.08935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405851062387,1.0609797485017225e-08,0.0010405743960291,-0.0268432330340147,0.0,0.0,0.0,-0.0100725470110774,60.0,-17.20771598815918,-0.0,-7.38268823852195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,9.76319788605906e-05,291.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7428283691406,0.0,0.0,0.0001028111873893,290.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7458190917969,0.0,0.0,7.593599002575502e-05,290.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.68603515625,0.0,0.0,0.0001028112019412,291.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45733642578125,0.0,0.0,0.0004876916646026,290.3211669921875,294.1499938964844,265.9246520996094,264.9187316894531,267.120849609375,265.8984680175781,290.0829467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572089870208856e-08,0.0010402520420029,-0.0267445258796215,0.0,0.0,0.0,-0.0100538535043597,60.0,-17.193294525146484,-0.0,-7.378113053846391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7854309082031,0.0,0.0,9.760298416949809e-05,291.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7367858886719,0.0,0.0,0.0001027806501952,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7397766113281,0.0,0.0,7.591343455715105e-05,290.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001027806647471,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4531555175781,0.0,0.0,0.0004875468148384,290.3164367675781,294.1499938964844,265.93023681640625,264.9228515625,267.10986328125,265.9043884277344,290.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535954331203357e-08,0.0010399429593235,-0.0266499351710081,0.0,0.0,0.0,-0.0100359404459595,60.0,-17.179269790649414,-0.0,-7.373730426252223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,9.75473303697072e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001027220496325,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,7.587015716126189e-05,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001027220641844,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0004872688441537,290.3069763183594,294.1499938964844,265.940673828125,264.9307861328125,267.0883178710937,265.9158630371094,290.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-17.152212142944336,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7727355957031,0.0,0.0,9.75473303697072e-05,291.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7247314453125,0.0,0.0,0.0001027220496325,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276611328125,0.0,0.0,7.587015716126189e-05,290.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6690368652344,0.0,0.0,0.0001027220641844,291.8431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4447326660156,0.0,0.0,0.0004872688441537,290.3069763183594,294.1499938964844,265.940673828125,264.9307861328125,267.0883178710937,265.9158630371094,290.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684129506349,0.0,0.0,0.0,-0.0100015634670853,60.0,-17.152212142944336,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.749359742272644e-05,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,0.0001026654645102,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,7.582836406072602e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,0.0001026654790621,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0004870004195254,290.2975158691406,294.1499938964844,265.95001220703125,264.93804931640625,267.0673828125,265.9266662597656,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-17.126441955566406,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76007080078125,0.0,0.0,9.749359742272644e-05,291.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7126770019531,0.0,0.0,0.0001026654645102,290.8896789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.715576171875,0.0,0.0,7.582836406072602e-05,290.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,0.0001026654790621,291.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0004870004195254,290.2975158691406,294.1499938964844,265.95001220703125,264.93804931640625,267.0673828125,265.9266662597656,290.05096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-17.126441955566406,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,9.74399663391523e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001026089812512,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,7.578664371976629e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001026089958031,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278259277344,0.0,0.0,0.000486732518766,290.2879943847656,294.1499938964844,265.9595642089844,264.9462890625,267.0469970703125,265.9369201660156,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-17.10122299194336,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,9.74399663391523e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7006530761719,0.0,0.0,0.0001026089812512,290.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034912109375,0.0,0.0,7.578664371976629e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6463623046875,0.0,0.0,0.0001026089958031,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4278259277344,0.0,0.0,0.000486732518766,290.2879943847656,294.1499938964844,265.9595642089844,264.9462890625,267.0469970703125,265.9369201660156,290.0382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-17.10122299194336,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.73857386270538e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0001025518795358,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.574446499347687e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001025518940878,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0004864616203121,290.2784423828125,294.1499938964844,265.9707336425781,264.9571228027344,267.0271911621094,265.947265625,290.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-17.075334548950195,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7348022460937,0.0,0.0,9.73857386270538e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6886291503906,0.0,0.0,0.0001025518795358,290.8866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,7.574446499347687e-05,290.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6350402832031,0.0,0.0,0.0001025518940878,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4193115234375,0.0,0.0,0.0004864616203121,290.2784423828125,294.1499938964844,265.9707336425781,264.9571228027344,267.0271911621094,265.947265625,290.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-17.075334548950195,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7284851074219,0.0,0.0,9.735846106195822e-05,291.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6826171875,0.0,0.0,0.0001025231540552,290.885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854248046875,0.0,0.0,7.572324830107391e-05,290.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.62939453125,0.0,0.0,0.0001025231686071,291.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4150695800781,0.0,0.0,0.0004863253852818,290.2736511230469,294.1499938964844,265.97686767578125,264.96343994140625,267.0175476074219,265.95263671875,290.0191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-17.061992645263672,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221984863281,0.0,0.0,9.73311034613289e-05,291.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6766357421875,0.0,0.0,0.000102494341263,290.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6794128417969,0.0,0.0,7.570197340101004e-05,290.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,0.0001024943558149,291.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107971191406,0.0,0.0,0.0004861887136939,290.26885986328125,294.1499938964844,265.9833679199219,264.9703063964844,267.0080261230469,265.95819091796875,290.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-17.048402786254883,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.727620636112988e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001024365410557,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,7.565927808173001e-05,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001024365556077,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0004859145265072,290.25927734375,294.1499938964844,265.9973449707031,264.9857177734375,266.9894714355469,265.969970703125,290.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-17.020503997802734,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7096252441406,0.0,0.0,9.727620636112988e-05,291.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6646423339844,0.0,0.0,0.0001024365410557,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6673889160156,0.0,0.0,7.565927808173001e-05,290.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6124267578125,0.0,0.0,0.0001024365556077,291.82781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4022216796875,0.0,0.0,0.0004859145265072,290.25927734375,294.1499938964844,265.9973449707031,264.9857177734375,266.9894714355469,265.969970703125,290.0001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-17.020503997802734,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,9.722119284560904e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,0.0001023786026053,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,7.5616488175001e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001023786171572,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0004856396990362,290.2496337890625,294.1499938964844,266.0125732421875,265.0031433105469,266.9715270996094,265.9826965332031,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.991697311401367,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.69708251953125,0.0,0.0,9.722119284560904e-05,291.19439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.65264892578125,0.0,0.0,0.0001023786026053,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553649902344,0.0,0.0,7.5616488175001e-05,290.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,0.0001023786171572,291.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.39361572265625,0.0,0.0,0.0004856396990362,290.2496337890625,294.1499938964844,266.0125732421875,265.0031433105469,266.9715270996094,265.9826965332031,289.9875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.991697311401367,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,9.716616477817296e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0001023206568788,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,7.557369099231437e-05,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001023206714307,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0004853648424614,290.2399597167969,294.1499938964844,266.0289306640625,265.0223999023437,266.9542541503906,265.9964904785156,289.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.962087631225586,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6845397949219,0.0,0.0,9.716616477817296e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64068603515625,0.0,0.0,0.0001023206568788,290.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64337158203125,0.0,0.0,7.557369099231437e-05,290.7225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5898132324219,0.0,0.0,0.0001023206714307,291.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3849792480469,0.0,0.0,0.0004853648424614,290.2399597167969,294.1499938964844,266.0289306640625,265.0223999023437,266.9542541503906,265.9964904785156,289.97491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.962087631225586,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.711123129818588e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,0.0001022628057398,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.553095929324627e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001022628202917,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.000485090422444,290.23028564453125,294.1499938964844,266.0462951660156,265.0433349609375,266.9375915527344,266.0112609863281,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.931781768798828,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,9.711123129818588e-05,291.1885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6287536621094,0.0,0.0,0.0001022628057398,290.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,7.553095929324627e-05,290.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5785217285156,0.0,0.0,0.0001022628202917,291.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.000485090422444,290.23028564453125,294.1499938964844,266.0462951660156,265.0433349609375,266.9375915527344,266.0112609863281,289.9623413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.931781768798828,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.665771484375,0.0,0.0,9.708382276585326e-05,291.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6227722167969,0.0,0.0,0.000102233942016,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253967285156,0.0,0.0,7.550964073743671e-05,290.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001022339565679,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3719482421875,0.0,0.0,0.0004849535180255,290.2254333496094,294.1499938964844,266.0552978515625,265.05438232421875,266.92950439453125,266.0190124511719,289.9560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.916400909423828,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6595458984375,0.0,0.0,9.705647244118154e-05,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6168212890625,0.0,0.0,0.0001022051510517,290.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6194152832031,0.0,0.0,7.548837311333045e-05,290.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5672302246094,0.0,0.0,0.0001022051656036,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3676147460937,0.0,0.0,0.0004848169337492,290.2205810546875,294.1499938964844,266.06451416015625,265.0657653808594,266.92156982421875,266.0270080566406,289.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.900882720947266,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,9.700199734652416e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001021477801259,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.544599793618545e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001021477946778,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,0.0004845447838306,290.2108154296875,294.1499938964844,266.0835266113281,265.0895080566406,266.9062194824219,266.04364013671875,289.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.869474411010742,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6470642089844,0.0,0.0,9.700199734652416e-05,291.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6048889160156,0.0,0.0,0.0001021477801259,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6074523925781,0.0,0.0,7.544599793618545e-05,290.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,0.0001021477946778,291.8160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.35888671875,0.0,0.0,0.0004845447838306,290.2108154296875,294.1499938964844,266.0835266113281,265.0895080566406,266.9062194824219,266.04364013671875,289.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.869474411010742,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.694782784208655e-05,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001020907366182,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,7.540387014159933e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0001020907511701,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0004842742346227,290.2010498046875,294.1499938964844,266.1031799316406,265.1143798828125,266.8915100097656,266.06109619140625,289.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.83766746520996,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,9.694782784208655e-05,291.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5929870605469,0.0,0.0,0.0001020907366182,290.8813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.59552001953125,0.0,0.0,7.540387014159933e-05,290.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5446472167969,0.0,0.0,0.0001020907511701,291.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.35009765625,0.0,0.0,0.0004842742346227,290.2010498046875,294.1499938964844,266.1031799316406,265.1143798828125,266.8915100097656,266.06109619140625,289.9247741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.83766746520996,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,9.689406579127537e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.000102034122392,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,7.536205521319062e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001020341369439,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,0.0004840056644752,290.1912536621094,294.1499938964844,266.12335205078125,265.1402282714844,266.8774108886719,266.07928466796875,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.8055477142334,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6221923828125,0.0,0.0,9.689406579127537e-05,291.1779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5810852050781,0.0,0.0,0.000102034122392,290.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5835876464844,0.0,0.0,7.536205521319062e-05,290.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.53338623046875,0.0,0.0,0.0001020341369439,291.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.34130859375,0.0,0.0,0.0004840056644752,290.1912536621094,294.1499938964844,266.12335205078125,265.1402282714844,266.8774108886719,266.07928466796875,289.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.8055477142334,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
