time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350580,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,9.68407330219634e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001019779665512,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,7.532057497883216e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001019779811031,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.000483739277115,290.18145751953125,294.1499938964844,266.1439514160156,265.16680908203125,266.8639831542969,266.0980834960937,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.773210525512695,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097717285156,0.0,0.0,9.68407330219634e-05,291.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5691833496094,0.0,0.0,0.0001019779665512,290.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5716857910156,0.0,0.0,7.532057497883216e-05,290.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5220947265625,0.0,0.0,0.0001019779811031,291.80987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3324890136719,0.0,0.0,0.000483739277115,290.18145751953125,294.1499938964844,266.1439514160156,265.16680908203125,266.8639831542969,266.0980834960937,289.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.773210525512695,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.60357666015625,0.0,0.0,9.681424853624776e-05,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5632629394531,0.0,0.0,0.0001019500705297,290.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657043457031,0.0,0.0,7.52999767428264e-05,290.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5164794921875,0.0,0.0,0.0001019500850816,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280639648437,0.0,0.0,0.0004836069711018,290.176513671875,294.1499938964844,266.15435791015625,265.18035888671875,266.85748291015625,266.1076965332031,289.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.756986618041992,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5973815917969,0.0,0.0,9.67879022937268e-05,291.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.55731201171875,0.0,0.0,0.0001019223345792,290.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.55975341796875,0.0,0.0,7.527948764618486e-05,290.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108337402344,0.0,0.0,0.0001019223418552,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236389160156,0.0,0.0,0.0004834753926843,290.1716003417969,294.1499938964844,266.1648254394531,265.19403076171875,266.8511657714844,266.117431640625,289.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.740745544433594,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.673565364209936e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0001018673065118,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,7.523884414695203e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.0001018673210637,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0004832143604289,290.1617431640625,294.1499938964844,266.1858825683594,265.2216186523437,266.8389892578125,266.1371765136719,289.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.708251953125,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5849914550781,0.0,0.0,9.673565364209936e-05,291.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.0001018673065118,290.880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5478820800781,0.0,0.0,7.523884414695203e-05,290.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4995422363281,0.0,0.0,0.0001018673210637,291.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.31475830078125,0.0,0.0,0.0004832143604289,290.1617431640625,294.1499938964844,266.1858825683594,265.2216186523437,266.8389892578125,266.1371765136719,289.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.708251953125,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,9.66839652392082e-05,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,0.0001018128823488,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,7.519864448113367e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001018128896248,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0004829562094528,290.1518249511719,294.1499938964844,266.2070007324219,265.2494812011719,266.827392578125,266.1572265625,289.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.675809860229492,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,9.66839652392082e-05,291.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5335998535156,0.0,0.0,0.0001018128823488,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5359802246094,0.0,0.0,7.519864448113367e-05,290.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.48828125,0.0,0.0,0.0001018128896248,291.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.30584716796875,0.0,0.0,0.0004829562094528,290.1518249511719,294.1499938964844,266.2070007324219,265.2494812011719,266.827392578125,266.1572265625,289.86260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.675809860229492,-0.0,-7.235509258407546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.663299715612084e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,0.0001017592076095,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.51590050640516e-05,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001017592221614,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0004827016091439,290.14190673828125,294.1499938964844,266.2280578613281,265.2773742675781,266.8164367675781,266.1774597167969,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.64352798461914,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.560302734375,0.0,0.0,9.663299715612084e-05,291.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5217590332031,0.0,0.0,0.0001017592076095,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.52410888671875,0.0,0.0,7.51590050640516e-05,290.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4770202636719,0.0,0.0,0.0001017592221614,291.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2969055175781,0.0,0.0,0.0004827016091439,290.14190673828125,294.1499938964844,266.2280578613281,265.2773742675781,266.8164367675781,266.1774597167969,289.8502502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327286498717058e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-16.64352798461914,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,9.658271301304922e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,0.00010170625319,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,7.511989679187536e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0001017062677419,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0004824504139833,290.1319580078125,294.1499938964844,266.2489318847656,265.3051147460937,266.8060302734375,266.19781494140625,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-16.611465454101562,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5479736328125,0.0,0.0,9.658271301304922e-05,291.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5099182128906,0.0,0.0,0.00010170625319,290.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5122375488281,0.0,0.0,7.511989679187536e-05,290.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4657592773437,0.0,0.0,0.0001017062677419,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0004824504139833,290.1319580078125,294.1499938964844,266.2489318847656,265.3051147460937,266.8060302734375,266.19781494140625,289.8379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056893140077,60.0,-16.611465454101562,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.54180908203125,0.0,0.0,9.655790927354246e-05,291.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5039978027344,0.0,0.0,0.0001016801325022,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,7.510060095228255e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.46014404296875,0.0,0.0,0.0001016801470541,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.283447265625,0.0,0.0,0.000482326518977,290.1269836425781,294.1499938964844,266.2592468261719,265.31890869140625,266.801025390625,266.2079772949219,289.8317565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-16.595565795898438,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5356750488281,0.0,0.0,9.653329470893368e-05,291.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.49810791015625,0.0,0.0,0.0001016542155412,290.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003967285156,0.0,0.0,7.508145790779963e-05,290.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544982910156,0.0,0.0,0.0001016542300931,291.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.0004822035843972,290.1220092773437,294.1499938964844,266.2695007324219,265.33258056640625,266.79620361328125,266.2181396484375,289.8256225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-16.57975959777832,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.648485138313843e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.0001016032038023,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,7.504377572331578e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001016032110783,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0004819615860469,290.11199951171875,294.1499938964844,266.2896423339844,265.3595275878906,266.78692626953125,266.2383117675781,289.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.548511505126953,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233764648437,0.0,0.0,9.648485138313843e-05,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862670898437,0.0,0.0,0.0001016032038023,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4885559082031,0.0,0.0,7.504377572331578e-05,290.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4432373046875,0.0,0.0,0.0001016032110783,291.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2699279785156,0.0,0.0,0.0004819615860469,290.11199951171875,294.1499938964844,266.2896423339844,265.3595275878906,266.78692626953125,266.2383117675781,289.8133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-16.548511505126953,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.643733937991784e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001015531670418,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767150878906,0.0,0.0,7.500682113459334e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001015531815937,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0004817242443095,290.1019897460937,294.1499938964844,266.30926513671875,265.38580322265625,266.7781677246094,266.2582702636719,289.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.517744064331055,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5110778808594,0.0,0.0,9.643733937991784e-05,291.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4744873046875,0.0,0.0,0.0001015531670418,290.8807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767150878906,0.0,0.0,7.500682113459334e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319763183594,0.0,0.0,0.0001015531815937,291.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2608947753906,0.0,0.0,0.0004817242443095,290.1019897460937,294.1499938964844,266.30926513671875,265.38580322265625,266.7781677246094,266.2582702636719,289.8010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-16.517744064331055,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,9.639117342885584e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,0.000101504549093,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,7.497091428376734e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0001015045636449,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,0.000481493625557,290.0919494628906,294.1499938964844,266.3282470703125,265.41119384765625,266.7699584960937,266.27783203125,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.487695693969727,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49884033203125,0.0,0.0,9.639117342885584e-05,291.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4626770019531,0.0,0.0,0.000101504549093,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4648742675781,0.0,0.0,7.497091428376734e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42071533203125,0.0,0.0,0.0001015045636449,291.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518005371094,0.0,0.0,0.000481493625557,290.0919494628906,294.1499938964844,266.3282470703125,265.41119384765625,266.7699584960937,266.27783203125,289.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-16.487695693969727,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,9.634613525122404e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,0.0001014571244013,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,7.493588782381266e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.0001014571389532,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0004812686820514,290.0819091796875,294.1499938964844,266.346435546875,265.435546875,266.7621765136719,266.2970275878906,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.458274841308594,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,9.634613525122404e-05,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4508972167969,0.0,0.0,0.0001014571244013,290.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4530639648437,0.0,0.0,7.493588782381266e-05,290.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40948486328125,0.0,0.0,0.0001014571389532,291.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2427062988281,0.0,0.0,0.0004812686820514,290.0819091796875,294.1499938964844,266.346435546875,265.435546875,266.7621765136719,266.2970275878906,289.776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496590137481,0.0,0.0,0.0,-0.0092595508322119,60.0,-16.458274841308594,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.48046875,0.0,0.0,9.632429282646626e-05,291.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.44500732421875,0.0,0.0,0.0001014341250993,290.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4471740722656,0.0,0.0,7.491889846278355e-05,290.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4038391113281,0.0,0.0,0.0001014341396512,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2381286621094,0.0,0.0,0.000481159571791,290.07684326171875,294.1499938964844,266.3551940917969,265.4472961425781,266.7584533691406,266.3063659667969,289.7705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783904850482,0.0,0.0,0.0,-0.0092460578307509,60.0,-16.443931579589844,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4743347167969,0.0,0.0,9.630277781980112e-05,291.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4391174316406,0.0,0.0,0.0001014114677673,290.88037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4412536621094,0.0,0.0,7.490216376027092e-05,290.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3982238769531,0.0,0.0,0.0001014114823192,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.23358154296875,0.0,0.0,0.0004810520913451,290.0718078613281,294.1499938964844,266.3637390136719,265.45867919921875,266.7548828125,266.3155822753906,289.764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260894196107,-0.022408191114664,0.0,0.0,0.0,-0.0092327669262886,60.0,-16.429792404174805,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,9.626129030948503e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001013677829178,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,7.486990216420963e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001013677901937,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004808448720723,290.06170654296875,294.1499938964844,266.3800354003906,265.4803771972656,266.7480163574219,266.3334045410156,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-16.402324676513672,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4621276855469,0.0,0.0,9.626129030948503e-05,291.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4273376464844,0.0,0.0,0.0001013677829178,290.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294738769531,0.0,0.0,7.486990216420963e-05,290.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.386962890625,0.0,0.0,0.0001013677901937,291.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,0.0004808448720723,290.06170654296875,294.1499938964844,266.3800354003906,265.4803771972656,266.7480163574219,266.3334045410156,289.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864119216411837e-09,0.0010256475070491,-0.0222728308290243,0.0,0.0,0.0,-0.0092071406543254,60.0,-16.402324676513672,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,9.62215635809116e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001013259461615,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,7.483899389626458e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0001013259534374,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0004806464130524,290.05157470703125,294.1499938964844,266.39520263671875,265.50048828125,266.7415466308594,266.3505554199219,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-16.37580108642578,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4499206542969,0.0,0.0,9.62215635809116e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4155578613281,0.0,0.0,0.0001013259461615,290.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41766357421875,0.0,0.0,7.483899389626458e-05,290.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3757019042969,0.0,0.0,0.0001013259534374,291.7885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2152404785156,0.0,0.0,0.0004806464130524,290.05157470703125,294.1499938964844,266.39520263671875,265.50048828125,266.7415466308594,266.3505554199219,289.7401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814613039476171e-09,0.0010252241045236,-0.0221431944519281,0.0,0.0,0.0,-0.0091825984418392,60.0,-16.37580108642578,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,9.618457988835873e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001012870052363,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,7.481023931177333e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001012870125123,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004804617201443,290.0414123535156,294.1499938964844,266.4091186523437,265.518798828125,266.7355041503906,266.3666076660156,289.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-16.350732803344727,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4377136230469,0.0,0.0,9.618457988835873e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40380859375,0.0,0.0,0.0001012870052363,290.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058837890625,0.0,0.0,7.481023931177333e-05,290.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3644714355469,0.0,0.0,0.0001012870125123,291.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2060241699219,0.0,0.0,0.0004804617201443,290.0414123535156,294.1499938964844,266.4091186523437,265.518798828125,266.7355041503906,266.3666076660156,289.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768535231240548e-09,0.0010248301550745,-0.0220225378870964,0.0,0.0,0.0,-0.0091597558930516,60.0,-16.350732803344727,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.614972077542916e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001012502980302,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,7.478312181774527e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0001012503053061,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004802875919267,290.03125,294.1499938964844,266.42169189453125,265.53515625,266.729736328125,266.38189697265625,289.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-16.326684951782227,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.425537109375,0.0,0.0,9.614972077542916e-05,291.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3920593261719,0.0,0.0,0.0001012502980302,290.879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.39410400390625,0.0,0.0,7.478312181774527e-05,290.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0001012503053061,291.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0004802875919267,290.03125,294.1499938964844,266.42169189453125,265.53515625,266.729736328125,266.38189697265625,289.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725098865625114e-09,0.0010244586737826,-0.0219087935984134,0.0,0.0,0.0,-0.0091382218524813,60.0,-16.326684951782227,-0.0,-7.155759362831304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4194641113281,0.0,0.0,9.613357542548329e-05,291.141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3861999511719,0.0,0.0,0.0001012332868413,290.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3882141113281,0.0,0.0,7.477056351490319e-05,290.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,0.0001012333013932,291.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.192138671875,0.0,0.0,0.0004802069161087,290.0261535644531,294.1499938964844,266.4273986816406,265.5425109863281,266.7269897460937,266.3890380859375,289.7098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704975407169968e-09,0.0010242866119369,-0.0218560993671417,0.0,0.0,0.0,-0.0091282464563846,60.0,-16.315349578857422,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4133605957031,0.0,0.0,9.611817949917167e-05,291.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803100585937,0.0,0.0,0.0001012170760077,290.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38232421875,0.0,0.0,7.475858728867024e-05,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3419494628906,0.0,0.0,0.0001012170832837,291.78448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0004801299946848,290.02105712890625,294.1499938964844,266.4327697753906,265.54931640625,266.72430419921875,266.3959045410156,289.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685786312412347e-09,0.0010241224663332,-0.0218058507889509,0.0,0.0,0.0,-0.0091187329962849,60.0,-16.304372787475586,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.609026164980604e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.000101187673863,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,7.473687583114952e-05,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0001011876884149,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004799905582331,290.0108337402344,294.1499938964844,266.4422302246094,265.5611572265625,266.7191772460937,266.4085998535156,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650999028247952e-09,0.0010238250251859,-0.0217147544026374,0.0,0.0,0.0,-0.0091014876961708,60.0,-16.283721923828125,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012145996094,0.0,0.0,9.609026164980604e-05,291.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3685607910156,0.0,0.0,0.000101187673863,290.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705749511719,0.0,0.0,7.473687583114952e-05,290.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0001011876884149,291.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004799905582331,290.0108337402344,294.1499938964844,266.4422302246094,265.5611572265625,266.7191772460937,266.4085998535156,289.6917419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238336399197,8.650999028247952e-09,0.0010238250251859,-0.0217147544026374,0.0,0.0,0.0,-0.0091014876961708,60.0,-16.283721923828125,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,9.60660254349932e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001011621498037,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.471802382497117e-05,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001011621643556,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004798694862984,290.0006103515625,294.1499938964844,266.45001220703125,265.5704650878906,266.7142639160156,266.4201354980469,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620796521086051e-09,0.0010235668160021,-0.0216356664896011,0.0,0.0,0.0,-0.0090865148231387,60.0,-16.2646541595459,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,291.2046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890686035156,0.0,0.0,9.60660254349932e-05,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3568420410156,0.0,0.0,0.0001011621498037,290.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587951660156,0.0,0.0,7.471802382497117e-05,290.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194580078125,0.0,0.0,0.0001011621643556,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688842773437,0.0,0.0,0.0004798694862984,290.0006103515625,294.1499938964844,266.45001220703125,265.5704650878906,266.7142639160156,266.4201354980469,289.6797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.620796521086051e-09,0.0010235668160021,-0.0216356664896011,0.0,0.0,0.0,-0.0090865148231387,60.0,-16.2646541595459,-0.0,-7.143304259216168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.604645310901104e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0001011415442917,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,7.47028025216423e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001011415515677,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004797717265319,289.9903259277344,294.1499938964844,266.455810546875,265.5771484375,266.7095642089844,266.4300537109375,289.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596407141681084e-09,0.0010233581997454,-0.0215717982500791,0.0,0.0,0.0,-0.0090744234621524,60.0,-16.247766494750977,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
