time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352920,291.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769226074219,0.0,0.0,9.604645310901104e-05,291.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3450927734375,0.0,0.0,0.0001011415442917,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470458984375,0.0,0.0,7.47028025216423e-05,290.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3081970214844,0.0,0.0,0.0001011415515677,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595458984375,0.0,0.0,0.0004797717265319,289.9903259277344,294.1499938964844,266.455810546875,265.5771484375,266.7095642089844,266.4300537109375,289.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596407141681084e-09,0.0010233581997454,-0.0215717982500791,0.0,0.0,0.0,-0.0090744234621524,60.0,-16.247766494750977,-0.0,-7.140393165627756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.603302896721289e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001011274071061,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,7.469235424650833e-05,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.000101127414382,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004797046713065,289.98004150390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7050170898437,266.4383544921875,289.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579675636610773e-09,0.0010232151253148,-0.0215279851108789,0.0,0.0,0.0,-0.0090661291033029,60.0,-16.233177185058594,-0.0,-7.13839654054027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3647766113281,0.0,0.0,9.603302896721289e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333740234375,0.0,0.0,0.0001011274071061,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3352966308594,0.0,0.0,7.469235424650833e-05,290.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29693603515625,0.0,0.0,0.000101127414382,291.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.0004797046713065,289.98004150390625,294.1499938964844,266.4595642089844,265.5813293457031,266.7050170898437,266.4383544921875,289.6557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232237400487,8.579675636610773e-09,0.0010232151253148,-0.0215279851108789,0.0,0.0,0.0,-0.0090661291033029,60.0,-16.233177185058594,-0.0,-7.13839654054027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587341308594,0.0,0.0,9.602926729712637e-05,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3275146484375,0.0,0.0,0.0001011234489851,290.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3294372558594,0.0,0.0,7.468943658750504e-05,290.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.000101123463537,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454772949219,0.0,0.0,0.0004796858993358,289.97491455078125,294.1499938964844,266.460693359375,265.58251953125,266.70281982421875,266.4418640136719,289.64971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231835767626,8.574993159982114e-09,0.0010231750784441,-0.0215157214552164,0.0,0.0,0.0,-0.009063808247447,60.0,-16.226806640625,-0.0,-7.137838053949963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3526611328125,0.0,0.0,9.602912177797408e-05,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,0.000101123288914,290.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32354736328125,0.0,0.0,7.468932017218322e-05,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856750488281,0.0,0.0,0.000101123303466,291.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0004796851426362,289.9697570800781,294.1499938964844,266.4613342285156,265.5830993652344,266.7006225585937,266.44488525390625,289.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231819469481,8.574802201621878e-09,0.0010231734486296,-0.0215152222663164,0.0,0.0,0.0,-0.0090637132525444,60.0,-16.22127914428711,-0.0,-7.13781531658242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,9.604063234291972e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0001011354106594,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,7.469826960004866e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001011354252113,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004797426518052,289.9594116210937,294.1499938964844,266.4611511230469,265.5825500488281,266.6962890625,266.44976806640625,289.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304532282,8.589138289494258e-09,0.0010232959175482,-0.0215527638792991,0.0,0.0,0.0,-0.0090708201751112,60.0,-16.212663650512695,-0.0,-7.139525592947393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,9.604063234291972e-05,291.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099365234375,0.0,0.0,0.0001011354106594,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3117980957031,0.0,0.0,7.469826960004866e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744140625,0.0,0.0,0.0001011354252113,291.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13134765625,0.0,0.0,0.0004797426518052,289.9594116210937,294.1499938964844,266.4611511230469,265.5825500488281,266.6962890625,266.44976806640625,289.6317749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023304532282,8.589138289494258e-09,0.0010232959175482,-0.0215527638792991,0.0,0.0,0.0,-0.0090708201751112,60.0,-16.212663650512695,-0.0,-7.139525592947393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,9.607282117940484e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,0.0001011693166219,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.472331344615668e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0001011693238979,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004799034795723,289.9490661621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6920166015625,266.45281982421875,289.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236474918201,8.629246650571076e-09,0.0010236388770863,-0.0216577928513288,0.0,0.0,0.0,-0.0090907029807567,60.0,-16.20853042602539,-0.0,-7.144312519358209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.32843017578125,0.0,0.0,9.607282117940484e-05,291.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981872558594,0.0,0.0,0.0001011693166219,290.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.300048828125,0.0,0.0,7.472331344615668e-05,290.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2631225585937,0.0,0.0,0.0001011693238979,291.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12188720703125,0.0,0.0,0.0004799034795723,289.9490661621094,294.1499938964844,266.45904541015625,265.5797424316406,266.6920166015625,266.45281982421875,289.6198425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236474918201,8.629246650571076e-09,0.0010236388770863,-0.0216577928513288,0.0,0.0,0.0,-0.0090907029807567,60.0,-16.20853042602539,-0.0,-7.144312519358209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.613194561097772e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001012315697153,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.47692902223207e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001012315769912,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004801987670361,289.9386901855469,294.1499938964844,266.4551086425781,265.5747985839844,266.6877746582031,266.4540100097656,289.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702897069667871e-09,0.0010242685675621,-0.0218506567180156,0.0,0.0,0.0,-0.0091272145509719,60.0,-16.20966148376465,-0.0,-7.153106906798713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3163146972656,0.0,0.0,9.613194561097772e-05,291.1241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001012315697153,290.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2882995605469,0.0,0.0,7.47692902223207e-05,290.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2518310546875,0.0,0.0,0.0001012315769912,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123962402344,0.0,0.0,0.0004801987670361,289.9386901855469,294.1499938964844,266.4551086425781,265.5747985839844,266.6877746582031,266.4540100097656,289.60791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242771822959,8.702897069667871e-09,0.0010242685675621,-0.0218506567180156,0.0,0.0,0.0,-0.0091272145509719,60.0,-16.20966148376465,-0.0,-7.153106906798713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,9.622075594961645e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.0001013250948744,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,7.483836816390976e-05,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001013251021504,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004806424258276,289.9282531738281,294.1499938964844,266.44940185546875,265.5678100585937,266.6834716796875,266.4531555175781,289.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252234060317,8.81354811355095e-09,0.0010252145584672,-0.0221404060721397,0.0,0.0,0.0,-0.0091820685192942,60.0,-16.2171573638916,-0.0,-7.166330107111207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.30419921875,0.0,0.0,9.622075594961645e-05,291.121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.0001013250948744,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2765197753906,0.0,0.0,7.483836816390976e-05,290.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,0.0001013251021504,291.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1028747558594,0.0,0.0,0.0004806424258276,289.9282531738281,294.1499938964844,266.44940185546875,265.5678100585937,266.6834716796875,266.4531555175781,289.5960388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252234060317,8.81354811355095e-09,0.0010252145584672,-0.0221404060721397,0.0,0.0,0.0,-0.0091820685192942,60.0,-16.2171573638916,-0.0,-7.166330107111207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2981262207031,0.0,0.0,9.627612598706035e-05,291.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26885986328125,0.0,0.0,0.0001013833971228,290.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,7.488143455702811e-05,290.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2348937988281,0.0,0.0,0.0001013834116747,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0004809189995285,289.92303466796875,294.1499938964844,266.4458923339844,265.5635681152344,266.68133544921875,266.4520568847656,289.590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258132824674,8.882528490516961e-09,0.0010258044349029,-0.0223210360854864,0.0,0.0,0.0,-0.0092162648215889,60.0,-16.223081588745117,-0.0,-7.174579508273382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.29205322265625,0.0,0.0,9.634070738684386e-05,291.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2629699707031,0.0,0.0,0.0001014514054986,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2647705078125,0.0,0.0,7.493166776839644e-05,290.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2292175292969,0.0,0.0,0.0001014514200505,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,0.0004812416154891,289.9178161621094,294.1499938964844,266.44195556640625,265.5588684082031,266.6791687011719,266.45050048828125,289.5841369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265012970194,8.962991238092854e-09,0.0010264923330396,-0.0225317291915416,0.0,0.0,0.0,-0.0092561524361372,60.0,-16.23063087463379,-0.0,-7.184208072885667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.64959035627544e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001016148380585,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,7.505237590521574e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001016148453345,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.000482016854221,289.9073181152344,294.1499938964844,266.4328308105469,265.5480651855469,266.6747436523437,266.44610595703125,289.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281547438353,9.156348568239991e-09,0.0010281456634402,-0.0230380278080701,0.0,0.0,0.0,-0.0093520078808069,60.0,-16.250654220581055,-0.0,-7.207372476614182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2799377441406,0.0,0.0,9.64959035627544e-05,291.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.251220703125,0.0,0.0,0.0001016148380585,290.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2529602050781,0.0,0.0,7.505237590521574e-05,290.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2178955078125,0.0,0.0,0.0001016148453345,291.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0837097167969,0.0,0.0,0.000482016854221,289.9073181152344,294.1499938964844,266.4328308105469,265.5480651855469,266.6747436523437,266.44610595703125,289.5722961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281547438353,9.156348568239991e-09,0.0010281456634402,-0.0230380278080701,0.0,0.0,0.0,-0.0093520078808069,60.0,-16.250654220581055,-0.0,-7.207372476614182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,9.668229176895692e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0001018111142911,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,7.519734208472073e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001018111288431,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0004829479148611,289.89678955078125,294.1499938964844,266.4220886230469,265.5354919433594,266.67022705078125,266.43963623046875,289.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388571697854786e-09,0.0010301312431693,-0.0236460696905851,0.0,0.0,0.0,-0.0094671305269002,60.0,-16.277894973754883,-0.0,-7.2352420943389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.26776123046875,0.0,0.0,9.668229176895692e-05,291.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2394104003906,0.0,0.0,0.0001018111142911,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2411499023437,0.0,0.0,7.519734208472073e-05,290.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2065124511719,0.0,0.0,0.0001018111288431,291.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740661621094,0.0,0.0,0.0004829479148611,289.89678955078125,294.1499938964844,266.4220886230469,265.5354919433594,266.67022705078125,266.43963623046875,289.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030140556395,9.388571697854786e-09,0.0010301312431693,-0.0236460696905851,0.0,0.0,0.0,-0.0094671305269002,60.0,-16.277894973754883,-0.0,-7.2352420943389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.689841681392863e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001020387062453,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,7.536543853348121e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001020387135213,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004840274923481,289.88623046875,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.4314270019531,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324432514607,9.657842525712113e-09,0.001032433588989,-0.0243510846048593,0.0,0.0,0.0,-0.009600618854165,60.0,-16.311017990112305,-0.0,-7.267625079521167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555847167969,0.0,0.0,9.689841681392863e-05,291.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,0.0001020387062453,290.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22930908203125,0.0,0.0,7.536543853348121e-05,290.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19512939453125,0.0,0.0,0.0001020387135213,291.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0643615722656,0.0,0.0,0.0004840274923481,289.88623046875,294.1499938964844,266.4097900390625,265.521240234375,266.6655578613281,266.4314270019531,289.548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324432514607,9.657842525712113e-09,0.001032433588989,-0.0243510846048593,0.0,0.0,0.0,-0.009600618854165,60.0,-16.311017990112305,-0.0,-7.267625079521167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.71415065578185e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001022946889861,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.555451156804338e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0001022946962621,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004852417914662,289.8756103515625,294.1499938964844,266.3959655761719,265.50543212890625,266.6607360839844,266.4211120605469,289.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350332595407,9.960708702294596e-09,0.0010350232478231,-0.0251440182328224,0.0,0.0,0.0,-0.0097507620230317,60.0,-16.3505859375,-0.0,-7.304134896912728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.17877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243408203125,0.0,0.0,9.71415065578185e-05,291.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2157592773437,0.0,0.0,0.0001022946889861,290.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,7.555451156804338e-05,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1837158203125,0.0,0.0,0.0001022946962621,291.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,0.0004852417914662,289.8756103515625,294.1499938964844,266.3959655761719,265.50543212890625,266.6607360839844,266.4211120605469,289.5367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350332595407,9.960708702294596e-09,0.0010350232478231,-0.0251440182328224,0.0,0.0,0.0,-0.0097507620230317,60.0,-16.3505859375,-0.0,-7.304134896912728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2373046875,0.0,0.0,9.727024007588624e-05,291.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2098388671875,0.0,0.0,0.0001024302546284,290.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115173339844,0.0,0.0,7.565463602077216e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.177978515625,0.0,0.0,0.0001024302619043,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497131347656,0.0,0.0,0.0004858848114963,289.8702697753906,294.1499938964844,266.38848876953125,265.4969482421875,266.6582336425781,266.4153137207031,289.5308532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364048648625,1.0121097737680884e-08,0.0010363947367295,-0.0255639124661684,0.0,0.0,0.0,-0.0098302736878395,60.0,-16.37204933166504,-0.0,-7.323506423517756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.17584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2311706542969,0.0,0.0,9.74040522123687e-05,291.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2038879394531,0.0,0.0,0.0001025711608235,290.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.20556640625,0.0,0.0,7.575871131848544e-05,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,0.0001025711753754,291.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0004865532391704,289.86492919921875,294.1499938964844,266.38067626953125,265.4881286621094,266.6557006835937,266.4090576171875,289.52496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378304868936,1.0287817708842796e-08,0.0010378202423453,-0.0260003693401813,0.0,0.0,0.0,-0.0099129229784011,60.0,-16.394710540771484,-0.0,-7.34366949473042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.768195013748482e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001028638071147,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.597485819132999e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001028638143907,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004879414045717,289.8542175292969,294.1499938964844,266.3639831542969,265.46942138671875,266.65045166015625,266.395263671875,289.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634057190372914e-08,0.0010407808003947,-0.0269067399203777,0.0,0.0,0.0,-0.0100845685228705,60.0,-16.442846298217773,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.21893310546875,0.0,0.0,9.768195013748482e-05,291.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001028638071147,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1936340332031,0.0,0.0,7.597485819132999e-05,290.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607666015625,0.0,0.0,0.0001028638143907,291.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03497314453125,0.0,0.0,0.0004879414045717,289.8542175292969,294.1499938964844,266.3639831542969,265.46942138671875,266.65045166015625,266.395263671875,289.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634057190372914e-08,0.0010407808003947,-0.0269067399203777,0.0,0.0,0.0,-0.0100845685228705,60.0,-16.442846298217773,-0.0,-7.38563272761894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.796882659429684e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001031658975989,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.619798270752653e-05,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001031659121508,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0004893744480796,289.84344482421875,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.3795471191406,289.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-16.49429702758789,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2066345214844,0.0,0.0,9.796882659429684e-05,291.0992126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800537109375,0.0,0.0,0.0001031658975989,290.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,7.619798270752653e-05,290.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14923095703125,0.0,0.0,0.0001031659121508,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0004893744480796,289.84344482421875,294.1499938964844,266.3459167480469,265.44940185546875,266.6449279785156,266.3795471191406,289.5013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991483279099157e-08,0.0010438370518386,-0.0278423260897398,0.0,0.0,0.0,-0.0102617600932717,60.0,-16.49429702758789,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.825822053244336e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001034706438076,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.64230644563213e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001034706510836,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0004908199771307,289.8326110839844,294.1499938964844,266.3265991210937,265.4281921386719,266.63916015625,266.3622436523437,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352041973111682e-08,0.0010469200788065,-0.0287860389798879,0.0,0.0,0.0,-0.0104405032470822,60.0,-16.547571182250977,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943054199219,0.0,0.0,9.825822053244336e-05,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,0.0001034706438076,290.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,7.64230644563213e-05,290.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376342773437,0.0,0.0,0.0001034706510836,291.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0151062011719,0.0,0.0,0.0004908199771307,289.8326110839844,294.1499938964844,266.3265991210937,265.4281921386719,266.63916015625,266.3622436523437,289.4895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352041973111682e-08,0.0010469200788065,-0.0287860389798879,0.0,0.0,0.0,-0.0104405032470822,60.0,-16.547571182250977,-0.0,-7.473030194660168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.854514064500108e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001037727779475,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.664622535230592e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001037727924995,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004922532243654,289.8217468261719,294.1499938964844,266.3059997558594,265.4058837890625,266.6331481933594,266.3436279296875,289.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216214239597,0.0,0.0,0.0,-0.010617721825838,60.0,-16.601825714111328,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1819763183594,0.0,0.0,9.854514064500108e-05,291.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15606689453125,0.0,0.0,0.0001037727779475,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,7.664622535230592e-05,290.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0001037727924995,291.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0050964355469,0.0,0.0,0.0004922532243654,289.8217468261719,294.1499938964844,266.3059997558594,265.4058837890625,266.6331481933594,266.3436279296875,289.47772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499884374439,1.1709523128899946e-08,0.0010499767959117,-0.0297216214239597,0.0,0.0,0.0,-0.010617721825838,60.0,-16.601825714111328,-0.0,-7.516736388879508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,9.86856612144038e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,0.0001039207563735,290.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,7.675551751162857e-05,290.8290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0001039207636495,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00006103515625,0.0,0.0,0.0004929551505483,289.8162841796875,294.1499938964844,266.2952575683594,265.3943176269531,266.6300048828125,266.3336486816406,289.4718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884599970812816e-08,0.0010514737805351,-0.0301797967404127,0.0,0.0,0.0,-0.0107045145705342,60.0,-16.629037857055664,-0.0,-7.538188384614841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695861816406,0.0,0.0,9.882340964395552e-05,291.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,0.0001040658171405,290.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455993652344,0.0,0.0,7.686265598749742e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0001040658244164,291.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9950256347656,0.0,0.0,0.000493643223308,289.8108215332031,294.1499938964844,266.28424072265625,265.3825378417969,266.6268005371094,266.3233642578125,289.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056229792278828e-08,0.0010529414284974,-0.0306289326399564,0.0,0.0,0.0,-0.0107895983383059,60.0,-16.65613555908203,-0.0,-7.559247450217299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.908672655001284e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001043430966092,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.706745964242145e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001043431111611,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004949585418216,289.7998352050781,294.1499938964844,266.2613220214844,265.3582458496094,266.6201477050781,266.3018493652344,289.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.23843069133045e-08,0.0010557466885074,-0.0314874239265918,0.0,0.0,0.0,-0.0109522398561239,60.0,-16.709484100341797,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.908672655001284e-05,291.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319580078125,0.0,0.0,0.0001043430966092,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1335144042969,0.0,0.0,7.706745964242145e-05,290.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10272216796875,0.0,0.0,0.0001043431111611,291.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9848937988281,0.0,0.0,0.0004949585418216,289.7998352050781,294.1499938964844,266.2613220214844,265.3582458496094,266.6201477050781,266.3018493652344,289.4541320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557590285316,1.23843069133045e-08,0.0010557466885074,-0.0314874239265918,0.0,0.0,0.0,-0.0109522398561239,60.0,-16.709484100341797,-0.0,-7.599584250783664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.93277135421522e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001045968747348,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.725489558652043e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001045968820108,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000496162334457,289.788818359375,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.279052734375,289.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583268012851,1.2684563621689904e-08,0.001058314112015,-0.0322730541229248,0.0,0.0,0.0,-0.0111010903492569,60.0,-16.760513305664062,-0.0,-7.6365942902612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.93277135421522e-05,291.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.119873046875,0.0,0.0,0.0001045968747348,290.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12139892578125,0.0,0.0,7.725489558652043e-05,290.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.0001045968820108,291.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747314453125,0.0,0.0,0.000496162334457,289.788818359375,294.1499938964844,266.2373352050781,265.3331298828125,266.6131591796875,266.279052734375,289.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583268012851,1.2684563621689904e-08,0.001058314112015,-0.0322730541229248,0.0,0.0,0.0,-0.0111010903492569,60.0,-16.760513305664062,-0.0,-7.6365942902612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
