time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355260,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.95394730125554e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001048198610078,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.741959416307509e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001048198755597,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004972201422788,289.7777709960937,294.1499938964844,266.2123107910156,265.3072814941406,266.6058349609375,266.25506591796875,289.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605831630527,1.2948401462153925e-08,0.001060570240952,-0.0329633466899395,0.0,0.0,0.0,-0.0112318862229585,60.0,-16.808063507080078,-0.0,-7.669189017178726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322937011719,0.0,0.0,9.95394730125554e-05,291.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1077575683594,0.0,0.0,0.0001048198610078,290.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1092529296875,0.0,0.0,7.741959416307509e-05,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.0001048198755597,291.7643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9645080566406,0.0,0.0,0.0004972201422788,289.7777709960937,294.1499938964844,266.2123107910156,265.3072814941406,266.6058349609375,266.25506591796875,289.4305114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605831630527,1.2948401462153925e-08,0.001060570240952,-0.0329633466899395,0.0,0.0,0.0,-0.0112318862229585,60.0,-16.808063507080078,-0.0,-7.669189017178726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.972237603506072e-05,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001050124701578,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.75618536863476e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001050124774337,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0004981337697245,289.76666259765625,294.1499938964844,266.18634033203125,265.28076171875,266.59814453125,266.22998046875,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625319555401,1.3176284063831645e-08,0.0010625188006088,-0.0335595309734344,0.0,0.0,0.0,-0.0113448575139045,60.0,-16.851346969604492,-0.0,-7.697398274331135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,9.972237603506072e-05,291.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0956115722656,0.0,0.0,0.0001050124701578,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970764160156,0.0,0.0,7.75618536863476e-05,290.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674743652344,0.0,0.0,0.0001050124774337,291.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9542541503906,0.0,0.0,0.0004981337697245,289.76666259765625,294.1499938964844,266.18634033203125,265.28076171875,266.59814453125,266.22998046875,289.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625319555401,1.3176284063831645e-08,0.0010625188006088,-0.0335595309734344,0.0,0.0,0.0,-0.0113448575139045,60.0,-16.851346969604492,-0.0,-7.697398274331135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.980101458495484e-05,291.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0895080566406,0.0,0.0,0.0001050952778314,290.8473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,7.762301538605243e-05,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.06158447265625,0.0,0.0,0.0001050952851073,291.7636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490966796875,0.0,0.0,0.000498526613228,289.7610778808594,294.1499938964844,266.1730041503906,265.2673034667969,266.5941467285156,266.21710205078125,289.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633699130266,1.3274264354379284e-08,0.00106335664168,-0.0338158532977104,0.0,0.0,0.0,-0.0113934306427836,60.0,-16.871305465698242,-0.0,-7.709542870770748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073608398437,0.0,0.0,9.987177327275276e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0834350585937,0.0,0.0,0.0001051697909133,290.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848999023437,0.0,0.0,7.767805072944611e-05,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0001051697981893,291.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9439392089844,0.0,0.0,0.000498880050145,289.7555236816406,294.1499938964844,266.159423828125,265.2536926269531,266.5900573730469,266.2039794921875,289.4068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641238186508,1.336242227978346e-08,0.0010641104308888,-0.0340464785695076,0.0,0.0,0.0,-0.01143713388592,60.0,-16.89012908935547,-0.0,-7.720478123474096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.99896292341873e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001052938969223,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.77697132434696e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001052939041983,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0004994687624275,289.7443542480469,294.1499938964844,266.13165283203125,265.22613525390625,266.58160400390625,266.1771545410156,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509262153377222e-08,0.00106536608655,-0.0344306007027626,0.0,0.0,0.0,-0.0115099288523197,60.0,-16.924280166625977,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948486328125,0.0,0.0,9.99896292341873e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0712585449219,0.0,0.0,0.0001052938969223,290.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0726928710937,0.0,0.0,7.77697132434696e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438537597656,0.0,0.0,0.0001052939041983,291.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93359375,0.0,0.0,0.0004994687624275,289.7443542480469,294.1499938964844,266.13165283203125,265.22613525390625,266.58160400390625,266.1771545410156,289.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653795907273,1.3509262153377222e-08,0.00106536608655,-0.0344306007027626,0.0,0.0,0.0,-0.0115099288523197,60.0,-16.924280166625977,-0.0,-7.738709939530963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001000754491542,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001053842715919,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.783646287862211e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001053842788678,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004998974618501,289.733154296875,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,266.1495056152344,289.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662940330803,1.3616184624254402e-08,0.0010662804124876,-0.0347102917730808,0.0,0.0,0.0,-0.0115629350766539,60.0,-16.95380210876465,-0.0,-7.75199850977515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0001000754491542,291.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0001053842715919,290.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604858398437,0.0,0.0,7.783646287862211e-05,290.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.0001053842788678,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9232482910156,0.0,0.0,0.0004998974618501,289.733154296875,294.1499938964844,266.10308837890625,265.1982116699219,266.5727844238281,266.1495056152344,289.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662940330803,1.3616184624254402e-08,0.0010662804124876,-0.0347102917730808,0.0,0.0,0.0,-0.0115629350766539,60.0,-16.95380210876465,-0.0,-7.75199850977515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001001362979877,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001054483509506,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.788379298290238e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001054483582265,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0005002014222554,289.721923828125,294.1499938964844,266.0737609863281,265.16998291015625,266.5635986328125,266.12109375,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692000422338424e-08,0.0010669287294149,-0.0349086113274097,0.0,0.0,0.0,-0.0116005204617977,60.0,-16.978816986083984,-0.0,-7.761428832964158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.13922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,0.0001001362979877,291.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.046875,0.0,0.0,0.0001054483509506,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482788085937,0.0,0.0,7.788379298290238e-05,290.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001054483582265,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.912841796875,0.0,0.0,0.0005002014222554,289.721923828125,294.1499938964844,266.0737609863281,265.16998291015625,266.5635986328125,266.12109375,289.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669424664229,1.3692000422338424e-08,0.0010669287294149,-0.0349086113274097,0.0,0.0,0.0,-0.0116005204617977,60.0,-16.978816986083984,-0.0,-7.761428832964158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001001705677481,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001054844397003,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.791044481564313e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001054844469763,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005003726109862,289.7106628417969,294.1499938964844,266.0437316894531,265.1415405273437,266.5539855957031,266.0920104980469,289.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734693382616573e-08,0.0010672939242795,-0.0350202843546867,0.0,0.0,0.0,-0.0116216856986284,60.0,-16.999935150146484,-0.0,-7.766740850456699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0001001705677481,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03466796875,0.0,0.0,0.0001054844397003,290.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360412597656,0.0,0.0,7.791044481564313e-05,290.90887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001054844469763,291.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.90240478515625,0.0,0.0,0.0005003726109862,289.7106628417969,294.1499938964844,266.0437316894531,265.1415405273437,266.5539855957031,266.0920104980469,289.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673076612874,1.3734693382616573e-08,0.0010672939242795,-0.0350202843546867,0.0,0.0,0.0,-0.0116216856986284,60.0,-16.999935150146484,-0.0,-7.766740850456699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05108642578125,0.0,0.0,0.0001001798955257,291.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.028564453125,0.0,0.0,0.0001054942622431,290.8446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0299377441406,0.0,0.0,7.791769894538447e-05,290.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0001054942695191,291.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971862792969,0.0,0.0,0.0005004191771149,289.7050476074219,294.1499938964844,266.0284729003906,265.1272888183594,266.54901123046875,266.07720947265625,289.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406963557,1.3746312532703088e-08,0.001067393226549,-0.0350506752729415,0.0,0.0,0.0,-0.0116274459287524,60.0,-17.009193420410156,-0.0,-7.768187515466708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,0.0001001842392724,291.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0224609375,0.0,0.0,0.0001054988315445,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0238342285156,0.0,0.0,7.792108226567507e-05,290.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9964904785156,0.0,0.0,0.0001054988388204,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0005004408885724,289.69940185546875,294.1499938964844,266.0130615234375,265.1130065917969,266.5439758300781,266.0622863769531,289.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067453296855,1.375172153927906e-08,0.0010674395598471,-0.0350648239254951,0.0,0.0,0.0,-0.0116301281377673,60.0,-17.017683029174805,-0.0,-7.768860399437474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001001799828372,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001054943495546,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.7917764429003e-05,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001054943568306,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0005004195845685,289.6881103515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5335998535156,266.0320129394531,289.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746406679615576e-08,0.0010673941578716,-0.0350509211421012,0.0,0.0,0.0,-0.0116274934262037,60.0,-17.032575607299805,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0323181152344,0.0,0.0,0.0001001799828372,291.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01025390625,0.0,0.0,0.0001054943495546,290.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115966796875,0.0,0.0,7.7917764429003e-05,290.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001054943568306,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8814697265625,0.0,0.0,0.0005004195845685,289.6881103515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5335998535156,266.0320129394531,289.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746406679615576e-08,0.0010673941578716,-0.0350509211421012,0.0,0.0,0.0,-0.0116274934262037,60.0,-17.032575607299805,-0.0,-7.76819888415048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.000100161320006,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001054746971931,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.790325616952032e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.000105474704469,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005003263941034,289.67681884765625,294.1499938964844,265.95001220703125,265.0559387207031,266.5227966308594,266.0011291503906,289.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723154168587826e-08,0.0010671954369172,-0.0349900983273983,0.0,0.0,0.0,-0.0116159655153751,60.0,-17.045005798339844,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.01983642578125,0.0,0.0,0.000100161320006,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.998046875,0.0,0.0,0.0001054746971931,290.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.790325616952032e-05,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,0.000105474704469,291.7592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,0.0005003263941034,289.67681884765625,294.1499938964844,265.95001220703125,265.0559387207031,266.5227966308594,266.0011291503906,289.3236083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672090575098,1.3723154168587826e-08,0.0010671954369172,-0.0349900983273983,0.0,0.0,0.0,-0.0116159655153751,60.0,-17.045005798339844,-0.0,-7.765304843587728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001001344062387,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001054463573382,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.788232323946431e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001054463646141,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005001919926144,289.66552734375,294.1499938964844,265.917236328125,265.0271911621094,266.5115966796875,265.9696960449219,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689616551459949e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993404760956,60.0,-17.05607032775879,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0073547363281,0.0,0.0,0.0001001344062387,291.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9858703613281,0.0,0.0,0.0001054463573382,290.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871826171875,0.0,0.0,7.788232323946431e-05,290.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9609069824219,0.0,0.0,0.0001054463646141,291.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8604736328125,0.0,0.0,0.0005001919926144,289.66552734375,294.1499938964844,265.917236328125,265.0271911621094,266.5115966796875,265.9696960449219,289.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689616551459949e-08,0.0010669085895642,-0.0349023714661598,0.0,0.0,0.0,-0.0115993404760956,60.0,-17.05607032775879,-0.0,-7.761131826100609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000100104844023,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0001054152235155,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.785932393744588e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001054152307915,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.000500044261571,289.6542053222656,294.1499938964844,265.8830261230469,264.997802734375,266.4999694824219,265.937255859375,289.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-17.06705665588379,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.994873046875,0.0,0.0,0.000100104844023,291.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736633300781,0.0,0.0,0.0001054152235155,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,7.785932393744588e-05,290.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9490661621094,0.0,0.0,0.0001054152307915,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499450683594,0.0,0.0,0.000500044261571,289.6542053222656,294.1499938964844,265.8830261230469,264.997802734375,266.4999694824219,265.937255859375,289.2996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652770469718687e-08,0.0010665935697034,-0.0348059944808483,0.0,0.0,0.0,-0.0115810744464397,60.0,-17.06705665588379,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.12725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886474609375,0.0,0.0,0.0001000900374492,291.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96759033203125,0.0,0.0,0.0001053996311384,290.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9688720703125,0.0,0.0,7.784780609654263e-05,290.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.943115234375,0.0,0.0,0.0001053996384143,291.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0004999703378416,289.6485290527344,294.1499938964844,265.8653564453125,264.9828186035156,266.4939880371094,265.920654296875,289.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719279274344,60.0,-17.07276725769043,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.982421875,0.0,0.0,0.0001000758638838,291.0504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.96148681640625,0.0,0.0,0.0001053847008734,290.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627685546875,0.0,0.0,7.783678302075714e-05,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93719482421875,0.0,0.0,0.0001053847081493,291.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8393859863281,0.0,0.0,0.0004998994991183,289.64288330078125,294.1499938964844,265.8473205566406,264.9676818847656,266.4878845214844,265.9037170410156,289.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616656246995262e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631707012653,60.0,-17.078777313232422,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001000499396468,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001053574087563,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,7.781662134220824e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001053574160323,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0004997700452804,289.63153076171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4753723144531,265.8689270019531,289.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-17.091785430908203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001000499396468,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0001053574087563,290.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505615234375,0.0,0.0,7.781662134220824e-05,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253234863281,0.0,0.0,0.0001053574160323,291.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8288269042969,0.0,0.0,0.0004997700452804,289.63153076171875,294.1499938964844,265.8101501464844,264.9367370605469,266.4753723144531,265.8689270019531,289.27569580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584353197870769e-08,0.0010660085827112,-0.0346270278096199,0.0,0.0,0.0,-0.0115471566095948,60.0,-17.091785430908203,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001000291522359,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0001053355153999,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.780045416438952e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001053355226758,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0004996662028133,289.62017822265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4623718261719,265.8326721191406,289.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-17.106630325317383,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.95751953125,0.0,0.0,0.0001000291522359,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371337890625,0.0,0.0,0.0001053355153999,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9383850097656,0.0,0.0,7.780045416438952e-05,290.93218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9134826660156,0.0,0.0,0.0001053355226758,291.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8182373046875,0.0,0.0,0.0004996662028133,289.62017822265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4623718261719,265.8326721191406,289.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558445921546536e-08,0.0010657870443537,-0.0345592573285102,0.0,0.0,0.0,-0.0115343136712908,60.0,-17.106630325317383,-0.0,-7.744821317601237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001000141637632,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001053197338478,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,7.77887980802916e-05,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001053197411238,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0004995913477614,289.6088256835937,294.1499938964844,265.7312316894531,264.8721008300781,266.44891357421875,265.79510498046875,289.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-17.123315811157227,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.945068359375,0.0,0.0,0.0001000141637632,291.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9249572753906,0.0,0.0,0.0001053197338478,290.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9261779785156,0.0,0.0,7.77887980802916e-05,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.901611328125,0.0,0.0,0.0001053197411238,291.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8076477050781,0.0,0.0,0.0004995913477614,289.6088256835937,294.1499938964844,265.7312316894531,264.8721008300781,266.44891357421875,265.79510498046875,289.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-17.123315811157227,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001000067641143,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0001053119412972,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.778304279781878e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001053119485732,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0004995543858967,289.5974426269531,294.1499938964844,265.689453125,264.83819580078125,266.4348449707031,265.7558288574219,289.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-17.142498016357422,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.0001000067641143,291.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91278076171875,0.0,0.0,0.0001053119412972,290.8327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140014648437,0.0,0.0,7.778304279781878e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8897399902344,0.0,0.0,0.0001053119485732,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7970275878906,0.0,0.0,0.0004995543858967,289.5974426269531,294.1499938964844,265.689453125,264.83819580078125,266.4348449707031,265.7558288574219,289.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530540243777978e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-17.142498016357422,-0.0,-7.741353869050729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9264221191406,0.0,0.0,0.0001000053089228,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001053104133461,290.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90789794921875,0.0,0.0,7.778190774843097e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8838195800781,0.0,0.0,0.0001053104133461,291.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79168701171875,0.0,0.0,0.0004995471099391,289.5917663574219,294.1499938964844,265.66796875,264.8208312988281,266.4276733398437,265.7357177734375,289.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528729247980209e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-17.152814865112305,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9201965332031,0.0,0.0,0.0001000063930405,291.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900634765625,0.0,0.0,0.0001053115556715,290.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9018249511719,0.0,0.0,7.778275175951421e-05,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.0001053115629474,291.7474060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.786376953125,0.0,0.0,0.0004995525232516,289.5860595703125,294.1499938964844,265.6460876464844,264.8031921386719,266.4202880859375,265.7151184082031,289.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202516317367,60.0,-17.163867950439453,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001000137926894,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001053193409461,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,7.778850704198703e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001053193482221,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0004995894851163,289.5746459960937,294.1499938964844,265.60113525390625,264.7669372558594,266.4052124023437,265.6729431152344,289.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-17.1875,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,291.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90777587890625,0.0,0.0,0.0001000137926894,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001053193409461,290.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,7.778850704198703e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001053193482221,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7757263183594,0.0,0.0,0.0004995894851163,289.5746459960937,294.1499938964844,265.60113525390625,264.7669372558594,266.4052124023437,265.6729431152344,289.2154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539293242104122e-08,0.0010656232479959,-0.0345091558992862,0.0,0.0,0.0,-0.01152481790632,60.0,-17.1875,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001000288175418,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001053351661539,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.780019222991541e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0001053351734299,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004996645147912,289.563232421875,294.1499938964844,265.5545654296875,264.7293701171875,266.3895568847656,265.6290283203125,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-17.213829040527344,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
