time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357600,291.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8953552246094,0.0,0.0,0.0001000288175418,291.0301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,0.0001053351661539,290.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87744140625,0.0,0.0,7.780019222991541e-05,290.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8541564941406,0.0,0.0,0.0001053351734299,291.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7650451660156,0.0,0.0,0.0004996645147912,289.563232421875,294.1499938964844,265.5545654296875,264.7293701171875,266.3895568847656,265.6290283203125,289.203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-17.213829040527344,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001000521588139,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0001053597443387,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.78183457441628e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,0.0001053597516147,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.000499781104736,289.55181884765625,294.1499938964844,265.50634765625,264.6903991699219,266.3731994628906,265.5832824707031,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-17.24287986755371,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829345703125,0.0,0.0,0.0001000521588139,291.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8641052246094,0.0,0.0,0.0001053597443387,290.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8652648925781,0.0,0.0,7.78183457441628e-05,290.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.84228515625,0.0,0.0,0.0001053597516147,291.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.000499781104736,289.55181884765625,294.1499938964844,265.50634765625,264.6903991699219,266.3731994628906,265.5832824707031,289.1912536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587082570154509e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-17.24287986755371,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001000821939669,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001053913729265,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,7.784170884406194e-05,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001053913802024,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0004999311640858,289.5403747558594,294.1499938964844,265.4564819335937,264.64996337890625,266.3563232421875,265.5361022949219,289.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-17.273990631103516,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8705139160156,0.0,0.0,0.0001000821939669,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8519592285156,0.0,0.0,0.0001053913729265,290.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85308837890625,0.0,0.0,7.784170884406194e-05,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.83038330078125,0.0,0.0,0.0001053913802024,291.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7436218261719,0.0,0.0,0.0004999311640858,289.5403747558594,294.1499938964844,265.4564819335937,264.64996337890625,266.3563232421875,265.5361022949219,289.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-17.273990631103516,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86431884765625,0.0,0.0,0.0001001002965494,291.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8458557128906,0.0,0.0,0.0001054104359354,290.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.785578782204539e-05,290.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.824462890625,0.0,0.0,0.0001054104359354,291.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0005000215605832,289.5346374511719,294.1499938964844,265.430908203125,264.6291809082031,266.3475952148437,265.51177978515625,289.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-17.290712356567383,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85809326171875,0.0,0.0,0.0001001198543235,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8397827148437,0.0,0.0,0.0001054310341714,290.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84088134765625,0.0,0.0,7.787100184941664e-05,290.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8185119628906,0.0,0.0,0.0001054310414474,291.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328796386719,0.0,0.0,0.0005001192912459,289.5289001464844,294.1499938964844,265.4049072265625,264.60797119140625,266.3387451171875,265.487060546875,289.1669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-17.307937622070312,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001001649434329,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001054785170708,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,7.790607196511701e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001054785243468,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005003445548936,289.5174255371094,294.1499938964844,265.3516540527344,264.5643615722656,266.3204345703125,265.4361877441406,289.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727603054292103e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181708872318,60.0,-17.344402313232422,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8456726074219,0.0,0.0,0.0001001649434329,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8276062011719,0.0,0.0,0.0001054785170708,290.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287048339844,0.0,0.0,7.790607196511701e-05,290.89959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,0.0001054785243468,291.7298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7221069335937,0.0,0.0,0.0005003445548936,289.5174255371094,294.1499938964844,265.3516540527344,264.5643615722656,266.3204345703125,265.4361877441406,289.15484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727603054292103e-08,0.0010672331554815,-0.0350017361342906,0.0,0.0,0.0,-0.0116181708872318,60.0,-17.344402313232422,-0.0,-7.765858356378885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001002161807264,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001055324682965,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,7.794592238496989e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001055324755725,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0005006004939787,289.5059509277344,294.1499938964844,265.2966613769531,264.51904296875,266.3015441894531,265.38385009765625,289.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791438213672793e-08,0.0010677790269255,-0.0351687110960483,0.0,0.0,0.0,-0.0116498162969946,60.0,-17.382938385009766,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.833251953125,0.0,0.0,0.0001002161807264,291.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8153991699219,0.0,0.0,0.0001055324682965,290.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8164978027344,0.0,0.0,7.794592238496989e-05,290.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7947082519531,0.0,0.0,0.0001055324755725,291.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113342285156,0.0,0.0,0.0005006004939787,289.5059509277344,294.1499938964844,265.2966613769531,264.51904296875,266.3015441894531,265.38385009765625,289.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791438213672793e-08,0.0010677790269255,-0.0351687110960483,0.0,0.0,0.0,-0.0116498162969946,60.0,-17.382938385009766,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001002745921141,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001055939719663,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,7.799134618835524e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001055939792422,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0005008922307752,289.4944152832031,294.1499938964844,265.2398986816406,264.4718933105469,266.2818908691406,265.3294982910156,289.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864204895241984e-08,0.0010684011504054,-0.0353590436279773,0.0,0.0,0.0,-0.0116858892142772,60.0,-17.42431640625,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8208312988281,0.0,0.0,0.0001002745921141,291.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,0.0001055939719663,290.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8042907714844,0.0,0.0,7.799134618835524e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.78277587890625,0.0,0.0,0.0001055939792422,291.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7005310058594,0.0,0.0,0.0005008922307752,289.4944152832031,294.1499938964844,265.2398986816406,264.4718933105469,266.2818908691406,265.3294982910156,289.1304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684150038287,1.3864204895241984e-08,0.0010684011504054,-0.0353590436279773,0.0,0.0,0.0,-0.0116858892142772,60.0,-17.42431640625,-0.0,-7.782868038930246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001003394427243,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001056622713804,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,7.804179040249437e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001056622786563,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0005012162146158,289.48291015625,294.1499938964844,265.181396484375,264.42291259765625,266.26153564453125,265.2734680175781,289.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-17.467945098876953,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001003394427243,291.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.0001056622713804,290.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,7.804179040249437e-05,290.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7708740234375,0.0,0.0,0.0001056622786563,291.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.689697265625,0.0,0.0,0.0005012162146158,289.48291015625,294.1499938964844,265.181396484375,264.42291259765625,266.26153564453125,265.2734680175781,289.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-17.467945098876953,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0001003748402581,290.9978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001056995461112,290.78082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7859802246094,0.0,0.0,7.806932262610644e-05,290.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.764892578125,0.0,0.0,0.0001056995533872,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68426513671875,0.0,0.0,0.000501392991282,289.47711181640625,294.1499938964844,265.1514892578125,264.3976745605469,266.25103759765625,265.24462890625,289.1121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-17.490875244140625,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79595947265625,0.0,0.0,0.0001004114601528,290.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7788391113281,0.0,0.0,0.0001057381086866,290.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798767089844,0.0,0.0,7.809780800016597e-05,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7589416503906,0.0,0.0,0.0001057381159625,291.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788330078125,0.0,0.0,0.0005015759379602,289.4713439941406,294.1499938964844,265.12109375,264.3719787597656,266.2403869628906,265.2154541015625,289.1060485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698591358959,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-17.514266967773438,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001004910955089,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.000105821971374,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.815974822733551e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.000105821971374,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0005019737291149,289.45977783203125,294.1499938964844,265.0589904785156,264.3190002441406,266.2184143066406,265.1555480957031,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-17.563199996948242,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7835388183594,0.0,0.0,0.0001004910955089,290.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7666015625,0.0,0.0,0.000105821971374,290.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.815974822733551e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7469787597656,0.0,0.0,0.000105821971374,291.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6679382324219,0.0,0.0,0.0005019737291149,289.45977783203125,294.1499938964844,265.0589904785156,264.3190002441406,266.2184143066406,265.1555480957031,289.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133958892159626e-08,0.0010707075707614,-0.0360645949840545,0.0,0.0,0.0,-0.0118196168914437,60.0,-17.563199996948242,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001005782978609,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001059138012351,290.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,7.822756742825732e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001059138012351,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0005024093552492,289.4481811523437,294.1499938964844,264.9950256347656,264.2639465332031,266.1957702636719,265.093994140625,289.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-17.61453628540039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710876464844,0.0,0.0,0.0001005782978609,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.0001059138012351,290.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7554016113281,0.0,0.0,7.822756742825732e-05,290.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7350158691406,0.0,0.0,0.0001059138012351,291.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,0.0005024093552492,289.4481811523437,294.1499938964844,264.9950256347656,264.2639465332031,266.1957702636719,265.093994140625,289.0815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242607093706285e-08,0.0010716365650296,-0.0363487526774406,0.0,0.0,0.0,-0.0118734780699014,60.0,-17.61453628540039,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001006746533676,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0001060152571881,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,7.83025097916834e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.000106015264464,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0005028906161896,289.43658447265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1722412109375,265.0303649902344,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.669025421142578,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001006746533676,290.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7421569824219,0.0,0.0,0.0001060152571881,290.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7431640625,0.0,0.0,7.83025097916834e-05,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7230529785156,0.0,0.0,0.000106015264464,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6461181640625,0.0,0.0,0.0005028906161896,289.43658447265625,294.1499938964844,264.9292297363281,264.20672607421875,266.1722412109375,265.0303649902344,289.0693054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362654177091372e-08,0.0010726629989221,-0.0366627126932144,0.0,0.0,0.0,-0.0119329905137419,60.0,-17.669025421142578,-0.0,-7.84509168738623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.00010078203195,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001061283401213,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,7.838603050913662e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001061283473973,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.000503426999785,289.4249572753906,294.1499938964844,264.8615417480469,264.1472473144531,266.1477966308594,264.9646301269531,289.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496445821521322e-08,0.0010738068958744,-0.0370126068592071,0.0,0.0,0.0,-0.0119993155822157,60.0,-17.726823806762695,-0.0,-7.861835626954419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7461853027344,0.0,0.0,0.00010078203195,290.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7299194335937,0.0,0.0,0.0001061283401213,290.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7309265136719,0.0,0.0,7.838603050913662e-05,290.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7110595703125,0.0,0.0,0.0001061283473973,291.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351318359375,0.0,0.0,0.000503426999785,289.4249572753906,294.1499938964844,264.8615417480469,264.1472473144531,266.1477966308594,264.9646301269531,289.0569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738214477896,1.4496445821521322e-08,0.0010738068958744,-0.0370126068592071,0.0,0.0,0.0,-0.0119993155822157,60.0,-17.726823806762695,-0.0,-7.861835626954419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73992919921875,0.0,0.0,0.0001008392500807,290.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0001061885923263,290.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.72479248046875,0.0,0.0,7.843053026590496e-05,290.8384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.705078125,0.0,0.0,0.0001061885923263,291.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.629638671875,0.0,0.0,0.0005037128576077,289.41912841796875,294.1499938964844,264.8269958496094,264.1166381835937,266.13525390625,264.9311218261719,289.05084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744309984147,1.456773457420013e-08,0.0010744164464995,-0.0371990390121936,0.0,0.0,0.0,-0.0120346564799547,60.0,-17.756765365600586,-0.0,-7.870764306971979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.73370361328125,0.0,0.0,0.0001009003754006,290.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7176818847656,0.0,0.0,0.0001062529554474,290.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7186584472656,0.0,0.0,7.847807137295604e-05,290.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001062529554474,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241455078125,0.0,0.0,0.0005040181567892,289.4132995605469,294.1499938964844,264.7919921875,264.08544921875,266.1224975585937,264.8970642089844,289.044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075082225725,1.4643887880083641e-08,0.0010750675573945,-0.0373981855809688,0.0,0.0,0.0,-0.0120724085718393,60.0,-17.787691116333008,-0.0,-7.88030831699871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.000101033350802,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0001063929885276,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,7.858149911044165e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001063929958036,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0005046824226155,289.401611328125,294.1499938964844,264.7204895019531,264.0212707519531,266.0964050292969,264.8275756835937,289.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076499116607,1.4809575787921858e-08,0.0010764842154458,-0.0378314591944217,0.0,0.0,0.0,-0.0121545465663075,60.0,-17.852170944213867,-0.0,-7.901093113105162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7212219238281,0.0,0.0,0.000101033350802,290.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7054138183594,0.0,0.0,0.0001063929885276,290.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70635986328125,0.0,0.0,7.858149911044165e-05,290.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0001063929958036,291.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131286621094,0.0,0.0,0.0005046824226155,289.401611328125,294.1499938964844,264.7204895019531,264.0212707519531,266.0964050292969,264.8275756835937,289.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076499116607,1.4809575787921858e-08,0.0010764842154458,-0.0378314591944217,0.0,0.0,0.0,-0.0121545465663075,60.0,-17.852170944213867,-0.0,-7.901093113105162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001011820640997,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001065495889633,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,7.869716500863433e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001065495962393,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0005054252687841,289.389892578125,294.1499938964844,264.64703369140625,263.95465087890625,266.06939697265625,264.7559814453125,289.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994864017126023e-08,0.0010780683951452,-0.0383159630000591,0.0,0.0,0.0,-0.0122464010491967,60.0,-17.920984268188477,-0.0,-7.924369072043191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7087097167969,0.0,0.0,0.0001011820640997,290.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.693115234375,0.0,0.0,0.0001065495889633,290.7204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6940612792969,0.0,0.0,7.869716500863433e-05,290.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0001065495962393,291.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6020812988281,0.0,0.0,0.0005054252687841,289.389892578125,294.1499938964844,264.64703369140625,263.95465087890625,266.06939697265625,264.7559814453125,289.0199584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780834127217,1.4994864017126023e-08,0.0010780683951452,-0.0383159630000591,0.0,0.0,0.0,-0.0122464010491967,60.0,-17.920984268188477,-0.0,-7.924369072043191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0001013516739476,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001067281918949,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,7.882907812017947e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001067281991709,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0005062724812887,289.378173828125,294.1499938964844,264.5716552734375,263.8854675292969,266.0412902832031,264.6819763183594,289.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798905277624,1.520619008488211e-08,0.0010798752773553,-0.0388685204088687,0.0,0.0,0.0,-0.01235116366297,60.0,-17.995044708251953,-0.0,-7.950957581215334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961975097656,0.0,0.0,0.0001013516739476,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6808166503906,0.0,0.0,0.0001067281918949,290.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817626953125,0.0,0.0,7.882907812017947e-05,290.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629333496094,0.0,0.0,0.0001067281991709,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59100341796875,0.0,0.0,0.0005062724812887,289.378173828125,294.1499938964844,264.5716552734375,263.8854675292969,266.0412902832031,264.6819763183594,289.007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798905277624,1.520619008488211e-08,0.0010798752773553,-0.0388685204088687,0.0,0.0,0.0,-0.01235116366297,60.0,-17.995044708251953,-0.0,-7.950957581215334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001015423404169,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0001069289792212,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,7.897737668827176e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001069289864972,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.0005072249332442,289.36639404296875,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60595703125,288.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819219751283,1.544375649586982e-08,0.0010819064918905,-0.0394896455109119,0.0,0.0,0.0,-0.0124689349904656,60.0,-18.07381057739257,-0.0,-7.980900562643002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6836853027344,0.0,0.0,0.0001015423404169,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6684875488281,0.0,0.0,0.0001069289792212,290.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6694030761719,0.0,0.0,7.897737668827176e-05,290.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,0.0001069289864972,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5798645019531,0.0,0.0,0.0005072249332442,289.36639404296875,294.1499938964844,264.4942626953125,263.813720703125,266.01226806640625,264.60595703125,288.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819219751283,1.544375649586982e-08,0.0010819064918905,-0.0394896455109119,0.0,0.0,0.0,-0.0124689349904656,60.0,-18.07381057739257,-0.0,-7.980900562643002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773986816406,0.0,0.0,0.000101646168332,290.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6623229980469,0.0,0.0,0.0001070383150363,290.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6632385253906,0.0,0.0,7.905813254183158e-05,290.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6448059082031,0.0,0.0,0.0001070383223122,291.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,0.000507743563503,289.3605041503906,294.1499938964844,264.454833984375,263.77685546875,265.9974060058594,264.56719970703125,288.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.55731267881265e-08,0.0010830126702785,-0.0398278683423996,0.0,0.0,0.0,-0.0125330677255988,60.0,-18.11520767211914,-0.0,-7.99723025579624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6711120605469,0.0,0.0,0.0001017585091176,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561279296875,0.0,0.0,0.0001071566148311,290.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.65704345703125,0.0,0.0,7.914550951682031e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63873291015625,0.0,0.0,0.0001071566221071,291.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5687255859375,0.0,0.0,0.0005083047435618,289.3545837402344,294.1499938964844,264.4148864746094,263.73931884765625,265.98223876953125,264.5278015136719,288.9826965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842251358553,1.5713100154357562e-08,0.0010842094197869,-0.0401937961578369,0.0,0.0,0.0,-0.0126024587079882,60.0,-18.158432006835938,-0.0,-8.01491708557478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001020053532556,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001074165484169,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.933750021038577e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001074165556929,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.000509537756443,289.3427429199219,294.1499938964844,264.3334655761719,263.66217041015625,265.951171875,264.44732666015625,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868549579754,1.602065857753132e-08,0.0010868390090763,-0.0409977845847606,0.0,0.0,0.0,-0.0127549264580011,60.0,-18.249794006347656,-0.0,-8.053847722067078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6585388183594,0.0,0.0,0.0001020053532556,290.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64373779296875,0.0,0.0,0.0001074165484169,290.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6446533203125,0.0,0.0,7.933750021038577e-05,290.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,0.0001074165556929,291.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574951171875,0.0,0.0,0.000509537756443,289.3427429199219,294.1499938964844,264.3334655761719,263.66217041015625,265.951171875,264.44732666015625,288.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868549579754,1.602065857753132e-08,0.0010868390090763,-0.0409977845847606,0.0,0.0,0.0,-0.0127549264580011,60.0,-18.249794006347656,-0.0,-8.053847722067078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
