time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359940,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.000102287660411,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001077138367691,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,7.95570740592666e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001077138367691,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0005109479534439,289.33087158203125,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.364501953125,288.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898627806454,1.6372410982512523e-08,0.0010898464825004,-0.0419172048568725,0.0,0.0,0.0,-0.0129293035715818,60.0,-18.3487606048584,-0.0,-8.09848827998394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,0.000102287660411,290.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.63134765625,0.0,0.0,0.0001077138367691,290.670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6322326660156,0.0,0.0,7.95570740592666e-05,290.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6144104003906,0.0,0.0,0.0001077138367691,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462646484375,0.0,0.0,0.0005109479534439,289.33087158203125,294.1499938964844,264.25,263.582275390625,265.91900634765625,264.364501953125,288.9577331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898627806454,1.6372410982512523e-08,0.0010898464825004,-0.0419172048568725,0.0,0.0,0.0,-0.0129293035715818,60.0,-18.3487606048584,-0.0,-8.09848827998394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001026222525979,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001080661750165,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,7.981730595929548e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0001080661822925,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0005126193282194,289.3189392089844,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2789306640625,288.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.6789307721865043e-08,0.0010934107704088,-0.0430067628622055,0.0,0.0,0.0,-0.0131359752267599,60.0,-18.45754051208496,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,0.0001026222525979,290.91436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.618896484375,0.0,0.0,0.0001080661750165,290.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6197814941406,0.0,0.0,7.981730595929548e-05,290.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,0.0001080661822925,291.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53497314453125,0.0,0.0,0.0005126193282194,289.3189392089844,294.1499938964844,264.1632385253906,263.4986877441406,265.8857727050781,264.2789306640625,288.9451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.6789307721865043e-08,0.0010934107704088,-0.0430067628622055,0.0,0.0,0.0,-0.0131359752267599,60.0,-18.45754051208496,-0.0,-8.15155587474692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001030319399433,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001084976029233,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,8.013595652300864e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001084976029233,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0005146657931618,289.3069763183594,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978649223085e-08,0.0010977752972394,-0.0443406924605369,0.0,0.0,0.0,-0.0133890379220247,60.0,-18.581218719482425,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.62060546875,0.0,0.0,0.0001030319399433,290.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064147949219,0.0,0.0,0.0001084976029233,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,8.013595652300864e-05,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5899353027344,0.0,0.0,0.0001084976029233,291.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52362060546875,0.0,0.0,0.0005146657931618,289.3069763183594,294.1499938964844,264.0721435546875,263.4107666015625,265.8512878417969,264.1896057128906,288.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978649223085e-08,0.0010977752972394,-0.0443406924605369,0.0,0.0,0.0,-0.0133890379220247,60.0,-18.581218719482425,-0.0,-8.216771618663189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6142272949219,0.0,0.0,0.0001032617728924,290.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6001281738281,0.0,0.0,0.0001087396231014,290.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6009826660156,0.0,0.0,8.03147122496739e-05,290.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,0.0001087396303773,291.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5179138183594,0.0,0.0,0.000515813822858,289.30096435546875,294.1499938964844,264.02508544921875,263.36529541015625,265.8336181640625,264.1434326171875,288.9263000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586156531024244e-08,0.0011002236278727,-0.0450889058411121,0.0,0.0,0.0,-0.013531002216041,60.0,-18.648706436157227,-0.0,-8.253469729879725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6078491210937,0.0,0.0,0.0001035133900586,290.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5938415527344,0.0,0.0,0.0001090045843739,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5946960449219,0.0,0.0,8.05104136816226e-05,290.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5776062011719,0.0,0.0,0.0001090045916498,291.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51220703125,0.0,0.0,0.0005170707008801,289.294921875,294.1499938964844,263.9770202636719,263.31884765625,265.8155822753906,264.09600830078125,288.91998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029220186173,1.7899671078680512e-08,0.0011029040906578,-0.0459079518914222,0.0,0.0,0.0,-0.013686423189938,60.0,-18.721025466918945,-0.0,-8.293740449971666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0001040716815623,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.000109592496301,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,8.094464283203706e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.000109592503577,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,0.0005198595463298,289.2828369140625,294.1499938964844,263.878173828125,263.2231750488281,265.7784118652344,263.997802734375,288.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.87828063964844,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59503173828125,0.0,0.0,0.0001040716815623,290.8897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.000109592496301,290.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.58209228515625,0.0,0.0,8.094464283203706e-05,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5652160644531,0.0,0.0,0.000109592503577,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5007019042969,0.0,0.0,0.0005198595463298,289.2828369140625,294.1499938964844,263.878173828125,263.2231750488281,265.7784118652344,263.997802734375,288.9073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088703759014,1.859532083869908e-08,0.0011088517494499,-0.0477249883115291,0.0,0.0,0.0,-0.0140312826260924,60.0,-18.87828063964844,-0.0,-8.383445049275906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001047004770953,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001102546520996,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,8.143371087498963e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001102546520996,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0005230004899203,289.2706298828125,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,288.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-19.05097961425781,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5821838378906,0.0,0.0,0.0001047004770953,290.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001102546520996,290.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56939697265625,0.0,0.0,8.143371087498963e-05,290.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5527648925781,0.0,0.0,0.0001102546520996,291.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891357421875,0.0,0.0,0.0005230004899203,289.2706298828125,294.1499938964844,263.7758483886719,263.1240539550781,265.73992919921875,263.8956298828125,288.8946533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881677349651e-08,0.0011155504034832,-0.0497709289193153,0.0,0.0,0.0,-0.0144196907058358,60.0,-19.05097961425781,-0.0,-8.48505479211781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0001054058157023,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001109974036808,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,8.198230352718383e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001109974109567,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0005265237996354,289.25836181640625,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.24162673950196,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692138671875,0.0,0.0,0.0001054058157023,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5557861328125,0.0,0.0,0.0001109974036808,290.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5566101074219,0.0,0.0,8.198230352718383e-05,290.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001109974109567,291.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4774780273437,0.0,0.0,0.0005265237996354,289.25836181640625,294.1499938964844,263.6703491210937,263.02178955078125,265.6998596191406,263.7891540527344,288.88189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-19.24162673950196,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0001061836228473,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001118164727813,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,8.258727029897273e-05,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001118164800573,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0005304091027937,289.2460021972656,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,288.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.44916343688965,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5561828613281,0.0,0.0,0.0001061836228473,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5429382324219,0.0,0.0,0.0001118164727813,290.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.54376220703125,0.0,0.0,8.258727029897273e-05,290.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.527587890625,0.0,0.0,0.0001118164800573,291.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0005304091027937,289.2460021972656,294.1499938964844,263.5619812011719,262.9166564941406,265.6581726074219,263.67889404296875,288.8691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-19.44916343688965,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.54962158203125,0.0,0.0,0.000106600120489,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5364685058594,0.0,0.0,0.0001122550602303,290.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53729248046875,0.0,0.0,8.291120320791379e-05,290.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.521240234375,0.0,0.0,0.0001122550675063,291.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4598083496094,0.0,0.0,0.0005324895610101,289.2397766113281,294.1499938964844,263.5068359375,262.86309814453125,265.6366577148437,263.6224365234375,288.8626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.055948156863451,0.0,0.0,0.0,-0.0155931245535612,60.0,-19.559341430664062,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430603027344,0.0,0.0,0.0001070308353519,290.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5299987792969,0.0,0.0,0.0001127086288761,290.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,8.324621012434363e-05,290.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5148620605469,0.0,0.0,0.0001127086288761,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0005346410907804,289.2335205078125,294.1499938964844,263.4510498046875,262.8089294433594,265.6147766113281,263.5653381347656,288.8562316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-19.672727584838867,-0.0,-8.866965828246975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001079419453162,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001136680657509,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,8.395485201617703e-05,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0001136680730269,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0005391922895796,289.2209167480469,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,288.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.9118766784668,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5298156738281,0.0,0.0,0.0001079419453162,290.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5169372558594,0.0,0.0,0.0001136680657509,290.5363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5177307128906,0.0,0.0,8.395485201617703e-05,290.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50201416015625,0.0,0.0,0.0001136680730269,291.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.44189453125,0.0,0.0,0.0005391922895796,289.2209167480469,294.1499938964844,263.3378295898437,262.6989440917969,265.569580078125,263.4488830566406,288.84332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.9118766784668,-0.0,-9.01856935797696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001089096695068,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0001146871290984,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,8.470752072753385e-05,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001146871290984,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0005440262611955,289.2082214355469,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,288.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-20.164945602416992,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,0.0001089096695068,290.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5037536621094,0.0,0.0,0.0001146871290984,290.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,8.470752072753385e-05,290.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4890441894531,0.0,0.0,0.0001146871290984,291.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297790527344,0.0,0.0,0.0005440262611955,289.2082214355469,294.1499938964844,263.2226257324219,262.58697509765625,265.5225830078125,263.3301086425781,288.8303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.4623776795351663e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-20.164945602416992,-0.0,-9.181000137914452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001099236687878,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.000115754919534,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,8.549619087716565e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.00011575492681,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0005490914336405,289.19537353515625,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,288.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-20.43038749694824,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5029602050781,0.0,0.0,0.0001099236687878,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.490478515625,0.0,0.0,0.000115754919534,290.494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4912414550781,0.0,0.0,8.549619087716565e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4759521484375,0.0,0.0,0.00011575492681,291.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4175720214844,0.0,0.0,0.0005490914336405,289.19537353515625,294.1499938964844,263.105712890625,262.4732971191406,265.4737854003906,263.2093505859375,288.8172912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405724525451,0.0,0.0,0.0,-0.0176462046802043,60.0,-20.43038749694824,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,0.0001109710137825,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001168578237411,290.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,8.63107925397344e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001168578310171,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,0.0005543231382034,289.18243408203125,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,288.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.706132888793945,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4893798828125,0.0,0.0,0.0001109710137825,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47705078125,0.0,0.0,0.0001168578237411,290.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4778137207031,0.0,0.0,8.63107925397344e-05,290.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4627685546875,0.0,0.0,0.0001168578310171,291.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4052124023437,0.0,0.0,0.0005543231382034,289.18243408203125,294.1499938964844,262.9873962402344,262.35821533203125,265.4231262207031,263.0870666503906,288.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.0701371282339096,0.0,0.0,0.0,-0.0182932056486606,60.0,-20.706132888793945,-0.0,-9.531827060982324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4825134277344,0.0,0.0,0.0001115026025217,290.7899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.47027587890625,0.0,0.0,0.0001174176140921,290.46173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4710388183594,0.0,0.0,8.672424883116037e-05,290.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.45611572265625,0.0,0.0,0.000117417621368,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39898681640625,0.0,0.0,0.0005569785134866,289.1759033203125,294.1499938964844,262.92779541015625,262.3002624511719,265.39703369140625,263.02545166015625,288.7975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.8471736907959,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47564697265625,0.0,0.0,0.0001120359302149,290.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4635009765625,0.0,0.0,0.0001179792307084,290.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4642333984375,0.0,0.0,8.713905845070258e-05,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.44940185546875,0.0,0.0,0.0001179792307084,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0005596425617113,289.1693115234375,294.1499938964844,262.8679504394531,262.2420349121094,265.3704528808594,262.963623046875,288.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.989641189575195,-0.0,-9.715644466723461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,0.0001131005774368,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001191003539133,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,8.796711335889995e-05,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001191003611893,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0005649607046507,289.1560974121094,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,288.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-21.27695274353028,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4617919921875,0.0,0.0,0.0001131005774368,290.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4498291015625,0.0,0.0,0.0001191003539133,290.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4505615234375,0.0,0.0,8.796711335889995e-05,290.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4359436035156,0.0,0.0,0.0001191003611893,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800964355469,0.0,0.0,0.0005649607046507,289.1560974121094,294.1499938964844,262.7476806640625,262.125,265.3159484863281,262.8394775390625,288.77764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-21.27695274353028,-0.0,-9.901170727744105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001141458051279,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0001202010316774,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,8.87800706550479e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001202010316774,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0005701818154193,289.1427307128906,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-21.56487274169922,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4477844238281,0.0,0.0,0.0001141458051279,290.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.43603515625,0.0,0.0,0.0001202010316774,290.4042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4367370605469,0.0,0.0,8.87800706550479e-05,290.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.42236328125,0.0,0.0,0.0001202010316774,291.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3673400878906,0.0,0.0,0.0005701818154193,289.1427307128906,294.1499938964844,262.6268920898437,262.0074462890625,265.259521484375,262.7149353027344,288.7642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148843504524855e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-21.56487274169922,-0.0,-1.0085020107908349e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001151516335085,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001212602146551,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,8.95623816177249e-05,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,0.0001212602219311,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0005752061260864,289.1292419433594,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,288.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.84926986694336,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4336853027344,0.0,0.0,0.0001151516335085,290.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4220886230469,0.0,0.0,0.0001212602146551,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4228210449219,0.0,0.0,8.95623816177249e-05,290.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4086303710937,0.0,0.0,0.0001212602219311,291.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3544616699219,0.0,0.0,0.0005752061260864,289.1292419433594,294.1499938964844,262.505859375,261.8896484375,265.2012023925781,262.5903625488281,288.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.84926986694336,-0.0,-1.0263535443755245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001159152743639,290.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.410888671875,0.0,0.0,0.0001220643680426,290.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4115905761719,0.0,0.0,9.01563253137283e-05,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975830078125,0.0,0.0,0.0001220643753185,291.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.34405517578125,0.0,0.0,0.0005790207069367,289.1183776855469,294.1499938964844,262.4090576171875,261.7954406738281,265.1531982421875,262.49090576171875,288.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-22.071514129638672,-0.0,-1.0400113836794844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4194641113281,0.0,0.0,0.0001160992032964,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4080505371094,0.0,0.0,0.0001222580613102,290.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.40875244140625,0.0,0.0,9.029938519233838e-05,290.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3948059082031,0.0,0.0,0.0001222580613102,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3414611816406,0.0,0.0,0.0005799395148642,289.1156311035156,294.1499938964844,262.3848876953125,261.7718811035156,265.1410217285156,262.4660949707031,288.7371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-22.126115798950195,-0.0,-1.0433144836952125e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123229980469,0.0,0.0,0.0001165447902167,290.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4010009765625,0.0,0.0,0.0001227272732648,290.3467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017028808594,0.0,0.0,9.064595360541716e-05,290.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878479003906,0.0,0.0,0.0001227272878168,291.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3348999023437,0.0,0.0,0.0005821652594022,289.1087951660156,294.1499938964844,262.32452392578125,261.713134765625,265.1102294921875,262.4041748046875,288.73028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.413853733036376e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-22.26024436950684,-0.0,-1.0513381454302364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,0.0001169720708276,290.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001231772330356,290.3354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39459228515625,0.0,0.0,9.0978282969445e-05,290.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.380859375,0.0,0.0,0.0001231772330356,291.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3283386230469,0.0,0.0,0.0005842996761202,289.1018981933594,294.1499938964844,262.2642517089844,261.65447998046875,265.0789794921875,262.3424377441406,288.7234191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-22.391414642333984,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0001177591038867,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001240060082636,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,9.159041655948386e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.0001240060082636,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0005882310215383,289.08807373046875,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-22.6431941986084,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
