time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362280,290.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3907165527344,0.0,0.0,0.0001177591038867,290.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796691894531,0.0,0.0,0.0001240060082636,290.3134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3803405761719,0.0,0.0,9.159041655948386e-05,290.60467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3668212890625,0.0,0.0,0.0001240060082636,291.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150939941406,0.0,0.0,0.0005882310215383,289.08807373046875,294.1499938964844,262.1442565917969,261.53765869140625,265.015380859375,262.2196044921875,288.7095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868133664131,60.0,-22.6431941986084,-0.0,-1.073360422765291e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.000118463889521,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001247481850441,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,9.213857993017882e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001247481850441,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0005917515954934,289.0741577148437,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621794594451,-0.0943624451756477,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.87838554382324,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.376220703125,0.0,0.0,0.000118463889521,290.6763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653259277344,0.0,0.0,0.0001247481850441,290.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3659973144531,0.0,0.0,9.213857993017882e-05,290.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3526916503906,0.0,0.0,0.0001247481850441,291.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3017883300781,0.0,0.0,0.0005917515954934,289.0741577148437,294.1499938964844,262.02520751953125,261.4217834472656,264.9501037597656,262.09796142578125,288.69561767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621794594451,-0.0943624451756477,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.87838554382324,-0.0,-1.0862466837124884e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001191009141621,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001254189992323,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.263404353987426e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001254189992323,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0005949336336925,289.0601501464844,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,288.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-23.098939895629883,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.36163330078125,0.0,0.0,0.0001191009141621,290.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3509216308594,0.0,0.0,0.0001254189992323,290.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3515625,0.0,0.0,9.263404353987426e-05,290.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3384704589844,0.0,0.0,0.0001254189992323,291.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2883605957031,0.0,0.0,0.0005949336336925,289.0601501464844,294.1499938964844,261.9073486328125,261.3070983886719,264.8831787109375,261.97772216796875,288.6815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417397372957e-08,0.001268966239877,-0.0964152812957763,0.0,0.0,0.0,-0.0233158133924007,60.0,-23.098939895629883,-0.0,-1.0979601938743144e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0001196558732772,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0001260034041479,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,9.306568244937809e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001260034041479,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.0005977057735435,289.0460510253906,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,288.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-23.304536819458008,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.34698486328125,0.0,0.0,0.0001196558732772,290.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33642578125,0.0,0.0,0.0001260034041479,290.25164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3370666503906,0.0,0.0,9.306568244937809e-05,290.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,0.0001260034041479,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2748413085937,0.0,0.0,0.0005977057735435,289.0460510253906,294.1499938964844,261.791015625,261.19390869140625,264.81475830078125,261.8591613769531,288.66729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.801582693085948e-08,0.0012748787412419,-0.0982027202844619,0.0,0.0,0.0,-0.023658687248826,60.0,-23.304536819458008,-0.0,-1.108215954559455e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3396301269531,0.0,0.0,0.0001199024191009,290.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.32916259765625,0.0,0.0,0.0001262630248675,290.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3298034667969,0.0,0.0,9.325744031229988e-05,290.555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3169860839844,0.0,0.0,0.0001262630248675,291.4599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26806640625,0.0,0.0,0.0005989373312331,289.0389709472656,294.1499938964844,261.7335205078125,261.1379699707031,264.7800598144531,261.800537109375,288.6601257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775437207892,3.832310113693893e-08,0.0012775054201483,-0.0989965200424194,0.0,0.0,0.0,-0.0238110125064849,60.0,-23.40134620666504,-0.0,-1.1127874444127885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3322448730469,0.0,0.0,0.000120125914691,290.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001264983729925,290.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.322509765625,0.0,0.0,9.343127021566032e-05,290.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.309814453125,0.0,0.0,0.0001264983875444,291.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26129150390625,0.0,0.0,0.0006000537541694,289.0318908691406,294.1499938964844,261.676513671875,261.0824890136719,264.7450256347656,261.742431640625,288.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799252290278,3.860164810021161e-08,0.001279886579141,-0.0997159481048584,0.0,0.0,0.0,-0.023949097841978,60.0,-23.49370384216309,-0.0,-1.1169396429977497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001205150765599,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001269081840291,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,9.373395005241036e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001269081840291,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0006019976572133,289.0177001953125,294.1499938964844,261.5640869140625,260.97314453125,264.674072265625,261.6279296875,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840717099606,3.908666101892777e-08,0.0012840325944125,-0.1009682714939117,0.0,0.0,0.0,-0.0241895318031311,60.0,-23.66524124145508,-0.0,-1.1241880315537857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001205150765599,290.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072814941406,0.0,0.0,0.0001269081840291,290.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3078918457031,0.0,0.0,9.373395005241036e-05,290.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29541015625,0.0,0.0,0.0001269081840291,291.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2476501464844,0.0,0.0,0.0006019976572133,289.0177001953125,294.1499938964844,261.5640869140625,260.97314453125,264.674072265625,261.6279296875,288.638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840717099606,3.908666101892777e-08,0.0012840325944125,-0.1009682714939117,0.0,0.0,0.0,-0.0241895318031311,60.0,-23.66524124145508,-0.0,-1.1241880315537857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001208339817821,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001272439985768,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,9.398198744747788e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,0.0001272439985768,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0006035906844772,289.00341796875,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,261.515869140625,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874696403741,3.948411375631623e-08,0.00128743017558,-0.1019941717386245,0.0,0.0,0.0,-0.0243865624070167,60.0,-23.82050895690918,-0.0,-1.1301452218503982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3027038574219,0.0,0.0,0.0001208339817821,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926330566406,0.0,0.0,0.0001272439985768,290.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2932434082031,0.0,0.0,9.398198744747788e-05,290.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.28094482421875,0.0,0.0,0.0001272439985768,291.4355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.23394775390625,0.0,0.0,0.0006035906844772,289.00341796875,294.1499938964844,261.4540710449219,260.8661804199219,264.6019897460937,261.515869140625,288.623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874696403741,3.948411375631623e-08,0.00128743017558,-0.1019941717386245,0.0,0.0,0.0,-0.0243865624070167,60.0,-23.82050895690918,-0.0,-1.1301452218503982e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001210917980642,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001275154936593,290.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.418251283932476e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0001275154936593,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0006048785289749,288.9891357421875,294.1499938964844,261.3467102050781,260.7618408203125,264.5289306640625,261.406494140625,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980543539228165e-08,0.0012901768786832,-0.102823331952095,0.0,0.0,0.0,-0.0245458520948886,60.0,-23.960901260375977,-0.0,-1.1349728623599733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2878723144531,0.0,0.0,0.0001210917980642,290.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779541015625,0.0,0.0,0.0001275154936593,290.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,9.418251283932476e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2664794921875,0.0,0.0,0.0001275154936593,291.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22021484375,0.0,0.0,0.0006048785289749,288.9891357421875,294.1499938964844,261.3467102050781,260.7618408203125,264.5289306640625,261.406494140625,288.6090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902166927233,3.980543539228165e-08,0.0012901768786832,-0.102823331952095,0.0,0.0,0.0,-0.0245458520948886,60.0,-23.960901260375977,-0.0,-1.1349728623599733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001212944553117,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001277288974961,290.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,9.434013190912084e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0001277288974961,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,0.0006058908184058,288.97479248046875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,261.30010986328125,288.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.0058004913134944e-08,0.0012923359172418,-0.1034749299287796,0.0,0.0,0.0,-0.0246710572391748,60.0,-24.087427139282227,-0.0,-1.1387746923219313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27301025390625,0.0,0.0,0.0001212944553117,290.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2632751464844,0.0,0.0,0.0001277288974961,290.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,9.434013190912084e-05,290.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0001277288974961,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2064514160156,0.0,0.0,0.0006058908184058,288.97479248046875,294.1499938964844,261.2423400878906,260.66046142578125,264.4549865722656,261.30010986328125,288.5940856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.0058004913134944e-08,0.0012923359172418,-0.1034749299287796,0.0,0.0,0.0,-0.0246710572391748,60.0,-24.087427139282227,-0.0,-1.1387746923219313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2655639648437,0.0,0.0,0.0001213780415127,290.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.25592041015625,0.0,0.0,0.0001278169220313,290.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2565002441406,0.0,0.0,9.440514259040356e-05,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24468994140625,0.0,0.0,0.0001278169220313,291.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1995544433594,0.0,0.0,0.0006063083419576,288.9676208496094,294.1499938964844,261.1913452148437,260.6109313964844,264.4177551269531,261.2480163574219,288.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.016217758362473e-08,0.0012932264944538,-0.1037436500191688,0.0,0.0,0.0,-0.0247226990759372,60.0,-24.145994186401367,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2581481933594,0.0,0.0,0.0001214478761539,290.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001278904674109,290.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491455078125,0.0,0.0,9.445946488995104e-05,290.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2374267578125,0.0,0.0,0.0001278904674109,291.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.192626953125,0.0,0.0,0.0006066572386771,288.96044921875,294.1499938964844,261.1412353515625,260.5622863769531,264.3803405761719,261.19683837890625,288.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.024921551604167e-08,0.0012939706211909,-0.1039681583642959,0.0,0.0,0.0,-0.0247658472508192,60.0,-24.201101303100582,-0.0,-1.1416572220923626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.0001215532756759,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0001280014548683,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.454143582843244e-05,290.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001280014548683,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0006071837269701,288.946044921875,294.1499938964844,261.043701171875,260.4676208496094,264.3050842285156,261.09698486328125,288.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069213628768,0.0,0.0,0.0,-0.0248309597373008,60.0,-24.302499771118164,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2432556152344,0.0,0.0,0.0001215532756759,290.5661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2338256835937,0.0,0.0,0.0001280014548683,290.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2344055175781,0.0,0.0,9.454143582843244e-05,290.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228698730469,0.0,0.0,0.0001280014548683,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0006071837269701,288.946044921875,294.1499938964844,261.043701171875,260.4676208496094,264.3050842285156,261.09698486328125,288.5638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069213628768,0.0,0.0,0.0,-0.0248309597373008,60.0,-24.302499771118164,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0001216114251292,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,0.0001280626893276,290.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.458667045691982e-05,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001280626893276,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000607474183198,288.9316711425781,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0011291503906,288.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957534054294,4.045303114708077e-08,0.0012957130093127,-0.1044938042759895,0.0,0.0,0.0,-0.024866884574294,60.0,-24.39023780822754,-0.0,-1.1447337300296569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0001216114251292,290.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,0.0001280626893276,290.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2196655273437,0.0,0.0,9.458667045691982e-05,290.4712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.20831298828125,0.0,0.0,0.0001280626893276,291.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1649475097656,0.0,0.0,0.000607474183198,288.9316711425781,294.1499938964844,260.95001220703125,260.37677001953125,264.22930908203125,261.0011291503906,288.54852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957534054294,4.045303114708077e-08,0.0012957130093127,-0.1044938042759895,0.0,0.0,0.0,-0.024866884574294,60.0,-24.39023780822754,-0.0,-1.1447337300296569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.000121633085655,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001280854921787,290.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,9.460351429879664e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001280855067307,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0006075823912397,288.9172668457031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-24.4669132232666,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.000121633085655,290.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,0.0001280854921787,290.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.20489501953125,0.0,0.0,9.460351429879664e-05,290.4621887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937561035156,0.0,0.0,0.0001280855067307,291.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1510925292969,0.0,0.0,0.0006075823912397,288.9172668457031,294.1499938964844,260.8588562011719,260.2884826660156,264.1531677246094,260.90850830078125,288.5330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-24.4669132232666,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001216325035784,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001280848809983,290.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,9.460305591346696e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0001280848809983,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0006075794808566,288.90283203125,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.8177490234375,288.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047927149031239e-08,0.0012959374580532,-0.1045614778995513,0.0,0.0,0.0,-0.0248798932880163,60.0,-24.535734176635746,-0.0,-1.1451300707676637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1985778808594,0.0,0.0,0.0001216325035784,290.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1896057128906,0.0,0.0,0.0001280848809983,290.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1901550292969,0.0,0.0,9.460305591346696e-05,290.4535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791687011719,0.0,0.0,0.0001280848809983,291.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0006075794808566,288.90283203125,294.1499938964844,260.768798828125,260.2012939453125,264.0766296386719,260.8177490234375,288.5175170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047927149031239e-08,0.0012959374580532,-0.1045614778995513,0.0,0.0,0.0,-0.0248798932880163,60.0,-24.535734176635746,-0.0,-1.1451300707676637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.191162109375,0.0,0.0,0.0001216247474076,290.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1822204589844,0.0,0.0,0.0001280767173739,290.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,9.459703142056242e-05,290.4494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719055175781,0.0,0.0,0.0001280767173739,291.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302490234375,0.0,0.0,0.0006075407727621,288.8956298828125,294.1499938964844,260.7241516113281,260.1581115722656,264.03826904296875,260.7727966308594,288.5096740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958953157067,4.046960100367869e-08,0.0012958548031747,-0.1045365408062934,0.0,0.0,0.0,-0.0248751007020473,60.0,-24.568239212036133,-0.0,-1.1449839831811914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001216119053424,290.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.17486572265625,0.0,0.0,0.0001280631840927,290.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1754150390625,0.0,0.0,9.458703425480051e-05,290.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.16461181640625,0.0,0.0,0.0001280631986446,291.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.123291015625,0.0,0.0,0.0006074765697121,288.888427734375,294.1499938964844,260.6797790527344,260.1152038574219,263.9998474121094,260.7281494140625,288.5018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957584112882,4.0453581817700985e-08,0.0012957178987562,-0.1044952273368835,0.0,0.0,0.0,-0.0248671602457761,60.0,-24.599300384521484,-0.0,-1.1447420433796653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0001215719094034,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,0.00012802107085,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.45559295359999e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,0.0001280210854019,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0006072768010199,288.8739929199219,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,288.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-24.657697677612305,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1688232421875,0.0,0.0,0.0001215719094034,290.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1601257324219,0.0,0.0,0.00012802107085,290.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606750488281,0.0,0.0,9.45559295359999e-05,290.4375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1500244140625,0.0,0.0,0.0001280210854019,291.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0006072768010199,288.8739929199219,294.1499938964844,260.5918884277344,260.0302429199219,263.9228210449219,260.6396789550781,288.4859924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-24.657697677612305,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,0.0001215132506331,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001279593125218,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.451030928175896e-05,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001279593125218,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0006069837836548,288.8595886230469,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059752828194e-08,0.0012946667848154,-0.1041780561208725,0.0,0.0,0.0,-0.0248061940073966,60.0,-24.71082305908203,-0.0,-1.1428851109940297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1539611816406,0.0,0.0,0.0001215132506331,290.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0001279593125218,290.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1459350585937,0.0,0.0,9.451030928175896e-05,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1354675292969,0.0,0.0,0.0001279593125218,291.3600769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0954895019531,0.0,0.0,0.0006069837836548,288.8595886230469,294.1499938964844,260.505126953125,259.9464416503906,263.8455810546875,260.55242919921875,288.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059752828194e-08,0.0012946667848154,-0.1041780561208725,0.0,0.0,0.0,-0.0248061940073966,60.0,-24.71082305908203,-0.0,-1.1428851109940297e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,0.0001214394433191,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0001278815907426,290.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,9.445290197618306e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0001278815907426,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0006066150963306,288.8451538085937,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,260.4661865234375,288.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-24.759939193725582,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390991210937,0.0,0.0,0.0001214394433191,290.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,0.0001278815907426,290.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1311950683594,0.0,0.0,9.445290197618306e-05,290.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,0.0001278815907426,291.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.08154296875,0.0,0.0,0.0006066150963306,288.8451538085937,294.1499938964844,260.41949462890625,259.86376953125,263.7681884765625,260.4661865234375,288.4539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-24.759939193725582,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001213493815157,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001277867413591,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.438285633223133e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.000127786755911,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0006061652675271,288.8307189941406,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3812866210937,288.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.0126337808032986e-08,0.001292920904234,-0.1036512032151222,0.0,0.0,0.0,-0.024704935029149,60.0,-24.803930282592773,-0.0,-1.1398044108545949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.124267578125,0.0,0.0,0.0001213493815157,290.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.115966796875,0.0,0.0,0.0001277867413591,290.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1164855957031,0.0,0.0,9.438285633223133e-05,290.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1063537597656,0.0,0.0,0.000127786755911,291.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.067626953125,0.0,0.0,0.0006061652675271,288.8307189941406,294.1499938964844,260.3349914550781,259.78228759765625,263.690673828125,260.3812866210937,288.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.0126337808032986e-08,0.001292920904234,-0.1036512032151222,0.0,0.0,0.0,-0.024704935029149,60.0,-24.803930282592773,-0.0,-1.1398044108545949e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,290.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168212890625,0.0,0.0,0.000121300065075,290.4960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1086120605469,0.0,0.0,0.0001277348055737,290.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1091003417969,0.0,0.0,9.434449748368934e-05,290.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990600585937,0.0,0.0,0.0001277348201256,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0606689453125,0.0,0.0,0.0006059188744984,288.8235168457031,294.1499938964844,260.2931823730469,259.7419738769531,263.6518859863281,260.33917236328125,288.4296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924355687573,4.006485809782134e-08,0.0012923955218866,-0.1034926176071167,0.0,0.0,0.0,-0.0246744602918624,60.0,-24.82465362548828,-0.0,-1.1388780052357109e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094055175781,0.0,0.0,0.0001212465431308,290.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,0.000127678446006,290.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1017761230469,0.0,0.0,9.43028717301786e-05,290.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.091796875,0.0,0.0,0.0001276784605579,291.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,0.0006056515267118,288.8163146972656,294.1499938964844,260.2516784667969,259.7019348144531,263.61309814453125,260.2974548339844,288.4215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918652500957,3.9998148793074506e-08,0.001291825203225,-0.1033205166459083,0.0,0.0,0.0,-0.0246413890272378,60.0,-24.844167709350582,-0.0,-1.1378731556987989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
