time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364620,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001211315029649,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001275573158636,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,9.421339200343935e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001275573158636,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0006050769006833,288.8018798828125,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906393967568,3.985475416357076e-08,0.0012905995827168,-0.1029505804181099,0.0,0.0,0.0,-0.0245703049004077,60.0,-24.880760192871094,-0.0,-1.1357147400303805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946044921875,0.0,0.0,0.0001211315029649,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.0001275573158636,290.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0870666503906,0.0,0.0,9.421339200343935e-05,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772705078125,0.0,0.0,0.0001275573158636,291.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0397644042969,0.0,0.0,0.0006050769006833,288.8018798828125,294.1499938964844,260.1695556640625,259.6227722167969,263.53546142578125,260.2147521972656,288.4051818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906393967568,3.985475416357076e-08,0.0012905995827168,-0.1029505804181099,0.0,0.0,0.0,-0.0245703049004077,60.0,-24.880760192871094,-0.0,-1.1357147400303805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0001210057089338,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.0001274248352274,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,9.411555220140144e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0001274248497793,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0006044484907761,288.7874755859375,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1333312988281,288.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.96979551453569e-08,0.0012892592931166,-0.1025459989905357,0.0,0.0,0.0,-0.0244925748556852,60.0,-24.91341209411621,-0.0,-1.1333568750160341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.07977294921875,0.0,0.0,0.0001210057089338,290.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0718994140625,0.0,0.0,0.0001274248352274,290.0498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0723876953125,0.0,0.0,9.411555220140144e-05,290.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0627136230469,0.0,0.0,0.0001274248497793,291.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0258483886719,0.0,0.0,0.0006044484907761,288.7874755859375,294.1499938964844,260.088623046875,259.5448303222656,263.45782470703125,260.1333312988281,288.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.96979551453569e-08,0.0012892592931166,-0.1025459989905357,0.0,0.0,0.0,-0.0244925748556852,60.0,-24.91341209411621,-0.0,-1.1333568750160341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001208700341521,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001272819645237,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.401002898812294e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001272819790756,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0006037707789801,288.7730712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0532531738281,288.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878533452749,3.9528845974246e-08,0.0012878138804808,-0.1021096110343933,0.0,0.0,0.0,-0.0244087427854537,60.0,-24.94252586364746,-0.0,-1.1308166847356917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06500244140625,0.0,0.0,0.0001208700341521,290.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0572204589844,0.0,0.0,0.0001272819645237,290.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,9.401002898812294e-05,290.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0482177734375,0.0,0.0,0.0001272819790756,291.3270874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.01190185546875,0.0,0.0,0.0006037707789801,288.7730712890625,294.1499938964844,260.0089111328125,259.4680480957031,263.3802185058594,260.0532531738281,288.3721618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878533452749,3.9528845974246e-08,0.0012878138804808,-0.1021096110343933,0.0,0.0,0.0,-0.0244087427854537,60.0,-24.94252586364746,-0.0,-1.1308166847356917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0001207271052408,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0001271314540645,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,9.389885963173585e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001271314540645,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000603056862019,288.7586669921875,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.97418212890625,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863304000347,3.935069159410887e-08,0.001286291051656,-0.1016498133540153,0.0,0.0,0.0,-0.0243204273283481,60.0,-24.969051361083984,-0.0,-1.1281436940180357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0502319335937,0.0,0.0,0.0001207271052408,290.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0425720214844,0.0,0.0,0.0001271314540645,290.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04302978515625,0.0,0.0,9.389885963173585e-05,290.3835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,0.0001271314540645,291.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9979858398437,0.0,0.0,0.000603056862019,288.7586669921875,294.1499938964844,259.9304504394531,259.3925170898437,263.3026428222656,259.97418212890625,288.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863304000347,3.935069159410887e-08,0.001286291051656,-0.1016498133540153,0.0,0.0,0.0,-0.0243204273283481,60.0,-24.969051361083984,-0.0,-1.1281436940180357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0428466796875,0.0,0.0,0.0001206530141644,290.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352478027344,0.0,0.0,0.000127053426695,290.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03570556640625,0.0,0.0,9.38412340474315e-05,290.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0264587402344,0.0,0.0,0.0001270534412469,291.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9909973144531,0.0,0.0,0.0006026867195032,288.75146484375,294.1499938964844,259.8916931152344,259.3551940917969,263.263916015625,259.9352111816406,288.3471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855409877374,3.9258342354742126e-08,0.0012855016393586,-0.1014114394783973,0.0,0.0,0.0,-0.0242746472358703,60.0,-24.98103141784668,-0.0,-1.1267592725516809e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03546142578125,0.0,0.0,0.0001205774460686,290.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0279235839844,0.0,0.0,0.0001269738568225,290.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.02838134765625,0.0,0.0,9.378245886182413e-05,290.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0191955566406,0.0,0.0,0.0001269738568225,291.3172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9840393066406,0.0,0.0,0.0006023092428222,288.7442932128906,294.1499938964844,259.8532409667969,259.3182067871094,263.2251892089844,259.89654541015625,288.3387756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847357429564,3.9164152809689774e-08,0.0012846966274082,-0.1011683121323585,0.0,0.0,0.0,-0.0242279544472694,60.0,-24.99238395690918,-0.0,-1.1253482057327346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001204227519338,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001268109626835,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.3662143626716e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001268109626835,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0006015365361236,288.7298889160156,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.82012939453125,288.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830874184146,3.897133993291391e-08,0.0012830484192818,-0.1006705462932586,0.0,0.0,0.0,-0.0241323728114366,60.0,-25.01336097717285,-0.0,-1.1224624074657188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0207214355469,0.0,0.0,0.0001204227519338,290.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0133056640625,0.0,0.0,0.0001268109626835,290.0285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137634277344,0.0,0.0,9.3662143626716e-05,290.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0047302246094,0.0,0.0,0.0001268109626835,291.3125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9701232910156,0.0,0.0,0.0006015365361236,288.7298889160156,294.1499938964844,259.7773132324219,259.2451171875,263.1478576660156,259.82012939453125,288.32196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830874184146,3.897133993291391e-08,0.0012830484192818,-0.1006705462932586,0.0,0.0,0.0,-0.0241323728114366,60.0,-25.01336097717285,-0.0,-1.1224624074657188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001202643834403,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,0.000126644183183,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,9.353896166430786e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.000126644183183,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0006007454358041,288.71551513671875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706481933594,259.7449951171875,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813612120226,-0.1001608744263649,0.0,0.0,0.0,-0.0240345187485218,60.0,-25.03203582763672,-0.0,-1.1195118787554749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0059814453125,0.0,0.0,0.0001202643834403,290.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9986877441406,0.0,0.0,0.000126644183183,290.0238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,9.353896166430786e-05,290.3663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.990234375,0.0,0.0,0.000126644183183,291.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9562072753906,0.0,0.0,0.0006007454358041,288.71551513671875,294.1499938964844,259.7026672363281,259.1732788085937,263.0706481933594,259.7449951171875,288.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813999783247,3.877394405549239e-08,0.0012813612120226,-0.1001608744263649,0.0,0.0,0.0,-0.0240345187485218,60.0,-25.03203582763672,-0.0,-1.1195118787554749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0001201038176077,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.00012647510448,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,9.341407712781802e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.00012647510448,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0005999433924444,288.7011413574219,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.6711730957031,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857381614125188e-08,0.0012796504888683,-0.0996440649032592,0.0,0.0,0.0,-0.0239353086799383,60.0,-25.04877662658692,-0.0,-1.1165244018229717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.99127197265625,0.0,0.0,0.0001201038176077,290.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9841003417969,0.0,0.0,0.00012647510448,290.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.98455810546875,0.0,0.0,9.341407712781802e-05,290.36083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.97576904296875,0.0,0.0,0.00012647510448,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,0.0005999433924444,288.7011413574219,294.1499938964844,259.6293334960937,259.10272216796875,262.99365234375,259.6711730957031,288.2881164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.857381614125188e-08,0.0012796504888683,-0.0996440649032592,0.0,0.0,0.0,-0.0239353086799383,60.0,-25.04877662658692,-0.0,-1.1165244018229717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001199424805236,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001263052108697,290.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,9.32885959628038e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001263052108697,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0005991374491713,288.686767578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372725441604416e-08,0.0012779316166415,-0.0991246923804283,0.0,0.0,0.0,-0.0238356217741966,60.0,-25.063861846923828,-0.0,-1.113526550966526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9765930175781,0.0,0.0,0.0001199424805236,290.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9695129394531,0.0,0.0,0.0001263052108697,290.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.969970703125,0.0,0.0,9.32885959628038e-05,290.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9613342285156,0.0,0.0,0.0001263052108697,291.2988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9283447265625,0.0,0.0,0.0005991374491713,288.686767578125,294.1499938964844,259.5573425292969,259.0334167480469,262.9168701171875,259.5986633300781,288.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372725441604416e-08,0.0012779316166415,-0.0991246923804283,0.0,0.0,0.0,-0.0238356217741966,60.0,-25.063861846923828,-0.0,-1.113526550966526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.96923828125,0.0,0.0,0.0001198618629132,290.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9622497558594,0.0,0.0,0.0001262203149963,290.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9626770019531,0.0,0.0,9.322589176008478e-05,290.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9541015625,0.0,0.0,0.0001262203149963,291.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92138671875,0.0,0.0,0.0005987347685731,288.6795959472656,294.1499938964844,259.5218505859375,258.9992370605469,262.8785400390625,259.5628356933594,288.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-25.07090950012207,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619140625,0.0,0.0,0.0001197816891362,290.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9549560546875,0.0,0.0,0.0001261358847841,290.0106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,9.316353680333124e-05,290.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9468994140625,0.0,0.0,0.0001261358847841,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0005983342998661,288.6723937988281,294.1499938964844,259.4866943359375,258.96539306640625,262.8403015136719,259.5274353027344,288.2539978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-25.077598571777344,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001196229277411,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.0001259686978301,290.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.304005652666092e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001259686978301,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0005975412204861,288.6580505371094,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.4575500488281,288.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-25.09023094177246,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9472351074219,0.0,0.0,0.0001196229277411,290.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403991699219,0.0,0.0,0.0001259686978301,290.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,9.304005652666092e-05,290.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,0.0001259686978301,291.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9005126953125,0.0,0.0,0.0005975412204861,288.6580505371094,294.1499938964844,259.4173889160156,258.898681640625,262.76397705078125,259.4575500488281,288.2368469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-25.09023094177246,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001194676078739,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001258051488548,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,9.291925380239265e-05,290.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001258051488548,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.0005967654287815,288.6437072753906,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-25.10203742980957,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9325866699219,0.0,0.0,0.0001194676078739,290.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.92584228515625,0.0,0.0,0.0001258051488548,290.00225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92626953125,0.0,0.0,9.291925380239265e-05,290.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.91802978515625,0.0,0.0,0.0001258051488548,291.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8865966796875,0.0,0.0,0.0005967654287815,288.6437072753906,294.1499938964844,259.3494567871094,258.8332824707031,262.6879272460937,259.3890380859375,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955724716186,0.0,0.0,0.0,-0.0235422141849994,60.0,-25.10203742980957,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001193170974147,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0001256466493941,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,9.280218364438042e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001256466493941,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0005960135604254,288.6293334960937,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-25.113325119018555,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0001193170974147,290.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91131591796875,0.0,0.0,0.0001256466493941,289.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117126464844,0.0,0.0,9.280218364438042e-05,290.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90362548828125,0.0,0.0,0.0001256466493941,291.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8726806640625,0.0,0.0,0.0005960135604254,288.6293334960937,294.1499938964844,259.282958984375,258.7691955566406,262.6121826171875,259.3218994140625,288.2023620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-25.113325119018555,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001191727860714,290.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001254946837434,289.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.268994472222404e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001254946837434,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0005952927167527,288.614990234375,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,288.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-25.12437629699707,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9033203125,0.0,0.0,0.0001191727860714,290.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89678955078125,0.0,0.0,0.0001254946837434,289.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,9.268994472222404e-05,290.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88922119140625,0.0,0.0,0.0001254946837434,291.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8587646484375,0.0,0.0,0.0005952927167527,288.614990234375,294.1499938964844,259.21783447265625,258.7064514160156,262.5367736816406,259.25616455078125,288.18505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697310885414,-0.0966458916664123,0.0,0.0,0.0,-0.0233600530773401,60.0,-25.12437629699707,-0.0,-1.099280382277357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.89599609375,0.0,0.0,0.0001191032497445,290.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8895263671875,0.0,0.0,0.000125421458506,289.991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8899230957031,0.0,0.0,9.26358625292778e-05,290.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88201904296875,0.0,0.0,0.000125421458506,291.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.851806640625,0.0,0.0,0.0005949453334324,288.6078186035156,294.1499938964844,259.1858215332031,258.6755676269531,262.4991760253906,259.22381591796875,288.1763610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326724822150936e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170893043279,60.0,-25.12989616394043,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0001190358234453,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,0.0001253504597116,289.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,9.258341742679475e-05,290.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.87481689453125,0.0,0.0,0.0001253504597116,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448486328125,0.0,0.0,0.0005946085439063,288.60064697265625,294.1499938964844,259.1541748046875,258.6450500488281,262.461669921875,259.1918640136719,288.16766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754256576299,60.0,-25.13546562194824,-0.0,-1.0967549002316448e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001189079339383,290.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001252157817361,289.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,9.248394781025128e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001252157817361,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0005939697148278,288.5862731933594,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.12896728515625,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-25.14689445495605,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87408447265625,0.0,0.0,0.0001189079339383,290.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8677673339844,0.0,0.0,0.0001252157817361,289.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8681640625,0.0,0.0,9.248394781025128e-05,290.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8604431152344,0.0,0.0,0.0001252157817361,291.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8309326171875,0.0,0.0,0.0005939697148278,288.5862731933594,294.1499938964844,259.0919494628906,258.5849914550781,262.386962890625,259.12896728515625,288.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669464340433,3.7083282222738496e-08,0.0012669092975556,-0.095792531967163,0.0,0.0,0.0,-0.0231964085251092,60.0,-25.14689445495605,-0.0,-1.0943994510625998e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001187900779768,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001250916684512,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,9.239228529622778e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0001250916684512,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0005933810025453,288.5719299316406,294.1499938964844,259.0311889648437,258.5263366699219,262.3126220703125,259.0675048828125,288.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-25.158935546875,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8594665527344,0.0,0.0,0.0001187900779768,290.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.853271484375,0.0,0.0,0.0001250916684512,289.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536376953125,0.0,0.0,9.239228529622778e-05,290.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0001250916684512,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0005933810025453,288.5719299316406,294.1499938964844,259.0311889648437,258.5263366699219,262.3126220703125,259.0675048828125,288.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127311706543,0.0,0.0,0.0,-0.0231235884130001,60.0,-25.158935546875,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001186839217552,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001249798806384,289.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,9.230971772922204e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001249798806384,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0005928507307544,288.5575561523437,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,288.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-25.171899795532227,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448791503906,0.0,0.0,0.0001186839217552,290.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8387451171875,0.0,0.0,0.0001249798806384,289.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8391418457031,0.0,0.0,9.230971772922204e-05,290.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8316650390625,0.0,0.0,0.0001249798806384,291.2604064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8030700683594,0.0,0.0,0.0005928507307544,288.5575561523437,294.1499938964844,258.971923828125,258.4690246582031,262.2387084960937,259.00750732421875,288.1153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-25.171899795532227,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001185908840852,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0001248819025931,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.223735105479136e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001248819171451,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.000592385942582,288.5431823730469,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,288.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-25.186092376708984,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,290.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001185908840852,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8242492675781,0.0,0.0,0.0001248819025931,289.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8246154785156,0.0,0.0,9.223735105479136e-05,290.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8172607421875,0.0,0.0,0.0001248819171451,291.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,0.000592385942582,288.5431823730469,294.1499938964844,258.91412353515625,258.41314697265625,262.1651611328125,258.9489440917969,288.0977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-25.186092376708984,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8229675292969,0.0,0.0,0.0001185496294056,290.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8169860839844,0.0,0.0,0.0001248384651262,289.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173522949219,0.0,0.0,9.22052640817128e-05,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.81005859375,0.0,0.0,0.0001248384651262,291.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7821350097656,0.0,0.0,0.0005921798874624,288.5360107421875,294.1499938964844,258.88580322265625,258.3857421875,262.1285705566406,258.92022705078125,288.0889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669900788592e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-25.193744659423828,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
