time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366960,290.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.815673828125,0.0,0.0,0.0001185125729534,290.377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80975341796875,0.0,0.0,0.0001247994514415,289.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81011962890625,0.0,0.0,9.217644401360305e-05,290.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8028564453125,0.0,0.0,0.0001247994514415,291.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,0.0005919947871007,288.52880859375,294.1499938964844,258.8578796386719,258.3586730957031,262.0920715332031,258.89190673828125,288.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.6590510177347824e-08,0.0012626969255506,-0.094518281519413,0.0,0.0,0.0,-0.0229521244764328,60.0,-25.20185852050781,-0.0,-1.087133441046717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001184504799311,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001247340696863,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,9.21281534829177e-05,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,0.0001247340696863,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0005916846566833,288.5144348144531,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,288.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312141528251e-08,0.0012620353372767,-0.0943181216716766,0.0,0.0,0.0,-0.022913759574294,60.0,-25.21948432922364,-0.0,-1.0859945120955673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.80108642578125,0.0,0.0,0.0001184504799311,290.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.79522705078125,0.0,0.0,0.0001247340696863,289.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79559326171875,0.0,0.0,9.21281534829177e-05,290.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7884521484375,0.0,0.0,0.0001247340696863,291.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7611999511719,0.0,0.0,0.0005916846566833,288.5144348144531,294.1499938964844,258.8031616210937,258.3056335449219,262.0194396972656,258.8363647460937,288.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620717752724,3.651312141528251e-08,0.0012620353372767,-0.0943181216716766,0.0,0.0,0.0,-0.022913759574294,60.0,-25.21948432922364,-0.0,-1.0859945120955673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.050000000745058,0.0001184063366963,290.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.050000000745058,0.0001246875763172,289.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.050000000745058,9.209381823893636e-05,290.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.050000000745058,0.0001246875763172,291.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.050000000745058,0.0005914641078561,288.5000305175781,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823791503906,288.0449523925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616015737876,3.645809343311157e-08,0.0012615650193765,-0.0941757932305336,0.0,0.0,0.0,-0.0228864829987287,60.0,-25.23935317993164,-0.0,-1.0851850618109893e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7864685058594,0.0,0.050000000745058,0.0001184063366963,290.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7807312011719,0.0,0.050000000745058,0.0001246875763172,289.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.050000000745058,9.209381823893636e-05,290.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7740478515625,0.0,0.050000000745058,0.0001246875763172,291.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7471923828125,0.0,0.050000000745058,0.0005914641078561,288.5000305175781,291.1499938964844,258.75,258.2539978027344,261.9472351074219,258.7823791503906,288.0449523925781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012616015737876,3.645809343311157e-08,0.0012615650193765,-0.0941757932305336,0.0,0.0,0.0,-0.0228864829987287,60.0,-25.23935317993164,-0.0,-1.0851850618109893e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.571533203125,0.6318811774253845,0.050000000745058,0.0408453419804573,290.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.57037353515625,0.6318811774253845,0.050000000745058,0.0430121123790741,290.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5704345703125,0.6318811774253845,0.050000000745058,0.0317686013877391,290.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5689697265625,0.6318811774253845,0.050000000745058,0.0430121123790741,291.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5634460449219,0.6318811774253845,0.050000000745058,0.2040309458971023,287.3533020019531,291.1499938964844,258.7240600585937,258.2286682128906,276.6603698730469,281.6596069335937,287.6611633300781,1.0,0.109709620475769,0.0,0.0,1.0,1.0,-0.4350650906562805,2.386322535130603e-07,0.4350648522377014,-0.1503495872020721,0.0,0.0,0.0,10.183504104614258,60.0,-1422.681396484375,-0.0,12.279788970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2020568847656,0.6301245093345642,0.050000000745058,0.0452405624091625,290.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019958496094,0.6301245093345642,0.050000000745058,0.0476404912769794,290.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2019958496094,0.6301245093345642,0.050000000745058,0.0351871065795421,290.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.201904296875,0.6301245093345642,0.050000000745058,0.0476404912769794,291.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016296386719,0.6301245093345642,0.050000000745058,0.2259859889745712,286.0708312988281,291.1499938964844,258.6986694335937,258.2035522460937,280.62969970703125,290.6645202636719,286.48895263671875,1.0,0.1210860759019851,0.3180422782897949,0.3180422782897949,0.9872063398361206,1.0,-0.4820445477962494,0.0574867725372314,0.4245577752590179,-0.0982293561100959,0.0,0.0,0.0,12.516979217529297,60.0,-1917.844970703125,-0.0,16.680835723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7040405273437,306.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938399119499421e-21,-7.542639953216247e-21,2.6042410356652185e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.045685414224863,290.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0481089428067207,290.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0355331003665924,290.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0481089428067207,291.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.2282081097364425,284.5122985839844,291.1499938964844,258.6494140625,258.1540832519531,280.77032470703125,291.2308349609375,285.248046875,1.0,0.1405769884586334,0.491845428943634,0.491845428943634,0.9744126796722412,1.0,-0.4867867529392242,0.142908900976181,0.3438778519630432,-0.0135217905044555,0.0,0.0,1.0,20.05268287658692,60.0,-1638.511962890625,-2039.3529052734373,23.18451499938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7031555175781,305.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,1109.6143798828125,18000.0,0.0,0.0,8.50032374728471e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0184956770390272,0.0184959527105093,-2.753725141246832e-07,0.0,8.626748382312145e-08,0.0,0.0,0.0589282363653183,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367440,290.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.045685414224863,290.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0481089428067207,290.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0355331003665924,290.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.0481089428067207,291.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.5701578855514526,0.050000000745058,0.2282081097364425,284.5122985839844,291.1499938964844,258.6494140625,258.1540832519531,280.77032470703125,291.2308349609375,285.248046875,1.0,0.1405769884586334,0.491845428943634,0.491845428943634,0.9744126796722412,1.0,-0.4867867529392242,0.142908900976181,0.3438778519630432,-0.0135217905044555,0.0,0.0,1.0,20.05268287658692,60.0,-1638.511962890625,-2039.3529052734373,23.18451499938965,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7031555175781,305.9857788085937,278.1499938964844,0.0,18000.0,313.1499938964844,1109.6143798828125,18000.0,0.0,0.0,8.50032374728471e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0184956770390272,0.0184959527105093,-2.753725141246832e-07,0.0,8.626748382312145e-08,0.0,0.0,0.0589282363653183,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
367500,290.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5485901236534119,0.050000000745058,0.0458225719630718,290.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5485901236534119,0.050000000745058,0.0482533760368824,290.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5485901236534119,0.050000000745058,0.0356397777795791,290.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5485901236534119,0.050000000745058,0.0482533760368824,291.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543029785156,0.5485901236534119,0.050000000745058,0.2288932353258133,284.2481689453125,291.1499938964844,258.6255798339844,258.1297607421875,280.4381103515625,291.227294921875,285.5618591308594,1.0,0.1489747762680053,0.5344750881195068,0.5344750881195068,0.9680159091949464,1.0,-0.4882481694221496,0.1633903235197067,0.3248578310012817,0.0067562428303062,0.0,0.0,1.0,23.7219467163086,60.0,1184.8653564453125,-7116.921875,26.33452033996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4869689941406,308.5712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,4069.281494140625,19080.0,0.0,0.0,0.0140750771388411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6086211204528809,0.608624279499054,-3.169636102029472e-06,0.0,1.4284413737186696e-05,0.0,0.0,25.80432891845703,0.0,0.0,0.0,0.3819770216941833,4.0,0.0,1.0
367560,290.5121459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.5319672226905823,0.050000000745058,0.045953556895256,290.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.5319672226905823,0.050000000745058,0.0483913049101829,290.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5048828125,0.5319672226905823,0.050000000745058,0.0357416532933712,290.3591003417969,297.1499938964844,293.1499938964844,0.0005295620649121,-48.7872428894043,286.7169494628906,0.5319672226905823,0.050000000745058,0.0483913049101829,291.2254943847656,297.1499938964844,293.1499938964844,0.0004363142361398,-133.2709197998047,286.45623779296875,0.5319672226905823,0.050000000745058,0.2295475304126739,285.3103332519531,291.1499938964844,258.60223388671875,258.105712890625,280.0414123535156,291.22491455078125,287.00152587890625,1.0,0.1565369665622711,0.5486370325088501,0.5486370325088501,0.9744126796722412,1.0,-0.4896439015865326,0.1691391617059707,0.3205047249794006,0.0123407905921339,0.0,0.0,1.0,27.22693634033203,60.0,2426.27880859375,-7443.0556640625,29.3649959564209,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.11883544921875,308.3095092773437,278.1499938964844,0.0,18000.0,313.1499938964844,9543.66015625,19080.0,0.0,0.0,0.0324908010661602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9918426871299744,0.9918507933616638,-8.132118637149688e-06,0.0,3.29740323650185e-05,0.0,0.0,108.57504272460938,0.0,0.0,0.0,0.5594677925109863,4.0,0.0,1.0
367620,290.546875,297.1499938964844,293.1499938964844,0.0014939247630536,-124.77843475341795,290.0494689941406,0.5093172192573547,0.050000000745058,0.0461923480033874,290.4555969238281,297.1499938964844,293.1499938964844,0.0014789706328883,-130.08242797851562,290.2453918457031,0.5093172192573547,0.050000000745058,0.0486427694559097,290.154541015625,297.1499938964844,293.1499938964844,0.0015088248765096,-98.0178451538086,290.26025390625,0.5093172192573547,0.050000000745058,0.0359273813664913,290.3855285644531,297.1499938964844,293.1499938964844,0.0015233970480039,-133.98989868164062,290.3060607910156,0.5093172192573547,0.050000000745058,0.0486427694559097,291.24810791015625,297.1499938964844,293.1499938964844,0.0009554481948725,-398.6316528320313,289.5337219238281,0.5093172192573547,0.050000000745058,0.2307403534650802,287.3258361816406,291.1499938964844,258.55718994140625,258.0584716796875,279.58856201171875,291.2432861328125,288.6428527832031,1.0,0.169370636343956,0.5670154094696045,0.5670154094696045,0.9872063398361206,1.0,-0.4921884536743164,0.1762332916259765,0.3159551620483398,0.0191471632570028,0.0,0.0,1.0,33.6165771484375,60.0,2163.310546875,-7268.4990234375,34.93428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00299072265625,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,16061.67578125,19080.0,0.0,0.0,0.0702767521142959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890151739120483,1.289028882980347,-1.3722148651140742e-05,0.0,7.132197060855106e-05,0.0,0.0,238.1385040283203,0.0,0.0,0.0,0.7087845206260681,4.0,0.0,1.0
367680,290.546875,297.1499938964844,293.1499938964844,0.0014939247630536,-124.77843475341795,290.0494689941406,0.5093172192573547,0.050000000745058,0.0461923480033874,290.4555969238281,297.1499938964844,293.1499938964844,0.0014789706328883,-130.08242797851562,290.2453918457031,0.5093172192573547,0.050000000745058,0.0486427694559097,290.154541015625,297.1499938964844,293.1499938964844,0.0015088248765096,-98.0178451538086,290.26025390625,0.5093172192573547,0.050000000745058,0.0359273813664913,290.3855285644531,297.1499938964844,293.1499938964844,0.0015233970480039,-133.98989868164062,290.3060607910156,0.5093172192573547,0.050000000745058,0.0486427694559097,291.24810791015625,297.1499938964844,293.1499938964844,0.0009554481948725,-398.6316528320313,289.5337219238281,0.5093172192573547,0.050000000745058,0.2307403534650802,287.3258361816406,291.1499938964844,258.55718994140625,258.0584716796875,279.58856201171875,291.2432861328125,288.6428527832031,1.0,0.169370636343956,0.5670154094696045,0.5670154094696045,0.9872063398361206,1.0,-0.4921884536743164,0.1762332916259765,0.3159551620483398,0.0191471632570028,0.0,0.0,1.0,33.6165771484375,60.0,2163.310546875,-7268.4990234375,34.93428039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.00299072265625,306.6527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,16061.67578125,19080.0,0.0,0.0,0.0702767521142959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2890151739120483,1.289028882980347,-1.3722148651140742e-05,0.0,7.132197060855106e-05,0.0,0.0,238.1385040283203,0.0,0.0,0.0,0.7087845206260681,4.0,0.0,1.0
367740,290.5946960449219,297.1499938964844,293.1499938964844,0.0021789944730699,-175.7750244140625,292.30474853515625,0.4952703714370727,0.050000000745058,0.0463962331414222,290.49273681640625,297.1499938964844,293.1499938964844,0.0023742066696286,-201.6602783203125,292.5736083984375,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1958923339844,297.1499938964844,293.1499938964844,0.0025167381390929,-157.86599731445312,292.75390625,0.4952703714370727,0.050000000745058,0.0360859595239162,290.42437744140625,297.1499938964844,293.1499938964844,0.0024412763305008,-207.34532165527344,292.6654663085937,0.4952703714370727,0.050000000745058,0.0488574653863906,291.283203125,297.1499938964844,293.1499938964844,0.0015577252488583,-627.7409057617188,291.4595947265625,0.4952703714370727,0.050000000745058,0.2317587882280349,288.3871765136719,291.1499938964844,258.5142517089844,258.0124816894531,279.3731994628906,291.27703857421875,289.6054382324219,1.0,0.1795391142368316,0.5772655606269836,0.5772655606269836,1.0,1.0,-0.494361013174057,0.1800990998744964,0.3142619132995605,0.0227788463234901,0.0,0.0,1.0,39.07183837890625,60.0,1557.4765625,-7052.9833984375,39.73445510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6857604980469,305.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18216.91796875,20160.0,0.0,0.0,0.1069296598434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727790117263794,1.3727946281433103,-1.5563491615466774e-05,0.0,0.0001085200128727,0.0,0.0,287.64556884765625,0.0,0.0,0.0,0.7658345103263855,4.0,0.0,1.0
367800,290.5946960449219,297.1499938964844,293.1499938964844,0.0021789944730699,-175.7750244140625,292.30474853515625,0.4952703714370727,0.050000000745058,0.0463962331414222,290.49273681640625,297.1499938964844,293.1499938964844,0.0023742066696286,-201.6602783203125,292.5736083984375,0.4952703714370727,0.050000000745058,0.0488574653863906,290.1958923339844,297.1499938964844,293.1499938964844,0.0025167381390929,-157.86599731445312,292.75390625,0.4952703714370727,0.050000000745058,0.0360859595239162,290.42437744140625,297.1499938964844,293.1499938964844,0.0024412763305008,-207.34532165527344,292.6654663085937,0.4952703714370727,0.050000000745058,0.0488574653863906,291.283203125,297.1499938964844,293.1499938964844,0.0015577252488583,-627.7409057617188,291.4595947265625,0.4952703714370727,0.050000000745058,0.2317587882280349,288.3871765136719,291.1499938964844,258.5142517089844,258.0124816894531,279.3731994628906,291.27703857421875,289.6054382324219,1.0,0.1795391142368316,0.5772655606269836,0.5772655606269836,1.0,1.0,-0.494361013174057,0.1800990998744964,0.3142619132995605,0.0227788463234901,0.0,0.0,1.0,39.07183837890625,60.0,1557.4765625,-7052.9833984375,39.73445510864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6857604980469,305.4570617675781,278.1499938964844,0.0,18000.0,313.1499938964844,18216.91796875,20160.0,0.0,0.0,0.1069296598434448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3727790117263794,1.3727946281433103,-1.5563491615466774e-05,0.0,0.0001085200128727,0.0,0.0,287.64556884765625,0.0,0.0,0.0,0.7658345103263855,4.0,0.0,1.0
367860,290.645751953125,297.1499938964844,293.1499938964844,0.0029129434842616,-228.45542907714844,294.059326171875,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5333557128906,297.1499938964844,293.1499938964844,0.0031656879000365,-261.2118530273437,294.3966369628906,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2398986816406,297.1499938964844,293.1499938964844,0.003412525402382,-207.70225524902344,294.71368408203125,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4672546386719,297.1499938964844,293.1499938964844,0.0032522671390324,-268.246826171875,294.5119934082031,0.4856111705303192,0.050000000745058,0.0490352287888526,291.32208251953125,297.1499938964844,293.1499938964844,0.0020810163114219,-816.1039428710938,292.94342041015625,0.4856111705303192,0.050000000745058,0.2326020151376724,289.1770935058594,291.1499938964844,258.4734191894531,257.9678039550781,279.2655029296875,291.3155822753906,290.3489074707031,1.0,0.187507688999176,0.5828091502189636,0.5828091502189636,1.0,1.0,-0.4961598217487335,0.1824062913656234,0.3137535452842712,0.0249016042798757,0.0,0.0,1.0,43.58853530883789,48.0,1121.6807861328125,-6969.99560546875,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.076904296875,304.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19743.5703125,20160.0,0.0,0.0,0.1403103023767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291441440582275,1.4291610717773438,-1.6867776139406487e-05,0.0,0.0001423971116309,0.0,0.0,324.55194091796875,0.0,0.0,0.0,0.7808566689491272,4.0,0.0,1.0
367920,290.645751953125,297.1499938964844,293.1499938964844,0.0029129434842616,-228.45542907714844,294.059326171875,0.4856111705303192,0.050000000745058,0.0465650372207164,290.5333557128906,297.1499938964844,293.1499938964844,0.0031656879000365,-261.2118530273437,294.3966369628906,0.4856111705303192,0.050000000745058,0.0490352287888526,290.2398986816406,297.1499938964844,293.1499938964844,0.003412525402382,-207.70225524902344,294.71368408203125,0.4856111705303192,0.050000000745058,0.0362172536551952,290.4672546386719,297.1499938964844,293.1499938964844,0.0032522671390324,-268.246826171875,294.5119934082031,0.4856111705303192,0.050000000745058,0.0490352287888526,291.32208251953125,297.1499938964844,293.1499938964844,0.0020810163114219,-816.1039428710938,292.94342041015625,0.4856111705303192,0.050000000745058,0.2326020151376724,289.1770935058594,291.1499938964844,258.4734191894531,257.9678039550781,279.2655029296875,291.3155822753906,290.3489074707031,1.0,0.187507688999176,0.5828091502189636,0.5828091502189636,1.0,1.0,-0.4961598217487335,0.1824062913656234,0.3137535452842712,0.0249016042798757,0.0,0.0,1.0,43.58853530883789,48.0,1121.6807861328125,-6969.99560546875,43.740230560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.076904296875,304.9110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,19743.5703125,20160.0,0.0,0.0,0.1403103023767471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4291441440582275,1.4291610717773438,-1.6867776139406487e-05,0.0,0.0001423971116309,0.0,0.0,324.55194091796875,0.0,0.0,0.0,0.7808566689491272,4.0,0.0,1.0
367980,290.69683837890625,297.1499938964844,293.1499938964844,0.0035635693930089,-272.4090576171875,295.496337890625,0.4833233654499054,0.050000000745058,0.0466072410345077,290.5740661621094,297.1499938964844,293.1499938964844,0.003879424650222,-311.407470703125,295.89959716796875,0.4833233654499054,0.050000000745058,0.049079667776823,290.283203125,297.1499938964844,293.1499938964844,0.0042314808815717,-249.8092803955078,296.3337707519531,0.4833233654499054,0.050000000745058,0.0362500771880149,290.5107727050781,297.1499938964844,293.1499938964844,0.0039837718941271,-319.4202575683594,296.03228759765625,0.4833233654499054,0.050000000745058,0.049079667776823,291.361083984375,297.1499938964844,293.1499938964844,0.0025378896389156,-972.9420776367188,294.1526794433594,0.4833233654499054,0.050000000745058,0.2328128218650818,289.8095703125,291.1499938964844,258.4347229003906,257.924560546875,279.2112121582031,291.3547058105469,290.9499816894531,1.0,0.1889580339193344,0.5859140753746033,0.5859140753746033,1.0,1.0,-0.4966098368167877,0.1834871023893356,0.3131227493286133,0.0259786006063222,0.0,0.0,1.0,44.71828842163086,36.0,844.663818359375,-6988.498046875,44.74641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05377197265625,304.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20047.015625,20160.0,0.0,0.0,0.1690526157617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400848150253296,1.440101981163025,-1.712702214717865e-05,0.0,0.0001715669059194,0.0,0.0,332.0628967285156,0.0,0.0,0.0,0.7863373160362244,4.0,0.0,1.0
368040,290.69683837890625,297.1499938964844,293.1499938964844,0.0035635693930089,-272.4090576171875,295.496337890625,0.4833233654499054,0.050000000745058,0.0466072410345077,290.5740661621094,297.1499938964844,293.1499938964844,0.003879424650222,-311.407470703125,295.89959716796875,0.4833233654499054,0.050000000745058,0.049079667776823,290.283203125,297.1499938964844,293.1499938964844,0.0042314808815717,-249.8092803955078,296.3337707519531,0.4833233654499054,0.050000000745058,0.0362500771880149,290.5107727050781,297.1499938964844,293.1499938964844,0.0039837718941271,-319.4202575683594,296.03228759765625,0.4833233654499054,0.050000000745058,0.049079667776823,291.361083984375,297.1499938964844,293.1499938964844,0.0025378896389156,-972.9420776367188,294.1526794433594,0.4833233654499054,0.050000000745058,0.2328128218650818,289.8095703125,291.1499938964844,258.4347229003906,257.924560546875,279.2112121582031,291.3547058105469,290.9499816894531,1.0,0.1889580339193344,0.5859140753746033,0.5859140753746033,1.0,1.0,-0.4966098368167877,0.1834871023893356,0.3131227493286133,0.0259786006063222,0.0,0.0,1.0,44.71828842163086,36.0,844.663818359375,-6988.498046875,44.74641418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.05377197265625,304.8939819335937,278.1499938964844,0.0,18000.0,313.1499938964844,20047.015625,20160.0,0.0,0.0,0.1690526157617569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4400848150253296,1.440101981163025,-1.712702214717865e-05,0.0,0.0001715669059194,0.0,0.0,332.0628967285156,0.0,0.0,0.0,0.7863373160362244,4.0,0.0,1.0
368100,290.7215576171875,297.1499938964844,293.1499938964844,0.0038668394554406,-291.8748474121094,296.1298522949219,0.4845326542854309,0.050000000745058,0.0465848743915557,290.59393310546875,297.1499938964844,293.1499938964844,0.0042162025347352,-333.7268981933594,296.56451416015625,0.4845326542854309,0.050000000745058,0.0490561164915561,290.30401611328125,297.1499938964844,293.1499938964844,0.0046236719936132,-268.57623291015625,297.0519714355469,0.4845326542854309,0.050000000745058,0.0362326800823211,290.5323486328125,297.1499938964844,293.1499938964844,0.0043288129381835,-342.0889587402344,296.70361328125,0.4845326542854309,0.050000000745058,0.0490561164915561,291.3800964355469,297.1499938964844,293.1499938964844,0.0027464521117508,-1042.115234375,294.683837890625,0.4845326542854309,0.050000000745058,0.2327011078596115,290.084716796875,291.1499938964844,258.4161682128906,257.90350341796875,279.1949462890625,291.37384033203125,291.215087890625,1.0,0.1877683997154235,0.5869193077087402,0.5869193077087402,1.0,1.0,-0.4963716268539428,0.1837035566568374,0.3126680552959442,0.0262521710246801,0.0,0.0,1.0,44.12028884887695,36.0,756.5184936523438,-7034.3798828125,44.21332550048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.21929931640625,305.0535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,20101.330078125,21240.0,0.0,0.0,0.1814396977424621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442034363746643,1.4420515298843384,-1.7173426385852508e-05,0.0,0.0001841382327256,0.0,0.0,333.413330078125,0.0,0.0,0.0,0.8023139238357544,4.0,0.0,1.0
368160,290.7452087402344,297.1499938964844,293.1499938964844,0.0041594780050218,-309.9364624023437,296.7214050292969,0.4870283603668213,0.050000000745058,0.0465391725301742,290.6133117675781,297.1499938964844,293.1499938964844,0.0045431931503117,-354.4234924316406,297.1855163574219,0.4870283603668213,0.050000000745058,0.0490079894661903,290.32421875,297.1499938964844,293.1499938964844,0.0050087366253137,-286.0027160644531,297.7232666015625,0.4870283603668213,0.050000000745058,0.0361971333622932,290.55377197265625,297.1499938964844,293.1499938964844,0.0046633551828563,-363.0250549316406,297.3293151855469,0.4870283603668213,0.050000000745058,0.0490079894661903,291.3986511230469,297.1499938964844,293.1499938964844,0.0029440391808748,-1106.01708984375,295.1787109375,0.4870283603668213,0.050000000745058,0.2324728071689605,290.3421630859375,291.1499938964844,258.3981628417969,257.8828430175781,279.18316650390625,291.3925476074219,291.4664611816406,1.0,0.1854915767908096,0.5876805782318115,0.5876805782318115,1.0,1.0,-0.4958847165107727,0.1837626844644546,0.3121220171451568,0.0264002848416566,0.0,0.0,1.0,42.89794921875,25.0,699.7294311523438,-7112.36474609375,43.125335693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.47857666015625,305.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,20879.390625,21240.0,0.0,0.0,0.1924632936716079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4696776866912842,1.4696955680847168,-1.78381542355055e-05,0.0,0.0001953257888089,0.0,0.0,352.9576721191406,0.0,0.0,0.0,0.8028836846351624,4.0,0.0,1.0
368220,290.7761535644531,297.1499938964844,293.1499938964844,0.004546707496047,-332.5369567871094,297.48565673828125,0.4921773970127105,0.050000000745058,0.0464480966329574,290.63934326171875,297.1499938964844,293.1499938964844,0.0049793967045843,-380.3059692382813,297.98687744140625,0.4921773970127105,0.050000000745058,0.0489120855927467,290.35107421875,297.1499938964844,293.1499938964844,0.0055304430425167,-307.8641662597656,298.58966064453125,0.4921773970127105,0.050000000745058,0.0361262969672679,290.5823974609375,297.1499938964844,293.1499938964844,0.0051110824570059,-389.2277221679688,298.1363830566406,0.4921773970127105,0.050000000745058,0.0489120855927467,291.42340087890625,297.1499938964844,293.1499938964844,0.0031987763941287,-1185.3812255859375,295.818115234375,0.4921773970127105,0.050000000745058,0.2320178598165512,290.6824035644531,291.1499938964844,258.3741149902344,257.8548889160156,279.1720275878906,291.41754150390625,291.8019104003906,1.0,0.1810078024864196,0.5884456038475037,0.5884456038475037,1.0,1.0,-0.4949143230915069,0.1836583912372589,0.311255931854248,0.026456344872713,0.0,0.0,1.0,40.461891174316406,25.0,653.3555297851562,-7233.95263671875,40.9632682800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9621276855469,305.79205322265625,278.1499938964844,0.0,18000.0,313.1499938964844,21095.90625,21240.0,0.0,0.0,0.2054439932107925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.477278232574463,1.477296233177185,-1.802313454390969e-05,0.0,0.0002084995358018,0.0,0.0,358.46209716796875,0.0,0.0,0.0,0.8066872358322144,4.0,0.0,1.0
368280,290.789306640625,297.1499938964844,293.1499938964844,0.0047139264643192,-341.8075561523437,297.8090515136719,0.4951348602771759,0.050000000745058,0.0463984496891498,290.6506042480469,297.1499938964844,293.1499938964844,0.0051690046675503,-390.9098510742188,298.3254699707031,0.4951348602771759,0.050000000745058,0.0488598011434078,290.3626403808594,297.1499938964844,293.1499938964844,0.0057603428140282,-316.8443908691406,298.9557189941406,0.4951348602771759,0.050000000745058,0.0360876843333244,290.5946350097656,297.1499938964844,293.1499938964844,0.0053064571693539,-399.9841613769531,298.4776306152344,0.4951348602771759,0.050000000745058,0.0488598011434078,291.43408203125,297.1499938964844,293.1499938964844,0.0033062912989407,-1217.74365234375,296.08892822265625,0.4951348602771759,0.050000000745058,0.231769859790802,290.8299560546875,291.1499938964844,258.3637390136719,257.8427124023437,279.1683959960937,291.4283142089844,291.9481201171875,1.0,0.1785304695367813,0.5887050628662109,0.5887050628662109,1.0,1.0,-0.4943853318691253,0.1835553050041198,0.3108300268650055,0.0264369063079357,0.0,0.0,1.0,39.13387680053711,25.0,641.987060546875,-7295.54541015625,39.78809356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2152099609375,306.0365600585937,278.1499938964844,0.0,18000.0,313.1499938964844,21144.24609375,21240.0,0.0,0.0,0.2103898078203201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4789698123931885,1.4789878129959106,-1.80644328793278e-05,0.0,0.0002135189133696,0.0,0.0,359.6949157714844,0.0,0.0,0.0,0.8075335025787354,4.0,0.0,1.0
368340,290.8294677734375,297.1499938964844,293.1499938964844,0.0052437335252761,-369.1390380859375,298.7967834472656,0.5024107098579407,0.050000000745058,0.0462861061096191,290.6860656738281,297.1499938964844,293.1499938964844,0.0057749743573367,-422.1227416992188,299.3570556640625,0.5024107098579407,0.050000000745058,0.0487414970993995,290.398681640625,297.1499938964844,293.1499938964844,0.0065087773837149,-343.3675231933594,300.070068359375,0.5024107098579407,0.050000000745058,0.0360003039240837,290.6321105957031,297.1499938964844,293.1499938964844,0.0059348288923501,-431.7747802734375,299.51904296875,0.5024107098579407,0.050000000745058,0.0487414970993995,291.4672546386719,297.1499938964844,293.1499938964844,0.0036364835686981,-1312.375732421875,296.9193725585937,0.5024107098579407,0.050000000745058,0.2312086820602417,291.3013000488281,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.4618530273437,292.418701171875,1.0,0.1731490045785904,0.5893849730491638,0.5893849730491638,1.0,1.0,-0.4931880831718445,0.1833447366952896,0.309843361377716,0.026423180475831,0.0,0.0,0.9702128767967224,36.12887573242188,25.0,632.4138793945312,-7522.91162109375,37.13790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1431884765625,306.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,21399.5859375,22320.0,0.0,0.0,0.2230363935232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475051999092102,1.4750699996948242,-1.8051900042337365e-05,0.0,0.0002263535861857,0.0,0.0,357.9543151855469,0.0,0.0,0.0,0.8200710415840149,4.0,0.0,1.0
368400,290.8294677734375,297.1499938964844,293.1499938964844,0.0052437335252761,-369.1390380859375,298.7967834472656,0.5024107098579407,0.050000000745058,0.0462861061096191,290.6860656738281,297.1499938964844,293.1499938964844,0.0057749743573367,-422.1227416992188,299.3570556640625,0.5024107098579407,0.050000000745058,0.0487414970993995,290.398681640625,297.1499938964844,293.1499938964844,0.0065087773837149,-343.3675231933594,300.070068359375,0.5024107098579407,0.050000000745058,0.0360003039240837,290.6321105957031,297.1499938964844,293.1499938964844,0.0059348288923501,-431.7747802734375,299.51904296875,0.5024107098579407,0.050000000745058,0.0487414970993995,291.4672546386719,297.1499938964844,293.1499938964844,0.0036364835686981,-1312.375732421875,296.9193725585937,0.5024107098579407,0.050000000745058,0.2312086820602417,291.3013000488281,291.1499938964844,258.3314514160156,257.8042297363281,279.16094970703125,291.4618530273437,292.418701171875,1.0,0.1731490045785904,0.5893849730491638,0.5893849730491638,1.0,1.0,-0.4931880831718445,0.1833447366952896,0.309843361377716,0.026423180475831,0.0,0.0,0.9702128767967224,36.12887573242188,25.0,632.4138793945312,-7522.91162109375,37.13790893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1431884765625,306.9249572753906,278.1499938964844,0.0,18000.0,313.1499938964844,21399.5859375,22320.0,0.0,0.0,0.2230363935232162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.475051999092102,1.4750699996948242,-1.8051900042337365e-05,0.0,0.0002263535861857,0.0,0.0,357.9543151855469,0.0,0.0,0.0,0.8200710415840149,4.0,0.0,1.0
368460,290.8663330078125,297.1499938964844,293.1499938964844,0.0057516880333423,-392.1426086425781,299.7051696777344,0.5086186528205872,0.050000000745058,0.046201292425394,290.7201538085937,297.1499938964844,293.1499938964844,0.0063629411160945,-448.2688293457031,300.3006286621094,0.5086186528205872,0.050000000745058,0.0486521869897842,290.43280029296875,297.1499938964844,293.1499938964844,0.0072585418820381,-365.7793273925781,301.08758544921875,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6663818359375,297.1499938964844,293.1499938964844,0.0065523386001586,-458.6705932617188,300.4751281738281,0.5086186528205872,0.050000000745058,0.0486521869897842,291.4984130859375,297.1499938964844,293.1499938964844,0.003937354311347,-1390.843505859375,297.6905822753906,0.5086186528205872,0.050000000745058,0.2307850271463394,291.7737731933594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4933166503906,292.8916015625,1.0,0.1688501983880996,0.5898922085762024,0.5898922085762024,0.9996824264526368,1.0,-0.4922843277454376,0.1831848174333572,0.3090994954109192,0.0264194998890161,0.0,0.0,0.8555792570114136,33.860382080078125,25.0,637.474853515625,-7743.3427734375,35.145538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15789794921875,307.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23585.5390625,22320.0,0.0,0.0,0.2309023737907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40995454788208,1.4099719524383545,-1.7405798644176684e-05,0.0,0.0002343365486012,0.0,0.0,324.2797546386719,0.0,0.0,0.0,0.7751118540763855,4.0,0.0,1.0
368520,290.8663330078125,297.1499938964844,293.1499938964844,0.0057516880333423,-392.1426086425781,299.7051696777344,0.5086186528205872,0.050000000745058,0.046201292425394,290.7201538085937,297.1499938964844,293.1499938964844,0.0063629411160945,-448.2688293457031,300.3006286621094,0.5086186528205872,0.050000000745058,0.0486521869897842,290.43280029296875,297.1499938964844,293.1499938964844,0.0072585418820381,-365.7793273925781,301.08758544921875,0.5086186528205872,0.050000000745058,0.0359343402087688,290.6663818359375,297.1499938964844,293.1499938964844,0.0065523386001586,-458.6705932617188,300.4751281738281,0.5086186528205872,0.050000000745058,0.0486521869897842,291.4984130859375,297.1499938964844,293.1499938964844,0.003937354311347,-1390.843505859375,297.6905822753906,0.5086186528205872,0.050000000745058,0.2307850271463394,291.7737731933594,291.1499938964844,258.3013610839844,257.7675170898437,279.1571655273437,291.4933166503906,292.8916015625,1.0,0.1688501983880996,0.5898922085762024,0.5898922085762024,0.9996824264526368,1.0,-0.4922843277454376,0.1831848174333572,0.3090994954109192,0.0264194998890161,0.0,0.0,0.8555792570114136,33.860382080078125,25.0,637.474853515625,-7743.3427734375,35.145538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.15789794921875,307.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,23585.5390625,22320.0,0.0,0.0,0.2309023737907409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40995454788208,1.4099719524383545,-1.7405798644176684e-05,0.0,0.0002343365486012,0.0,0.0,324.2797546386719,0.0,0.0,0.0,0.7751118540763855,4.0,0.0,1.0
368580,290.90045166015625,297.1499938964844,293.1499938964844,0.0062490855343639,-412.1197814941406,300.53680419921875,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7528381347656,297.1499938964844,293.1499938964844,0.0069470852613449,-470.93548583984375,301.1612243652344,0.5140117406845093,0.050000000745058,0.0485824607312679,290.4654846191406,297.1499938964844,293.1499938964844,0.0080260438844561,-385.2766418457031,302.0140380859375,0.5140117406845093,0.050000000745058,0.0358828380703926,290.6978454589844,297.1499938964844,293.1499938964844,0.0071728848852217,-482.1733703613281,301.3501892089844,0.5140117406845093,0.050000000745058,0.0485824607312679,291.5277099609375,297.1499938964844,293.1499938964844,0.0042168949730694,-1457.9412841796875,298.4004821777344,0.5140117406845093,0.050000000745058,0.2304542660713195,292.2294006347656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5229187011719,293.33502197265625,1.0,0.1654094904661178,0.590314507484436,0.590314507484436,0.9993648529052734,1.0,-0.4915787279605865,0.1830664426088333,0.3085123002529144,0.0264272410422563,0.0,0.0,0.6807961463928223,32.08940124511719,25.0,584.7971801757812,-7803.7802734375,33.59505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2031555175781,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26188.240234375,22320.0,0.0,0.0,0.2343340963125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067458391189575,1.1067591905593872,-1.3360568118514491e-05,0.0,0.0002378193166805,0.0,0.0,183.2809295654297,0.0,0.0,0.0,0.6347719430923462,4.0,0.0,1.0
368640,290.90045166015625,297.1499938964844,293.1499938964844,0.0062490855343639,-412.1197814941406,300.53680419921875,0.5140117406845093,0.050000000745058,0.0461350791156291,290.7528381347656,297.1499938964844,293.1499938964844,0.0069470852613449,-470.93548583984375,301.1612243652344,0.5140117406845093,0.050000000745058,0.0485824607312679,290.4654846191406,297.1499938964844,293.1499938964844,0.0080260438844561,-385.2766418457031,302.0140380859375,0.5140117406845093,0.050000000745058,0.0358828380703926,290.6978454589844,297.1499938964844,293.1499938964844,0.0071728848852217,-482.1733703613281,301.3501892089844,0.5140117406845093,0.050000000745058,0.0485824607312679,291.5277099609375,297.1499938964844,293.1499938964844,0.0042168949730694,-1457.9412841796875,298.4004821777344,0.5140117406845093,0.050000000745058,0.2304542660713195,292.2294006347656,291.1499938964844,258.2734069824219,257.73260498046875,279.1552734375,291.5229187011719,293.33502197265625,1.0,0.1654094904661178,0.590314507484436,0.590314507484436,0.9993648529052734,1.0,-0.4915787279605865,0.1830664426088333,0.3085123002529144,0.0264272410422563,0.0,0.0,0.6807961463928223,32.08940124511719,25.0,584.7971801757812,-7803.7802734375,33.59505844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2031555175781,308.5273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,26188.240234375,22320.0,0.0,0.0,0.2343340963125229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1067458391189575,1.1067591905593872,-1.3360568118514491e-05,0.0,0.0002378193166805,0.0,0.0,183.2809295654297,0.0,0.0,0.0,0.6347719430923462,4.0,0.0,1.0
368700,290.91656494140625,297.1499938964844,293.1499938964844,0.006507072597742,-422.16156005859375,300.9206237792969,0.5164225101470947,0.050000000745058,0.0461074821650981,290.7682189941406,297.1499938964844,293.1499938964844,0.0072544389404356,-482.3661804199219,301.5596618652344,0.5164225101470947,0.050000000745058,0.0485533997416496,290.4810791015625,297.1499938964844,293.1499938964844,0.0084383357316255,-395.0686950683594,302.44390869140625,0.5164225101470947,0.050000000745058,0.0358613766729831,290.7126159667969,297.1499938964844,293.1499938964844,0.0075009604915976,-494.0220947265625,301.7558288574219,0.5164225101470947,0.050000000745058,0.0485533997416496,291.5416259765625,297.1499938964844,293.1499938964844,0.0043567889370024,-1491.60595703125,298.7245178222656,0.5164225101470947,0.050000000745058,0.2303164154291153,292.4286499023437,291.1499938964844,258.26025390625,257.71588134765625,279.1547241210937,291.5370178222656,293.5166931152344,1.0,0.1639522016048431,0.5905066728591919,0.5905066728591919,0.9992060661315918,1.0,-0.4912846684455871,0.1830215603113174,0.3082630932331085,0.0264360252767801,0.0,0.0,0.5754466652870178,31.351303100585938,25.0,498.5137634277344,-7676.97509765625,32.950138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7392883300781,308.6141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,27133.41796875,21240.0,0.0,0.0,0.2343325912952423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8543593883514404,0.8543699383735657,-1.0568703146418557e-05,0.0,0.0002378177887294,0.0,0.0,104.50165557861328,0.0,0.0,0.0,0.5145944356918335,4.0,0.0,1.0
368760,290.9320068359375,297.1499938964844,293.1499938964844,0.0067899096757173,-433.7147521972656,301.2792358398437,0.5186534523963928,0.050000000745058,0.0460829511284828,290.7829284667969,297.1499938964844,293.1499938964844,0.0075949262827634,-495.5460205078125,301.93487548828125,0.5186534523963928,0.050000000745058,0.0485275648534297,290.4959716796875,297.1499938964844,293.1499938964844,0.008901385590434,-406.276123046875,302.8524475097656,0.5186534523963928,0.050000000745058,0.0358422957360744,290.7267761230469,297.1499938964844,293.1499938964844,0.0078652231022715,-507.6497192382813,302.1385803222656,0.5186534523963928,0.050000000745058,0.0485275648534297,291.5550231933594,297.1499938964844,293.1499938964844,0.0045070573687553,-1530.689697265625,299.0180053710937,0.5186534523963928,0.050000000745058,0.2301938682794571,292.5812683105469,291.1499938964844,258.24761962890625,257.6996459960937,279.1542663574219,291.5505676269531,293.63427734375,1.0,0.1626447141170501,0.5906855463981628,0.5906855463981628,0.9989565014839172,1.0,-0.4910232424736023,0.1829851567745208,0.3080380856990814,0.0264477767050266,0.0,0.0,0.4644133746623993,30.69515991210937,25.0,325.2497253417969,-7338.16259765625,32.37745666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.30224609375,308.3489990234375,278.1499938964844,0.0,18000.0,313.1499938964844,25876.376953125,21240.0,0.0,0.0,0.2329680025577545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5829023718833923,0.5829102993011475,-7.91521233622916e-06,0.0,0.0002364329120609,0.0,0.0,49.01617050170898,0.0,0.0,0.0,0.4264963269233703,4.0,0.0,1.0
