time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368820,290.9608154296875,297.1499938964844,293.1499938964844,0.0075587383471429,-469.8220825195313,301.9085388183594,0.5226104259490967,0.050000000745058,0.0460416264832019,290.81005859375,297.1499938964844,293.1499938964844,0.0085364514961838,-536.7283325195312,302.6138916015625,0.5226104259490967,0.050000000745058,0.0484840497374534,290.52362060546875,297.1499938964844,293.1499938964844,0.0102117238566279,-440.7391052246094,303.61932373046875,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7531433105469,297.1499938964844,293.1499938964844,0.0088760294020175,-550.027587890625,302.8368530273437,0.5226104259490967,0.050000000745058,0.0484840497374534,291.5797119140625,297.1499938964844,293.1499938964844,0.0049049807712435,-1656.290771484375,299.46392822265625,0.5226104259490967,0.050000000745058,0.2299874722957611,292.5914611816406,291.1499938964844,258.2240295410156,257.66864013671875,279.153564453125,291.57574462890625,293.5193786621094,1.0,0.1604160517454147,0.5910045504570007,0.5910045504570007,0.9984574317932128,1.0,-0.4905829131603241,0.1829297691583633,0.3076531589031219,0.0264740213751792,0.0,0.0,0.2661001086235046,29.59000396728516,25.0,-297.1379699707031,-6179.9892578125,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5757141113281,306.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23169.8671875,21240.0,0.0,0.0,0.2251511067152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537022233009338,0.2537079453468323,-5.698673248843988e-06,0.0,0.0002284997462993,0.0,0.0,13.698262214660645,0.0,0.0,0.0,0.3267137408256531,4.0,0.0,1.0
368880,290.9608154296875,297.1499938964844,293.1499938964844,0.0075587383471429,-469.8220825195313,301.9085388183594,0.5226104259490967,0.050000000745058,0.0460416264832019,290.81005859375,297.1499938964844,293.1499938964844,0.0085364514961838,-536.7283325195312,302.6138916015625,0.5226104259490967,0.050000000745058,0.0484840497374534,290.52362060546875,297.1499938964844,293.1499938964844,0.0102117238566279,-440.7391052246094,303.61932373046875,0.5226104259490967,0.050000000745058,0.0358101539313793,290.7531433105469,297.1499938964844,293.1499938964844,0.0088760294020175,-550.027587890625,302.8368530273437,0.5226104259490967,0.050000000745058,0.0484840497374534,291.5797119140625,297.1499938964844,293.1499938964844,0.0049049807712435,-1656.290771484375,299.46392822265625,0.5226104259490967,0.050000000745058,0.2299874722957611,292.5914611816406,291.1499938964844,258.2240295410156,257.66864013671875,279.153564453125,291.57574462890625,293.5193786621094,1.0,0.1604160517454147,0.5910045504570007,0.5910045504570007,0.9984574317932128,1.0,-0.4905829131603241,0.1829297691583633,0.3076531589031219,0.0264740213751792,0.0,0.0,0.2661001086235046,29.59000396728516,25.0,-297.1379699707031,-6179.9892578125,31.41422462463379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5757141113281,306.9462890625,278.1499938964844,0.0,18000.0,313.1499938964844,23169.8671875,21240.0,0.0,0.0,0.2251511067152023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537022233009338,0.2537079453468323,-5.698673248843988e-06,0.0,0.0002284997462993,0.0,0.0,13.698262214660645,0.0,0.0,0.0,0.3267137408256531,4.0,0.0,1.0
368940,290.9865417480469,297.1499938964844,293.1499938964844,0.0087824827060103,-530.467041015625,302.4591369628906,0.52711021900177,0.050000000745058,0.0459977015852928,290.8341979980469,297.1499938964844,293.1499938964844,0.0100815519690513,-605.7238159179688,303.2477111816406,0.52711021900177,0.050000000745058,0.0484377965331077,290.5499572753906,297.1499938964844,293.1499938964844,0.0144530674442648,-550.99560546875,304.1165771484375,0.559026837348938,0.0708079934120178,0.0412598699331283,290.77703857421875,297.1499938964844,293.1499938964844,0.0105498610064387,-620.7833251953125,303.4994506835937,0.52711021900177,0.050000000745058,0.0484377965331077,291.6010131835937,297.1499938964844,293.1499938964844,0.0055019273422658,-1872.6151123046875,299.71832275390625,0.52711021900177,0.050000000745058,0.2297680526971817,292.08917236328125,291.1499938964844,258.20263671875,257.63970947265625,279.1572570800781,291.59765625,292.9139404296875,1.0,0.1586861759424209,0.5917373895645142,0.5917373895645142,0.9979583621025084,1.0,-0.4966895580291748,0.1851835399866104,0.3115060031414032,0.0278267357498407,0.0,0.0,0.1693887263536453,28.46922492980957,28.0,-892.0451049804688,-5335.3076171875,31.028823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0571594238281,305.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21735.80078125,20160.0,0.0,0.0,0.2097247093915939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503180861473083,0.1503232270479202,-5.140133907843847e-06,0.0,0.0002128439227817,0.0,0.0,7.127874374389648,0.0,0.0,0.0,0.2866155505180359,4.0,0.0,1.0
369000,290.9865417480469,297.1499938964844,293.1499938964844,0.0087824827060103,-530.467041015625,302.4591369628906,0.52711021900177,0.050000000745058,0.0459977015852928,290.8341979980469,297.1499938964844,293.1499938964844,0.0100815519690513,-605.7238159179688,303.2477111816406,0.52711021900177,0.050000000745058,0.0484377965331077,290.5499572753906,297.1499938964844,293.1499938964844,0.0144530674442648,-550.99560546875,304.1165771484375,0.559026837348938,0.0708079934120178,0.0412598699331283,290.77703857421875,297.1499938964844,293.1499938964844,0.0105498610064387,-620.7833251953125,303.4994506835937,0.52711021900177,0.050000000745058,0.0484377965331077,291.6010131835937,297.1499938964844,293.1499938964844,0.0055019273422658,-1872.6151123046875,299.71832275390625,0.52711021900177,0.050000000745058,0.2297680526971817,292.08917236328125,291.1499938964844,258.20263671875,257.63970947265625,279.1572570800781,291.59765625,292.9139404296875,1.0,0.1586861759424209,0.5917373895645142,0.5917373895645142,0.9979583621025084,1.0,-0.4966895580291748,0.1851835399866104,0.3115060031414032,0.0278267357498407,0.0,0.0,0.1693887263536453,28.46922492980957,28.0,-892.0451049804688,-5335.3076171875,31.028823852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0571594238281,305.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,21735.80078125,20160.0,0.0,0.0,0.2097247093915939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1503180861473083,0.1503232270479202,-5.140133907843847e-06,0.0,0.0002128439227817,0.0,0.0,7.127874374389648,0.0,0.0,0.0,0.2866155505180359,4.0,0.0,1.0
369060,291.0099792480469,297.1499938964844,293.1499938964844,0.0104772523045539,-605.3663330078125,303.0332946777344,0.5352318286895752,0.050000000745058,0.0459253787994384,290.8564758300781,297.1499938964844,293.1499938964844,0.0123259797692298,-690.8195190429688,303.9276123046875,0.5352318286895752,0.050000000745058,0.048361636698246,290.6356811523437,297.1499938964844,293.1499938964844,0.0510970093309879,-1091.9794921875,304.0663146972656,0.7053975462913513,0.1194514483213424,0.0763299465179443,290.79949951171875,297.1499938964844,293.1499938964844,0.0127526503056287,-703.4884033203125,304.1286926269531,0.5376920104026794,0.0563975684344768,0.0489043444395065,291.6220397949219,297.1499938964844,293.1499938964844,0.0062319762073457,-2139.819091796875,299.91119384765625,0.5352318286895752,0.050000000745058,0.229406788945198,291.3123779296875,291.1499938964844,258.1834411621094,257.6129455566406,279.1794738769531,291.6186828613281,292.138427734375,1.0,0.1592647433280944,0.5959909558296204,0.5959909558296204,0.997483253479004,1.0,-0.5387216210365295,0.2006211280822754,0.3381004929542541,0.0376406982541084,0.0,0.0,0.1983901709318161,26.90162467956543,25.0,-1050.4154052734375,-5641.67724609375,33.54912185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53662109375,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20221.03125,20160.0,0.0,0.0,0.1882831007242202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437320262193679,0.1437368094921112,-4.785586952493759e-06,0.0,0.0001910834107547,0.0,0.0,6.3438496589660645,0.0,0.0,0.0,0.291741281747818,4.0,0.0,1.0
369120,291.0099792480469,297.1499938964844,293.1499938964844,0.0104772523045539,-605.3663330078125,303.0332946777344,0.5352318286895752,0.050000000745058,0.0459253787994384,290.8564758300781,297.1499938964844,293.1499938964844,0.0123259797692298,-690.8195190429688,303.9276123046875,0.5352318286895752,0.050000000745058,0.048361636698246,290.6356811523437,297.1499938964844,293.1499938964844,0.0510970093309879,-1091.9794921875,304.0663146972656,0.7053975462913513,0.1194514483213424,0.0763299465179443,290.79949951171875,297.1499938964844,293.1499938964844,0.0127526503056287,-703.4884033203125,304.1286926269531,0.5376920104026794,0.0563975684344768,0.0489043444395065,291.6220397949219,297.1499938964844,293.1499938964844,0.0062319762073457,-2139.819091796875,299.91119384765625,0.5352318286895752,0.050000000745058,0.229406788945198,291.3123779296875,291.1499938964844,258.1834411621094,257.6129455566406,279.1794738769531,291.6186828613281,292.138427734375,1.0,0.1592647433280944,0.5959909558296204,0.5959909558296204,0.997483253479004,1.0,-0.5387216210365295,0.2006211280822754,0.3381004929542541,0.0376406982541084,0.0,0.0,0.1983901709318161,26.90162467956543,25.0,-1050.4154052734375,-5641.67724609375,33.54912185668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.53662109375,306.12750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,20221.03125,20160.0,0.0,0.0,0.1882831007242202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437320262193679,0.1437368094921112,-4.785586952493759e-06,0.0,0.0001910834107547,0.0,0.0,6.3438496589660645,0.0,0.0,0.0,0.291741281747818,4.0,0.0,1.0
369180,291.0346069335937,297.1499938964844,293.1499938964844,0.0123884826898574,-671.8140869140625,303.68035888671875,0.5636295676231384,0.050000000745058,0.0457234233617782,290.8914489746094,297.1499938964844,293.1499938964844,0.0276247505098581,-1070.685791015625,304.1088562011719,0.647500216960907,0.0861979350447654,0.0710497051477432,290.76129150390625,297.1499938964844,293.1499938964844,0.0847193896770477,-1565.1273193359375,304.0390014648437,0.8156466484069824,0.1577429175376892,0.1043991222977638,290.8583068847656,297.1499938964844,293.1499938964844,0.0427054613828659,-1339.112060546875,304.0845947265625,0.7004455924034119,0.1041929796338081,0.08902158588171,291.6491394042969,297.1499938964844,293.1499938964844,0.0069202375598251,-2372.1103515625,300.1777038574219,0.5636295676231384,0.050000000745058,0.2283979803323745,290.68133544921875,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.64532470703125,291.59381103515625,1.0,0.1603277325630188,0.6032305955886841,0.6032305955886841,0.9970081448554992,1.0,-0.6463077068328857,0.2403507530689239,0.4059569537639618,0.0622445009648799,0.0,0.0,0.3063902556896209,22.488636016845703,28.0,-733.512939453125,-7256.13134765625,40.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4359741210937,307.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,19884.33984375,20160.0,0.0,0.0,0.1676023155450821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046282291412353,0.2046330720186233,-4.832609192817472e-06,0.0,0.0001700950524536,0.0,0.0,9.274983406066896,0.0,0.0,0.0,0.3011416494846344,4.0,0.0,1.0
369240,291.0346069335937,297.1499938964844,293.1499938964844,0.0123884826898574,-671.8140869140625,303.68035888671875,0.5636295676231384,0.050000000745058,0.0457234233617782,290.8914489746094,297.1499938964844,293.1499938964844,0.0276247505098581,-1070.685791015625,304.1088562011719,0.647500216960907,0.0861979350447654,0.0710497051477432,290.76129150390625,297.1499938964844,293.1499938964844,0.0847193896770477,-1565.1273193359375,304.0390014648437,0.8156466484069824,0.1577429175376892,0.1043991222977638,290.8583068847656,297.1499938964844,293.1499938964844,0.0427054613828659,-1339.112060546875,304.0845947265625,0.7004455924034119,0.1041929796338081,0.08902158588171,291.6491394042969,297.1499938964844,293.1499938964844,0.0069202375598251,-2372.1103515625,300.1777038574219,0.5636295676231384,0.050000000745058,0.2283979803323745,290.68133544921875,291.1499938964844,258.1664428710937,257.58837890625,279.2079162597656,291.64532470703125,291.59381103515625,1.0,0.1603277325630188,0.6032305955886841,0.6032305955886841,0.9970081448554992,1.0,-0.6463077068328857,0.2403507530689239,0.4059569537639618,0.0622445009648799,0.0,0.0,0.3063902556896209,22.488636016845703,28.0,-733.512939453125,-7256.13134765625,40.0750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4359741210937,307.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,19884.33984375,20160.0,0.0,0.0,0.1676023155450821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2046282291412353,0.2046330720186233,-4.832609192817472e-06,0.0,0.0001700950524536,0.0,0.0,9.274983406066896,0.0,0.0,0.0,0.3011416494846344,4.0,0.0,1.0
369300,291.04840087890625,297.1499938964844,293.1499938964844,0.0133745055645704,-698.9483032226562,304.02130126953125,0.5821936130523682,0.050000000745058,0.0456194020807743,290.9337463378906,297.1499938964844,293.1499938964844,0.0462285727262496,-1401.7249755859375,304.0826110839844,0.7272129654884338,0.1065215244889259,0.0918197631835937,290.8313293457031,297.1499938964844,293.1499938964844,0.0985835567116737,-1769.4493408203125,304.0340270996094,0.8668904304504395,0.1742502301931381,0.1164112463593483,290.9095458984375,297.1499938964844,293.1499938964844,0.0599903650581836,-1647.81201171875,304.06524658203125,0.7660884261131287,0.1231656894087791,0.1081558093428611,291.6670837402344,297.1499938964844,293.1499938964844,0.0072215176187455,-2463.23095703125,300.3441467285156,0.5821936130523682,0.050000000745058,0.2278783619403839,290.48565673828125,291.1499938964844,258.1587829589844,257.57696533203125,279.207763671875,291.6629333496094,291.4404296875,1.0,0.1623021811246872,0.6061546206474304,0.6061546206474304,0.9967706203460692,1.0,-0.7078667879104614,0.2634636163711548,0.4444031715393066,0.0764681175351142,0.0,0.0,0.3707955479621887,20.3111572265625,28.0,-501.0991821289063,-8321.28515625,44.61833572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43194580078125,308.63153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19690.07421875,19080.0,0.0,0.0,0.161020278930664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585320174694061,0.2585369348526001,-4.925158009427832e-06,0.0,0.0001634151121834,0.0,0.0,12.169543266296388,0.0,0.0,0.0,0.2965244054794311,4.0,0.0,1.0
369360,291.0648498535156,297.1499938964844,293.1499938964844,0.0163422897458076,-781.8085327148438,304.13299560546875,0.6240990161895752,0.0654818341135978,0.0506397970020771,290.98681640625,297.1499938964844,293.1499938964844,0.0617265962064266,-1680.33984375,304.0668029785156,0.7932476997375488,0.1241803765296936,0.109654925763607,290.9029846191406,297.1499938964844,293.1499938964844,0.1109858378767967,-1947.9697265625,304.0326232910156,0.9232794642448424,0.1895515918731689,0.1274472922086715,290.9664306640625,297.1499938964844,293.1499938964844,0.074205458164215,-1916.1541748046875,304.0549011230469,0.8283488750457764,0.140379786491394,0.1251538097858429,291.6884460449219,297.1499938964844,293.1499938964844,0.0074755307286977,-2530.894775390625,300.5321960449219,0.6018247604370117,0.050000000745058,0.2274062037467956,290.39825439453125,291.1499938964844,258.15167236328125,257.5661315917969,279.2000732421875,291.6839599609375,291.3872375488281,1.0,0.1650470346212387,0.6081020832061768,0.6081020832061768,0.996992290019989,1.0,-0.7683665156364441,0.2864191234111786,0.4819473624229431,0.0901390612125396,0.0,0.0,0.4302073717117309,18.40290260314941,31.0,-269.4091491699219,-9291.689453125,49.8317756652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1335754394531,309.0628967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18538.681640625,19080.0,0.0,0.0,0.1576947420835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3174276053905487,0.3174324333667755,-4.850001005252125e-06,0.0,0.0001600401155883,0.0,0.0,15.11673355102539,0.0,0.0,0.0,0.3188566565513611,4.0,0.0,1.0
369420,291.15673828125,297.1499938964844,293.1499938964844,0.0429439730942249,-1277.6512451171875,304.0945129394531,0.7744209170341492,0.0998298972845077,0.0832961276173591,291.1062927246094,297.1499938964844,293.1499938964844,0.0856230109930038,-2138.318359375,304.0552062988281,0.903650999069214,0.1547838896512985,0.139815405011177,291.0292663574219,297.1499938964844,293.1499938964844,0.1043704375624656,-1849.228759765625,304.0867004394531,0.9584161639213562,0.2206880152225494,0.1207397282123565,291.0851745605469,297.1499938964844,293.1499938964844,0.0976815372705459,-2376.9443359375,304.0477905273437,0.940949559211731,0.1716389656066894,0.1555080413818359,291.7406616210937,297.1499938964844,293.1499938964844,0.0078924801200628,-2625.10888671875,300.9178161621094,0.6326854825019836,0.050000000745058,0.2267646491527557,290.4018859863281,291.1499938964844,258.1391296386719,257.5462341308594,279.17828369140625,291.73583984375,291.4140319824219,1.0,0.1725775450468063,0.6097818613052368,0.6097818613052368,0.9974356293678284,1.0,-0.871381402015686,0.3261240720748901,0.5452573299407959,0.1125928685069084,0.0,0.0,0.5310891270637512,16.084819793701172,34.0,24.051313400268555,-10913.8564453125,61.427024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8675231933594,309.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.369140625,19080.0,0.0,0.0,0.1607242822647094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46168252825737,0.4616878926753998,-5.378769856179133e-06,0.0,0.0001631147169973,0.0,0.0,26.08432006835937,0.0,0.0,0.0,0.3600454032421112,4.0,0.0,1.0
369480,291.15673828125,297.1499938964844,293.1499938964844,0.0429439730942249,-1277.6512451171875,304.0945129394531,0.7744209170341492,0.0998298972845077,0.0832961276173591,291.1062927246094,297.1499938964844,293.1499938964844,0.0856230109930038,-2138.318359375,304.0552062988281,0.903650999069214,0.1547838896512985,0.139815405011177,291.0292663574219,297.1499938964844,293.1499938964844,0.1043704375624656,-1849.228759765625,304.0867004394531,0.9584161639213562,0.2206880152225494,0.1207397282123565,291.0851745605469,297.1499938964844,293.1499938964844,0.0976815372705459,-2376.9443359375,304.0477905273437,0.940949559211731,0.1716389656066894,0.1555080413818359,291.7406616210937,297.1499938964844,293.1499938964844,0.0078924801200628,-2625.10888671875,300.9178161621094,0.6326854825019836,0.050000000745058,0.2267646491527557,290.4018859863281,291.1499938964844,258.1391296386719,257.5462341308594,279.17828369140625,291.73583984375,291.4140319824219,1.0,0.1725775450468063,0.6097818613052368,0.6097818613052368,0.9974356293678284,1.0,-0.871381402015686,0.3261240720748901,0.5452573299407959,0.1125928685069084,0.0,0.0,0.5310891270637512,16.084819793701172,34.0,24.051313400268555,-10913.8564453125,61.427024841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8675231933594,309.1724853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.369140625,19080.0,0.0,0.0,0.1607242822647094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46168252825737,0.4616878926753998,-5.378769856179133e-06,0.0,0.0001631147169973,0.0,0.0,26.08432006835937,0.0,0.0,0.0,0.3600454032421112,4.0,0.0,1.0
369540,291.2802429199219,297.1499938964844,293.1499938964844,0.06401938945055,-1633.2408447265625,304.0783996582031,0.8480818867683411,0.1253030151128769,0.1074143871665,291.2270202636719,297.1499938964844,293.1499938964844,0.1052974462509155,-2522.916748046875,304.0541076660156,0.9714016318321228,0.182081788778305,0.1662394404411316,291.0889892578125,297.1499938964844,293.1499938964844,0.0988518446683883,-1766.7664794921875,304.1143493652344,0.9527815580368042,0.262319266796112,0.1160564720630645,291.1954650878906,297.1499938964844,293.1499938964844,0.1043241396546363,-2452.623291015625,304.07373046875,0.9530149698257446,0.201512336730957,0.1572370082139969,291.7988586425781,297.1499938964844,293.1499938964844,0.0082654375582933,-2696.858154296875,301.2855834960937,0.6372371912002563,0.050000000745058,0.2266823202371597,290.49932861328125,291.1499938964844,258.1287841796875,257.52880859375,279.1616516113281,291.7942199707031,291.50714111328125,1.0,0.1813151240348816,0.6099663972854614,0.6099663972854614,0.9978789687156676,1.0,-0.9368098974227904,0.3519572615623474,0.5848526358604431,0.1257034093141555,0.0,0.0,0.6109289526939392,16.379743576049805,54.0,107.2315673828125,-11809.65625,72.14439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17801.65625,18000.0,0.0,0.0,0.1736848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113272309303284,0.6113335490226746,-6.295253569987835e-06,0.0,0.0001762680767569,0.0,0.0,43.183502197265625,0.0,0.0,0.0,0.3971907794475555,4.0,0.0,1.0
369600,291.2802429199219,297.1499938964844,293.1499938964844,0.06401938945055,-1633.2408447265625,304.0783996582031,0.8480818867683411,0.1253030151128769,0.1074143871665,291.2270202636719,297.1499938964844,293.1499938964844,0.1052974462509155,-2522.916748046875,304.0541076660156,0.9714016318321228,0.182081788778305,0.1662394404411316,291.0889892578125,297.1499938964844,293.1499938964844,0.0988518446683883,-1766.7664794921875,304.1143493652344,0.9527815580368042,0.262319266796112,0.1160564720630645,291.1954650878906,297.1499938964844,293.1499938964844,0.1043241396546363,-2452.623291015625,304.07373046875,0.9530149698257446,0.201512336730957,0.1572370082139969,291.7988586425781,297.1499938964844,293.1499938964844,0.0082654375582933,-2696.858154296875,301.2855834960937,0.6372371912002563,0.050000000745058,0.2266823202371597,290.49932861328125,291.1499938964844,258.1287841796875,257.52880859375,279.1616516113281,291.7942199707031,291.50714111328125,1.0,0.1813151240348816,0.6099663972854614,0.6099663972854614,0.9978789687156676,1.0,-0.9368098974227904,0.3519572615623474,0.5848526358604431,0.1257034093141555,0.0,0.0,0.6109289526939392,16.379743576049805,54.0,107.2315673828125,-11809.65625,72.14439392089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108764648437,308.5705261230469,278.1499938964844,0.0,18000.0,313.1499938964844,17801.65625,18000.0,0.0,0.0,0.1736848801374435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6113272309303284,0.6113335490226746,-6.295253569987835e-06,0.0,0.0001762680767569,0.0,0.0,43.183502197265625,0.0,0.0,0.0,0.3971907794475555,4.0,0.0,1.0
369660,291.40185546875,297.1499938964844,293.1499938964844,0.0817973092198371,-1956.41943359375,304.07275390625,0.8768725395202637,0.1480159759521484,0.1283930838108062,291.3426208496094,297.1499938964844,293.1499938964844,0.1251457780599594,-2900.17626953125,304.05291748046875,0.9886785745620728,0.2073582261800766,0.1906269490718841,291.1986694335937,297.1499938964844,293.1499938964844,0.1165511980652809,-2017.7716064453125,304.0965270996094,0.9702532291412354,0.2924529910087585,0.1321806460618972,291.2639465332031,297.1499938964844,293.1499938964844,0.1161703392863273,-2727.7939453125,304.07720947265625,0.9702532291412354,0.237187311053276,0.1789619028568267,291.858154296875,297.1499938964844,293.1499938964844,0.0087140817195177,-2793.12060546875,301.601318359375,0.6221717596054077,0.050000000745058,0.2269657999277115,290.47711181640625,291.1499938964844,258.1206970214844,257.5138854980469,279.1376953125,291.8537902832031,291.4629211425781,1.0,0.1984665691852569,0.6076865792274475,0.6076865792274475,0.9987216591835022,1.0,-1.028597712516785,0.3882252275943756,0.6403725743293762,0.1415152549743652,0.0,0.0,0.6998669505119324,18.956642150878903,74.0,-47.01268768310547,-12603.232421875,94.97199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5601501464844,307.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,16413.94140625,18000.0,0.0,0.0,0.1932528465986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572741508483887,0.7572813630104065,-7.194360932771815e-06,0.0,0.0001961270609172,0.0,0.0,65.15970611572266,0.0,0.0,0.0,0.4656867682933807,4.0,0.0,1.0
369720,291.40185546875,297.1499938964844,293.1499938964844,0.0817973092198371,-1956.41943359375,304.07275390625,0.8768725395202637,0.1480159759521484,0.1283930838108062,291.3426208496094,297.1499938964844,293.1499938964844,0.1251457780599594,-2900.17626953125,304.05291748046875,0.9886785745620728,0.2073582261800766,0.1906269490718841,291.1986694335937,297.1499938964844,293.1499938964844,0.1165511980652809,-2017.7716064453125,304.0965270996094,0.9702532291412354,0.2924529910087585,0.1321806460618972,291.2639465332031,297.1499938964844,293.1499938964844,0.1161703392863273,-2727.7939453125,304.07720947265625,0.9702532291412354,0.237187311053276,0.1789619028568267,291.858154296875,297.1499938964844,293.1499938964844,0.0087140817195177,-2793.12060546875,301.601318359375,0.6221717596054077,0.050000000745058,0.2269657999277115,290.47711181640625,291.1499938964844,258.1206970214844,257.5138854980469,279.1376953125,291.8537902832031,291.4629211425781,1.0,0.1984665691852569,0.6076865792274475,0.6076865792274475,0.9987216591835022,1.0,-1.028597712516785,0.3882252275943756,0.6403725743293762,0.1415152549743652,0.0,0.0,0.6998669505119324,18.956642150878903,74.0,-47.01268768310547,-12603.232421875,94.97199249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5601501464844,307.5683898925781,278.1499938964844,0.0,18000.0,313.1499938964844,16413.94140625,18000.0,0.0,0.0,0.1932528465986251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7572741508483887,0.7572813630104065,-7.194360932771815e-06,0.0,0.0001961270609172,0.0,0.0,65.15970611572266,0.0,0.0,0.0,0.4656867682933807,4.0,0.0,1.0
369780,291.51806640625,297.1499938964844,293.1499938964844,0.0991227105259895,-2283.15185546875,304.06964111328125,0.8808172941207886,0.1687340885400772,0.1475614607334137,291.4522399902344,297.1499938964844,293.1499938964844,0.1465707421302795,-3296.603271484375,304.04949951171875,0.9851035475730896,0.230914294719696,0.2133975774049759,291.3908386230469,297.1499938964844,293.1499938964844,0.1498921066522598,-2477.85400390625,304.0582580566406,0.9897009134292604,0.3030965924263,0.1603074371814727,291.3629150390625,297.1499938964844,293.1499938964844,0.149557739496231,-3351.446533203125,304.04522705078125,0.9897009134292604,0.2649866044521332,0.2170432955026626,291.9223022460937,297.1499938964844,293.1499938964844,0.009261124767363,-2921.05322265625,301.8542175292969,0.5958486795425415,0.050000000745058,0.2275327295064926,290.28631591796875,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.91796875,291.25836181640625,1.0,0.2231553494930267,0.6016924977302551,0.6016924977302551,0.9995644092559814,1.0,-1.159066677093506,0.4398450255393982,0.7192216515541077,0.1606058478355407,0.0,0.0,0.8261405825614929,23.591222763061523,94.0,-244.27980041503903,-13731.0888671875,134.9381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9122009277344,306.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,15576.8916015625,18000.0,0.0,0.0,0.2193934470415115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750951528549194,0.9751044511795044,-9.29649468162097e-06,0.0,0.0002226564538432,0.0,0.0,115.84911346435548,0.0,0.0,0.0,0.5611817836761475,4.0,0.0,1.0
369840,291.51806640625,297.1499938964844,293.1499938964844,0.0991227105259895,-2283.15185546875,304.06964111328125,0.8808172941207886,0.1687340885400772,0.1475614607334137,291.4522399902344,297.1499938964844,293.1499938964844,0.1465707421302795,-3296.603271484375,304.04949951171875,0.9851035475730896,0.230914294719696,0.2133975774049759,291.3908386230469,297.1499938964844,293.1499938964844,0.1498921066522598,-2477.85400390625,304.0582580566406,0.9897009134292604,0.3030965924263,0.1603074371814727,291.3629150390625,297.1499938964844,293.1499938964844,0.149557739496231,-3351.446533203125,304.04522705078125,0.9897009134292604,0.2649866044521332,0.2170432955026626,291.9223022460937,297.1499938964844,293.1499938964844,0.009261124767363,-2921.05322265625,301.8542175292969,0.5958486795425415,0.050000000745058,0.2275327295064926,290.28631591796875,291.1499938964844,258.1148681640625,257.5015869140625,279.1059265136719,291.91796875,291.25836181640625,1.0,0.2231553494930267,0.6016924977302551,0.6016924977302551,0.9995644092559814,1.0,-1.159066677093506,0.4398450255393982,0.7192216515541077,0.1606058478355407,0.0,0.0,0.8261405825614929,23.591222763061523,94.0,-244.27980041503903,-13731.0888671875,134.9381561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9122009277344,306.53741455078125,278.1499938964844,0.0,18000.0,313.1499938964844,15576.8916015625,18000.0,0.0,0.0,0.2193934470415115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750951528549194,0.9751044511795044,-9.29649468162097e-06,0.0,0.0002226564538432,0.0,0.0,115.84911346435548,0.0,0.0,0.0,0.5611817836761475,4.0,0.0,1.0
369900,291.57452392578125,297.1499938964844,293.1499938964844,0.1080642566084861,-2450.41064453125,304.0679931640625,0.8746533989906311,0.1783208101987838,0.1564880311489105,291.50518798828125,297.1499938964844,293.1499938964844,0.158040165901184,-3504.78662109375,304.0469055175781,0.9763930439949036,0.242023080587387,0.2241880297660827,291.4910583496094,297.1499938964844,293.1499938964844,0.1728551387786865,-2783.283935546875,304.0331420898437,0.9964812994003296,0.3056953251361847,0.1782468110322952,291.4273681640625,297.1499938964844,293.1499938964844,0.1725368946790695,-3765.2626953125,304.0224609375,0.9964812994003296,0.2749803960323334,0.2413317561149597,291.9571533203125,297.1499938964844,293.1499938964844,0.0095749972388148,-2996.749267578125,301.9574890136719,0.5781289935112,0.050000000745058,0.227971613407135,290.1335754394531,291.1499938964844,258.11279296875,257.4964294433594,279.0922546386719,291.952880859375,291.09930419921875,1.0,0.2379060387611389,0.5977665781974792,0.5977665781974792,0.9999857544898988,1.0,-1.2339390516281128,0.4694996178150177,0.7644393444061279,0.1709070205688476,0.0,0.0,0.9089654088020324,26.926944732666016,94.0,-348.3883361816406,-14311.560546875,163.21116638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1030578613281,305.984375,278.1499938964844,0.0,18000.0,313.1499938964844,15309.5546875,18000.0,0.0,0.0,0.2347747236490249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0991765260696411,1.099187254905701,-1.0798964467539918e-05,0.0,0.0002382664970355,0.0,0.0,155.83811950683594,0.0,0.0,0.0,0.6185336112976074,4.0,0.0,1.0
369960,291.6298217773437,297.1499938964844,293.1499938964844,0.1173879653215408,-2622.46484375,304.0659484863281,0.8623253107070923,0.1874187737703323,0.1649957001209259,291.5569152832031,297.1499938964844,293.1499938964844,0.1701757758855819,-3722.328125,304.0435791015625,0.9604991674423218,0.2526971995830536,0.2345948964357376,291.5870056152344,297.1499938964844,293.1499938964844,0.2007614225149154,-3144.309326171875,304.0034484863281,0.9990000128746032,0.3078681528568268,0.1988029927015304,291.5004272460937,297.1499938964844,293.1499938964844,0.1962824314832687,-4180.78466796875,304.0028686523437,0.995378315448761,0.2824618220329284,0.2642863094806671,291.99322509765625,297.1499938964844,293.1499938964844,0.0099297668784856,-3083.046630859375,302.0472717285156,0.5566473007202148,0.050000000745058,0.2286000102758407,289.9394836425781,291.1499938964844,258.1112976074219,257.4919738769531,279.0846862792969,291.98907470703125,290.8995666503906,1.0,0.2539025247097015,0.5938814282417297,0.5938814282417297,0.999988615512848,1.0,-1.3096792697906494,0.4994163513183594,0.81026291847229,0.1819772571325302,0.0,0.0,1.0,31.36407852172852,112.0,-455.3047180175781,-14826.2255859375,197.4366912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3250732421875,305.4119567871094,278.1499938964844,0.0,18000.0,313.1499938964844,15328.6748046875,18000.0,0.0,0.0,0.2514349818229675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2184959650039673,1.2185083627700806,-1.2482595593610313e-05,0.0,0.0002551745274104,0.0,0.0,203.59207153320312,0.0,0.0,0.0,0.6747453808784485,4.0,0.0,1.0
370020,291.7361755371094,297.1499938964844,293.1499938964844,0.1371155977249145,-2978.507080078125,304.06109619140625,0.8111903667449951,0.2043647915124893,0.1811351925134658,291.6561584472656,297.1499938964844,293.1499938964844,0.1962075233459472,-4179.07763671875,304.0356750488281,0.8909314870834351,0.2729330062866211,0.2546236217021942,291.7607727050781,297.1499938964844,293.1499938964844,0.2340473085641861,-3557.694580078125,304.0009460449219,0.9398887157440186,0.3120663166046142,0.2173380851745605,291.6238708496094,297.1499938964844,293.1499938964844,0.2200816869735717,-4584.24072265625,304.0118408203125,0.9216914772987366,0.2991527318954468,0.2797945141792297,292.0662536621094,297.1499938964844,293.1499938964844,0.0108230635523796,-3291.946533203125,302.2030029296875,0.4995619058609009,0.050000000745058,0.2313965559005737,289.48065185546875,291.1499938964844,258.1099548339844,257.485107421875,279.1022033691406,292.0624389648437,290.4400634765625,1.0,0.285607635974884,0.5897981524467468,0.5897981524467468,0.9999942779541016,1.0,-1.397292137145996,0.5339028239250183,0.8633893132209778,0.1968143284320831,0.0,0.0,1.0,47.6776008605957,130.0,-589.1781005859375,-15061.396484375,268.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0577697753906,304.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17031.8828125,18000.0,0.0,0.0,0.2861267924308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327307939529419,1.327322483062744,-1.45499398058746e-05,0.0,0.0002903823333326,0.0,0.0,260.0032043457031,0.0,0.0,0.0,0.7262194752693176,4.0,0.0,1.0
370080,291.7361755371094,297.1499938964844,293.1499938964844,0.1371155977249145,-2978.507080078125,304.06109619140625,0.8111903667449951,0.2043647915124893,0.1811351925134658,291.6561584472656,297.1499938964844,293.1499938964844,0.1962075233459472,-4179.07763671875,304.0356750488281,0.8909314870834351,0.2729330062866211,0.2546236217021942,291.7607727050781,297.1499938964844,293.1499938964844,0.2340473085641861,-3557.694580078125,304.0009460449219,0.9398887157440186,0.3120663166046142,0.2173380851745605,291.6238708496094,297.1499938964844,293.1499938964844,0.2200816869735717,-4584.24072265625,304.0118408203125,0.9216914772987366,0.2991527318954468,0.2797945141792297,292.0662536621094,297.1499938964844,293.1499938964844,0.0108230635523796,-3291.946533203125,302.2030029296875,0.4995619058609009,0.050000000745058,0.2313965559005737,289.48065185546875,291.1499938964844,258.1099548339844,257.485107421875,279.1022033691406,292.0624389648437,290.4400634765625,1.0,0.285607635974884,0.5897981524467468,0.5897981524467468,0.9999942779541016,1.0,-1.397292137145996,0.5339028239250183,0.8633893132209778,0.1968143284320831,0.0,0.0,1.0,47.6776008605957,130.0,-589.1781005859375,-15061.396484375,268.26031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0577697753906,304.3446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17031.8828125,18000.0,0.0,0.0,0.2861267924308777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327307939529419,1.327322483062744,-1.45499398058746e-05,0.0,0.0002903823333326,0.0,0.0,260.0032043457031,0.0,0.0,0.0,0.7262194752693176,4.0,0.0,1.0
370140,291.8367614746094,297.1499938964844,293.1499938964844,0.1571997106075287,-3329.894287109375,304.0572814941406,0.7760648727416992,0.2197806239128112,0.1959412693977356,291.7500915527344,297.1499938964844,293.1499938964844,0.2230829000473022,-4636.27783203125,304.029052734375,0.8508595824241638,0.2917253077030182,0.2733632624149322,291.86737060546875,297.1499938964844,293.1499938964844,0.2568438649177551,-3831.184814453125,304.0121765136719,0.8836476802825928,0.3255890905857086,0.2261610478162765,291.7232666015625,297.1499938964844,293.1499938964844,0.2478531748056411,-5043.7177734375,304.0115051269531,0.8752828240394592,0.3176424205303192,0.2977566719055176,292.1361389160156,297.1499938964844,293.1499938964844,0.0118450447916984,-3512.12451171875,302.3529663085937,0.4610670804977417,0.050000000745058,0.2347210496664047,289.0196533203125,291.1499938964844,258.11090087890625,257.4810791015625,279.1151123046875,292.1327514648437,289.98321533203125,1.0,0.3165181577205658,0.5870304703712463,0.5870304703712463,1.0,1.0,-1.4737050533294678,0.5644450187683105,0.9092600345611572,0.2114025205373764,0.0,0.0,1.0,66.74043273925781,148.0,-614.1456298828125,-15252.5009765625,349.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.350341796875,303.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17723.642578125,19080.0,0.0,0.0,0.3191560804843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540654182434082,1.3540805578231812,-1.514206269348506e-05,0.0,0.0003239028446841,0.0,0.0,276.0416259765625,0.0,0.0,0.0,0.7546577453613281,4.0,0.0,1.0
370200,291.8367614746094,297.1499938964844,293.1499938964844,0.1571997106075287,-3329.894287109375,304.0572814941406,0.7760648727416992,0.2197806239128112,0.1959412693977356,291.7500915527344,297.1499938964844,293.1499938964844,0.2230829000473022,-4636.27783203125,304.029052734375,0.8508595824241638,0.2917253077030182,0.2733632624149322,291.86737060546875,297.1499938964844,293.1499938964844,0.2568438649177551,-3831.184814453125,304.0121765136719,0.8836476802825928,0.3255890905857086,0.2261610478162765,291.7232666015625,297.1499938964844,293.1499938964844,0.2478531748056411,-5043.7177734375,304.0115051269531,0.8752828240394592,0.3176424205303192,0.2977566719055176,292.1361389160156,297.1499938964844,293.1499938964844,0.0118450447916984,-3512.12451171875,302.3529663085937,0.4610670804977417,0.050000000745058,0.2347210496664047,289.0196533203125,291.1499938964844,258.11090087890625,257.4810791015625,279.1151123046875,292.1327514648437,289.98321533203125,1.0,0.3165181577205658,0.5870304703712463,0.5870304703712463,1.0,1.0,-1.4737050533294678,0.5644450187683105,0.9092600345611572,0.2114025205373764,0.0,0.0,1.0,66.74043273925781,148.0,-614.1456298828125,-15252.5009765625,349.1080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.350341796875,303.6584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,17723.642578125,19080.0,0.0,0.0,0.3191560804843902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3540654182434082,1.3540805578231812,-1.514206269348506e-05,0.0,0.0003239028446841,0.0,0.0,276.0416259765625,0.0,0.0,0.0,0.7546577453613281,4.0,0.0,1.0
370260,291.9306335449219,297.1499938964844,293.1499938964844,0.1764528155326843,-3656.080078125,304.0561828613281,0.753844141960144,0.2340106964111328,0.2096637338399887,291.8381042480469,297.1499938964844,293.1499938964844,0.2490227371454239,-5063.4677734375,304.0262451171875,0.8263811469078064,0.3093410730361938,0.2909775674343109,291.9544372558594,297.1499938964844,293.1499938964844,0.2815491855144501,-4121.2353515625,304.01690673828125,0.8522498607635498,0.3404146134853363,0.2369821667671203,291.8124084472656,297.1499938964844,293.1499938964844,0.2755173444747925,-5487.64892578125,304.0116271972656,0.8477917909622192,0.335700511932373,0.3156729340553283,292.2017822265625,297.1499938964844,293.1499938964844,0.0129105960950255,-3716.734375,302.5103759765625,0.4272655844688415,0.050000000745058,0.2382688373327255,288.64703369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.121826171875,292.1987609863281,289.6213684082031,1.0,0.3462806046009063,0.5845798254013062,0.5845798254013062,1.0,1.0,-1.550083041191101,0.5952939987182617,0.9547889828681946,0.2264862358570099,0.0,0.0,1.0,87.08314514160156,136.0,-516.1466064453125,-15695.9345703125,441.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0757141113281,303.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18819.6796875,19080.0,0.0,0.0,0.3497765064239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953055143356323,1.3953216075897217,-1.6078456610557623e-05,0.0,0.000354978692485,0.0,0.0,302.03955078125,0.0,0.0,0.0,0.7621377110481262,4.0,0.0,1.0
370320,291.9306335449219,297.1499938964844,293.1499938964844,0.1764528155326843,-3656.080078125,304.0561828613281,0.753844141960144,0.2340106964111328,0.2096637338399887,291.8381042480469,297.1499938964844,293.1499938964844,0.2490227371454239,-5063.4677734375,304.0262451171875,0.8263811469078064,0.3093410730361938,0.2909775674343109,291.9544372558594,297.1499938964844,293.1499938964844,0.2815491855144501,-4121.2353515625,304.01690673828125,0.8522498607635498,0.3404146134853363,0.2369821667671203,291.8124084472656,297.1499938964844,293.1499938964844,0.2755173444747925,-5487.64892578125,304.0116271972656,0.8477917909622192,0.335700511932373,0.3156729340553283,292.2017822265625,297.1499938964844,293.1499938964844,0.0129105960950255,-3716.734375,302.5103759765625,0.4272655844688415,0.050000000745058,0.2382688373327255,288.64703369140625,291.1499938964844,258.1141357421875,257.4799499511719,279.121826171875,292.1987609863281,289.6213684082031,1.0,0.3462806046009063,0.5845798254013062,0.5845798254013062,1.0,1.0,-1.550083041191101,0.5952939987182617,0.9547889828681946,0.2264862358570099,0.0,0.0,1.0,87.08314514160156,136.0,-516.1466064453125,-15695.9345703125,441.2140197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0757141113281,303.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18819.6796875,19080.0,0.0,0.0,0.3497765064239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3953055143356323,1.3953216075897217,-1.6078456610557623e-05,0.0,0.000354978692485,0.0,0.0,302.03955078125,0.0,0.0,0.0,0.7621377110481262,4.0,0.0,1.0
370380,292.017822265625,297.1499938964844,293.1499938964844,0.1940930336713791,-3946.2255859375,304.0581359863281,0.7515302896499634,0.2472176551818847,0.2220954149961471,291.9201965332031,297.1499938964844,293.1499938964844,0.2730650603771209,-5447.615234375,304.02752685546875,0.8231073617935181,0.3259285390377044,0.3072347939014435,292.0335388183594,297.1499938964844,293.1499938964844,0.3045150935649872,-4383.72412109375,304.0230712890625,0.8455722332000732,0.3546591997146606,0.2473069727420807,291.8948059082031,297.1499938964844,293.1499938964844,0.3013270199298858,-5889.7265625,304.01483154296875,0.8436575531959534,0.3528754115104675,0.3324562609195709,292.26422119140625,297.1499938964844,293.1499938964844,0.013808911666274,-3871.554931640625,302.6700744628906,0.4155193269252777,0.050000000745058,0.2401786595582962,288.3716735839844,291.1499938964844,258.1196594238281,257.4818420410156,279.1273498535156,292.2614440917969,289.3554382324219,1.0,0.3641121089458465,0.5825996994972229,0.5825996994972229,1.0,1.0,-1.6193667650222778,0.6235604882240295,0.9958063364028932,0.2404638975858688,0.0,0.0,1.0,98.6272964477539,124.0,-389.5406494140625,-16188.2412109375,512.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1368713378906,303.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,19008.16796875,19080.0,0.0,0.0,0.377435028553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022754430770874,1.4022916555404663,-1.6239489923464134e-05,0.0,0.0003830485802609,0.0,0.0,306.5885314941406,0.0,0.0,0.0,0.765633761882782,4.0,0.0,1.0
370440,292.017822265625,297.1499938964844,293.1499938964844,0.1940930336713791,-3946.2255859375,304.0581359863281,0.7515302896499634,0.2472176551818847,0.2220954149961471,291.9201965332031,297.1499938964844,293.1499938964844,0.2730650603771209,-5447.615234375,304.02752685546875,0.8231073617935181,0.3259285390377044,0.3072347939014435,292.0335388183594,297.1499938964844,293.1499938964844,0.3045150935649872,-4383.72412109375,304.0230712890625,0.8455722332000732,0.3546591997146606,0.2473069727420807,291.8948059082031,297.1499938964844,293.1499938964844,0.3013270199298858,-5889.7265625,304.01483154296875,0.8436575531959534,0.3528754115104675,0.3324562609195709,292.26422119140625,297.1499938964844,293.1499938964844,0.013808911666274,-3871.554931640625,302.6700744628906,0.4155193269252777,0.050000000745058,0.2401786595582962,288.3716735839844,291.1499938964844,258.1196594238281,257.4818420410156,279.1273498535156,292.2614440917969,289.3554382324219,1.0,0.3641121089458465,0.5825996994972229,0.5825996994972229,1.0,1.0,-1.6193667650222778,0.6235604882240295,0.9958063364028932,0.2404638975858688,0.0,0.0,1.0,98.6272964477539,124.0,-389.5406494140625,-16188.2412109375,512.9671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1368713378906,303.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,19008.16796875,19080.0,0.0,0.0,0.377435028553009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4022754430770874,1.4022916555404663,-1.6239489923464134e-05,0.0,0.0003830485802609,0.0,0.0,306.5885314941406,0.0,0.0,0.0,0.765633761882782,4.0,0.0,1.0
370500,292.0589904785156,297.1499938964844,293.1499938964844,0.2021254152059555,-4075.5166015625,304.06024169921875,0.7546373605728149,0.2534755170345306,0.2278849780559539,291.9590759277344,297.1499938964844,293.1499938964844,0.2841072082519531,-5620.18359375,304.0297546386719,0.826108455657959,0.3338674008846283,0.3149060904979706,292.0708312988281,297.1499938964844,293.1499938964844,0.3148996531963348,-4499.962890625,304.0272827148437,0.847342848777771,0.3614718019962311,0.2521792650222778,291.9338073730469,297.1499938964844,293.1499938964844,0.3131820559501648,-6070.39208984375,304.0178527832031,0.846528172492981,0.361113578081131,0.3404050171375274,292.2947082519531,297.1499938964844,293.1499938964844,0.014169692993164,-3928.012451171875,302.7488098144531,0.4134254157543182,0.050000000745058,0.240577146410942,288.27593994140625,291.1499938964844,258.1232604980469,257.4839172363281,279.1298828125,292.2919921875,289.2640686035156,1.0,0.369981586933136,0.5817827582359314,0.5817827582359314,1.0,1.0,-1.6514002084732056,0.6367451548576355,1.0146551132202148,0.2470148652791977,0.0,0.0,1.0,101.40216827392578,124.0,-318.2948608398437,-16467.7421875,540.751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.26422119140625,303.4610290527344,278.1499938964844,0.0,18000.0,313.1499938964844,19042.30859375,20160.0,0.0,0.0,0.3900678753852844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403534173965454,1.4035505056381226,-1.6268659237539396e-05,0.0,0.0003958693123422,0.0,0.0,307.4149169921875,0.0,0.0,0.0,0.7812652587890625,4.0,0.0,1.0
