time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370560,292.0986633300781,297.1499938964844,293.1499938964844,0.2093591392040252,-4190.060546875,304.0634460449219,0.7596405148506165,0.2594996690750122,0.2334090322256088,291.9966735839844,297.1499938964844,293.1499938964844,0.2941136062145233,-5773.9755859375,304.033447265625,0.8311207294464111,0.3415675759315491,0.3222932517528534,292.1069030761719,297.1499938964844,293.1499938964844,0.3241225779056549,-4601.45361328125,304.0328674316406,0.8513451814651489,0.368058294057846,0.2568540871143341,291.9715576171875,297.1499938964844,293.1499938964844,0.3239071369171142,-6231.10498046875,304.0224304199219,0.8515889048576355,0.3691086173057556,0.3480677604675293,292.3246459960937,297.1499938964844,293.1499938964844,0.0144562553614377,-3968.069091796875,302.8272705078125,0.4128330051898956,0.050000000745058,0.2406923919916153,288.2203063964844,291.1499938964844,258.1274719238281,257.4867858886719,279.1322326660156,292.3220520019531,289.215087890625,1.0,0.3742775917053222,0.5810713171958923,0.5810713171958923,1.0,1.0,-1.681854009628296,0.6493545770645142,1.0324995517730713,0.2533019185066223,0.0,0.0,1.0,102.6472625732422,112.0,-223.4104461669922,-16835.3203125,563.9945678710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4302062988281,303.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,19802.568359375,20160.0,0.0,0.0,0.4020188152790069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431277871131897,1.4312947988510132,-1.6918180335778743e-05,0.0,0.0004079979844391,0.0,0.0,326.0077819824219,0.0,0.0,0.0,0.7819240689277649,4.0,0.0,1.0
370620,292.1737976074219,297.1499938964844,293.1499938964844,0.2223137319087982,-4391.68212890625,304.0707092285156,0.7742960453033447,0.2708961963653564,0.2437174618244171,292.06817626953125,297.1499938964844,293.1499938964844,0.3122378289699554,-6047.720703125,304.0421142578125,0.846004843711853,0.3562862873077392,0.3362655639648437,292.1754455566406,297.1499938964844,293.1499938964844,0.3404632806777954,-4778.29931640625,304.044677734375,0.8647498488426208,0.3805848360061645,0.265636533498764,292.0433654785156,297.1499938964844,293.1499938964844,0.3433022499084472,-6516.7431640625,304.0326538085937,0.867087185382843,0.3843977451324463,0.3625746369361877,292.3816223144531,297.1499938964844,293.1499938964844,0.0148853920400142,-4019.48876953125,302.98095703125,0.4150812923908233,0.050000000745058,0.2402548491954803,288.1695251464844,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3793029785156,289.1684265136719,1.0,0.3792161643505096,0.579903244972229,0.579903244972229,1.0,1.0,-1.7384459972381592,0.6729719638824463,1.065474033355713,0.2651215493679046,0.0,0.0,1.0,101.5185775756836,100.0,-97.96758270263672,-17481.755859375,598.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8604431152344,303.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.173828125,20160.0,0.0,0.0,0.4237717688083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406650066375732,1.4406821727752686,-1.714082645776216e-05,0.0,0.0004300744622014,0.0,0.0,332.4644470214844,0.0,0.0,0.0,0.786628007888794,4.0,0.0,1.0
370680,292.1737976074219,297.1499938964844,293.1499938964844,0.2223137319087982,-4391.68212890625,304.0707092285156,0.7742960453033447,0.2708961963653564,0.2437174618244171,292.06817626953125,297.1499938964844,293.1499938964844,0.3122378289699554,-6047.720703125,304.0421142578125,0.846004843711853,0.3562862873077392,0.3362655639648437,292.1754455566406,297.1499938964844,293.1499938964844,0.3404632806777954,-4778.29931640625,304.044677734375,0.8647498488426208,0.3805848360061645,0.265636533498764,292.0433654785156,297.1499938964844,293.1499938964844,0.3433022499084472,-6516.7431640625,304.0326538085937,0.867087185382843,0.3843977451324463,0.3625746369361877,292.3816223144531,297.1499938964844,293.1499938964844,0.0148853920400142,-4019.48876953125,302.98095703125,0.4150812923908233,0.050000000745058,0.2402548491954803,288.1695251464844,291.1499938964844,258.1375732421875,257.4949035644531,279.13623046875,292.3793029785156,289.1684265136719,1.0,0.3792161643505096,0.579903244972229,0.579903244972229,1.0,1.0,-1.7384459972381592,0.6729719638824463,1.065474033355713,0.2651215493679046,0.0,0.0,1.0,101.5185775756836,100.0,-97.96758270263672,-17481.755859375,598.7651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8604431152344,303.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,20063.173828125,20160.0,0.0,0.0,0.4237717688083648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406650066375732,1.4406821727752686,-1.714082645776216e-05,0.0,0.0004300744622014,0.0,0.0,332.4644470214844,0.0,0.0,0.0,0.786628007888794,4.0,0.0,1.0
370740,292.243408203125,297.1499938964844,293.1499938964844,0.2334529310464859,-4561.43017578125,304.0785827636719,0.7943165302276611,0.2815060317516327,0.253170758485794,292.13482666015625,297.1499938964844,293.1499938964844,0.3280749022960663,-6281.93798828125,304.0516967773437,0.8668972849845886,0.370170921087265,0.3492940068244934,292.2392272949219,297.1499938964844,293.1499938964844,0.354311466217041,-4925.1494140625,304.05670166015625,0.8844738006591797,0.3923322856426239,0.2737599015235901,292.1104431152344,297.1499938964844,293.1499938964844,0.3602107167243957,-6760.6064453125,304.0435791015625,0.8889157772064209,0.3988279402256012,0.3761140406131744,292.4345397949219,297.1499938964844,293.1499938964844,0.0151554308831691,-4041.150634765625,303.1291198730469,0.4212557077407837,0.050000000745058,0.2391704320907592,288.1776733398437,291.1499938964844,258.1499938964844,257.5062255859375,279.139404296875,292.4324645996094,289.18017578125,1.0,0.380627691745758,0.5790084004402161,0.5790084004402161,1.0,1.0,-1.7901499271392822,0.6947611570358276,1.0953887701034546,0.2760700285434723,0.0,0.0,1.0,96.8740005493164,88.0,-6.525370121002197,-18139.314453125,620.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3778991699219,304.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,20134.0546875,21240.0,0.0,0.0,0.4427376687526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443207621574402,1.4432249069213867,-1.7201384252985008e-05,0.0,0.0004493224259931,0.0,0.0,334.22784423828125,0.0,0.0,0.0,0.8029016852378845,4.0,0.0,1.0
370800,292.243408203125,297.1499938964844,293.1499938964844,0.2334529310464859,-4561.43017578125,304.0785827636719,0.7943165302276611,0.2815060317516327,0.253170758485794,292.13482666015625,297.1499938964844,293.1499938964844,0.3280749022960663,-6281.93798828125,304.0516967773437,0.8668972849845886,0.370170921087265,0.3492940068244934,292.2392272949219,297.1499938964844,293.1499938964844,0.354311466217041,-4925.1494140625,304.05670166015625,0.8844738006591797,0.3923322856426239,0.2737599015235901,292.1104431152344,297.1499938964844,293.1499938964844,0.3602107167243957,-6760.6064453125,304.0435791015625,0.8889157772064209,0.3988279402256012,0.3761140406131744,292.4345397949219,297.1499938964844,293.1499938964844,0.0151554308831691,-4041.150634765625,303.1291198730469,0.4212557077407837,0.050000000745058,0.2391704320907592,288.1776733398437,291.1499938964844,258.1499938964844,257.5062255859375,279.139404296875,292.4324645996094,289.18017578125,1.0,0.380627691745758,0.5790084004402161,0.5790084004402161,1.0,1.0,-1.7901499271392822,0.6947611570358276,1.0953887701034546,0.2760700285434723,0.0,0.0,1.0,96.8740005493164,88.0,-6.525370121002197,-18139.314453125,620.9905395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3778991699219,304.3750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,20134.0546875,21240.0,0.0,0.0,0.4427376687526703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443207621574402,1.4432249069213867,-1.7201384252985008e-05,0.0,0.0004493224259931,0.0,0.0,334.22784423828125,0.0,0.0,0.0,0.8029016852378845,4.0,0.0,1.0
370860,292.30792236328125,297.1499938964844,293.1499938964844,0.2424709349870681,-4695.533203125,304.0873413085937,0.8185068964958191,0.2913847267627716,0.2618691027164459,292.197021484375,297.1499938964844,293.1499938964844,0.3411570787429809,-6470.89501953125,304.0626220703125,0.893962562084198,0.3832776844501495,0.3614833056926727,292.298583984375,297.1499938964844,293.1499938964844,0.3652320802211761,-5038.0224609375,304.0695495605469,0.9104712009429932,0.4033660292625427,0.2813068926334381,292.1730651855469,297.1499938964844,293.1499938964844,0.3741271197795868,-6956.6064453125,304.0558166503906,0.9175933003425598,0.4124617576599121,0.3887949883937835,292.48248291015625,297.1499938964844,293.1499938964844,0.0152734126895666,-4034.485595703125,303.2752685546875,0.4316834509372711,0.050000000745058,0.2376566231250763,288.25634765625,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4806823730469,289.2620544433594,1.0,0.3796336650848388,0.5783219337463379,0.5783219337463379,1.0,1.0,-1.8377031087875368,0.7149753570556641,1.1227277517318726,0.2862527966499328,0.0,0.0,1.0,89.88033294677734,76.0,82.516357421875,-18881.169921875,633.6339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9059143066406,304.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.794921875,21240.0,0.0,0.0,0.459488958120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761184453964231,1.476136326789856,-1.7994845620705746e-05,0.0,0.0004663228755816,0.0,0.0,357.61846923828125,0.0,0.0,0.0,0.8061076998710632,4.0,0.0,1.0
370920,292.30792236328125,297.1499938964844,293.1499938964844,0.2424709349870681,-4695.533203125,304.0873413085937,0.8185068964958191,0.2913847267627716,0.2618691027164459,292.197021484375,297.1499938964844,293.1499938964844,0.3411570787429809,-6470.89501953125,304.0626220703125,0.893962562084198,0.3832776844501495,0.3614833056926727,292.298583984375,297.1499938964844,293.1499938964844,0.3652320802211761,-5038.0224609375,304.0695495605469,0.9104712009429932,0.4033660292625427,0.2813068926334381,292.1730651855469,297.1499938964844,293.1499938964844,0.3741271197795868,-6956.6064453125,304.0558166503906,0.9175933003425598,0.4124617576599121,0.3887949883937835,292.48248291015625,297.1499938964844,293.1499938964844,0.0152734126895666,-4034.485595703125,303.2752685546875,0.4316834509372711,0.050000000745058,0.2376566231250763,288.25634765625,291.1499938964844,258.1656188964844,257.5220947265625,279.141845703125,292.4806823730469,289.2620544433594,1.0,0.3796336650848388,0.5783219337463379,0.5783219337463379,1.0,1.0,-1.8377031087875368,0.7149753570556641,1.1227277517318726,0.2862527966499328,0.0,0.0,1.0,89.88033294677734,76.0,82.516357421875,-18881.169921875,633.6339721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.9059143066406,304.8497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,21062.794921875,21240.0,0.0,0.0,0.459488958120346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761184453964231,1.476136326789856,-1.7994845620705746e-05,0.0,0.0004663228755816,0.0,0.0,357.61846923828125,0.0,0.0,0.0,0.8061076998710632,4.0,0.0,1.0
370980,292.36767578125,297.1499938964844,293.1499938964844,0.2505013346672058,-4813.70703125,304.0948181152344,0.8461949229240417,0.3005953729152679,0.2698970139026642,292.2549133300781,297.1499938964844,293.1499938964844,0.35303995013237,-6640.9208984375,304.0718994140625,0.9299187064170836,0.3956749439239502,0.3729253113269806,292.3536376953125,297.1499938964844,293.1499938964844,0.3749498426914215,-5137.7978515625,304.0801086425781,0.9464048147201538,0.4137694537639618,0.2883554697036743,292.2313842773437,297.1499938964844,293.1499938964844,0.3867639899253845,-7133.05126953125,304.06610107421875,0.9554937481880188,0.4253782331943512,0.4007188379764557,292.5252685546875,297.1499938964844,293.1499938964844,0.0153376618400216,-4019.82177734375,303.41754150390625,0.4478013515472412,0.050000000745058,0.2358610332012176,288.3426208496094,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.523681640625,289.3486022949219,1.0,0.3769812881946563,0.5778008699417114,0.5778008699417114,1.0,1.0,-1.8817092180252075,0.7338307499885559,1.1478784084320068,0.2957644462585449,0.0,0.0,1.0,81.33091735839844,64.0,111.42386627197266,-19519.736328125,638.9314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.430419921875,305.2806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1875,21240.0,0.0,0.0,0.4741649031639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806804656982422,1.480698585510254,-1.8106245988747105e-05,0.0,0.00048121708096,0.0,0.0,360.9445190429688,0.0,0.0,0.0,0.8083892464637756,4.0,0.0,1.0
371040,292.36767578125,297.1499938964844,293.1499938964844,0.2505013346672058,-4813.70703125,304.0948181152344,0.8461949229240417,0.3005953729152679,0.2698970139026642,292.2549133300781,297.1499938964844,293.1499938964844,0.35303995013237,-6640.9208984375,304.0718994140625,0.9299187064170836,0.3956749439239502,0.3729253113269806,292.3536376953125,297.1499938964844,293.1499938964844,0.3749498426914215,-5137.7978515625,304.0801086425781,0.9464048147201538,0.4137694537639618,0.2883554697036743,292.2313842773437,297.1499938964844,293.1499938964844,0.3867639899253845,-7133.05126953125,304.06610107421875,0.9554937481880188,0.4253782331943512,0.4007188379764557,292.5252685546875,297.1499938964844,293.1499938964844,0.0153376618400216,-4019.82177734375,303.41754150390625,0.4478013515472412,0.050000000745058,0.2358610332012176,288.3426208496094,291.1499938964844,258.1850891113281,257.54351806640625,279.143798828125,292.523681640625,289.3486022949219,1.0,0.3769812881946563,0.5778008699417114,0.5778008699417114,1.0,1.0,-1.8817092180252075,0.7338307499885559,1.1478784084320068,0.2957644462585449,0.0,0.0,1.0,81.33091735839844,64.0,111.42386627197266,-19519.736328125,638.9314575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.430419921875,305.2806396484375,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1875,21240.0,0.0,0.0,0.4741649031639099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806804656982422,1.480698585510254,-1.8106245988747105e-05,0.0,0.00048121708096,0.0,0.0,360.9445190429688,0.0,0.0,0.0,0.8083892464637756,4.0,0.0,1.0
371100,292.3959045410156,297.1499938964844,293.1499938964844,0.2541753649711609,-4867.37451171875,304.09814453125,0.8630112409591675,0.3049620687961578,0.2736797034740448,292.2823486328125,297.1499938964844,293.1499938964844,0.3585693836212158,-6719.52294921875,304.0760498046875,0.9517699480056764,0.4016226530075073,0.3783903121948242,292.379638671875,297.1499938964844,293.1499938964844,0.3794063627719879,-5183.34326171875,304.084716796875,0.9661815762519836,0.4187515079975128,0.2917125821113586,292.259033203125,297.1499938964844,293.1499938964844,0.3926467299461365,-7214.70068359375,304.0706481933594,0.9751617908477784,0.4315851330757141,0.406423807144165,292.5447998046875,297.1499938964844,293.1499938964844,0.0153545206412673,-4010.2763671875,303.4874572753906,0.4587273001670837,0.050000000745058,0.2348893582820892,288.3876342773437,291.1499938964844,258.1962280273437,257.5561828613281,279.14459228515625,292.5433349609375,289.39361572265625,1.0,0.3751949667930603,0.5775927901268005,0.5775927901268005,1.0,1.0,-1.9025295972824097,0.7428018450737,1.159727692604065,0.300294816493988,0.0,0.0,1.0,76.64386749267578,64.0,118.35612487792967,-19824.919921875,639.3424682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.686279296875,305.48895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9296875,22320.0,0.0,0.0,0.4807859659194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814746379852295,1.4814927577972412,-1.812567461456637e-05,0.0,0.0004879366315435,0.0,0.0,361.525634765625,0.0,0.0,0.0,0.8237865567207336,4.0,0.0,1.0
371160,292.4231262207031,297.1499938964844,293.1499938964844,0.2572952508926391,-4912.12255859375,304.1019287109375,0.8825790882110596,0.3091709613800049,0.2773146033287048,292.3088684082031,297.1499938964844,293.1499938964844,0.3633649945259094,-6786.607421875,304.0807800292969,0.9738845825195312,0.4074053764343261,0.3836927115917206,292.4046936035156,297.1499938964844,293.1499938964844,0.3831146657466888,-5220.4453125,304.08984375,0.9855623245239258,0.4235886633396148,0.294964075088501,292.2857360839844,297.1499938964844,293.1499938964844,0.3977394104003906,-7284.23876953125,304.0758361816406,0.9937877655029296,0.4376273453235626,0.4119663834571838,292.563232421875,297.1499938964844,293.1499938964844,0.0153403673321008,-3994.95068359375,303.55718994140625,0.4710775017738342,0.050000000745058,0.2338811755180359,288.4496459960937,291.1499938964844,258.2082214355469,257.5700988769531,279.1453552246094,292.5618591308594,289.4579467773437,1.0,0.3731659650802612,0.5774171948432922,0.5774171948432922,1.0,1.0,-1.922611951828003,0.7514868378639221,1.171125054359436,0.3046852648258209,0.0,0.0,1.0,71.75025939941406,82.0,148.26528930664062,-20201.142578125,638.4700927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9232177734375,305.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,21984.69921875,22320.0,0.0,0.0,0.4871037900447845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508076786994934,1.508095622062683,-1.8782468032441105e-05,0.0,0.0004943484091199,0.0,0.0,381.3528137207031,0.0,0.0,0.0,0.8237980008125305,4.0,0.0,1.0
371220,292.47515869140625,297.1499938964844,293.1499938964844,0.2636741697788238,-5004.263671875,304.1072692871094,0.8933196663856506,0.3170350790023803,0.2844884991645813,292.359619140625,297.1499938964844,293.1499938964844,0.3731590807437897,-6924.5546875,304.08746337890625,0.9846632480621338,0.4184258878231048,0.3941923081874847,292.4525146484375,297.1499938964844,293.1499938964844,0.3908030092716217,-5298.51220703125,304.0970153808594,0.9938833713531494,0.4327721893787384,0.3014289438724518,292.3331298828125,297.1499938964844,293.1499938964844,0.4032659530639648,-7354.16650390625,304.09130859375,0.9990000128746032,0.449888676404953,0.4185388684272766,292.5972595214844,297.1499938964844,293.1499938964844,0.0155499875545501,-3999.4794921875,303.6918640136719,0.4730445742607116,0.050000000745058,0.2337060272693634,288.5574035644531,291.1499938964844,258.23468017578125,257.6015014648437,279.1470642089844,292.5960388183594,289.56365966796875,1.0,0.3785634338855743,0.5772182941436768,0.5772182941436768,1.0,1.0,-1.9592790603637693,0.767488420009613,1.1917905807495115,0.3127820789813995,0.0,0.0,1.0,71.72161102294922,100.0,144.6409912109375,-20765.453125,666.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3642883300781,306.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.65234375,22320.0,0.0,0.0,0.4987074434757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165573358535769,1.5165762901306152,-1.899430571938865e-05,0.0,0.00050612463383,0.0,0.0,387.8226013183594,0.0,0.0,0.0,0.8280360698699951,4.0,0.0,1.0
371280,292.47515869140625,297.1499938964844,293.1499938964844,0.2636741697788238,-5004.263671875,304.1072692871094,0.8933196663856506,0.3170350790023803,0.2844884991645813,292.359619140625,297.1499938964844,293.1499938964844,0.3731590807437897,-6924.5546875,304.08746337890625,0.9846632480621338,0.4184258878231048,0.3941923081874847,292.4525146484375,297.1499938964844,293.1499938964844,0.3908030092716217,-5298.51220703125,304.0970153808594,0.9938833713531494,0.4327721893787384,0.3014289438724518,292.3331298828125,297.1499938964844,293.1499938964844,0.4032659530639648,-7354.16650390625,304.09130859375,0.9990000128746032,0.449888676404953,0.4185388684272766,292.5972595214844,297.1499938964844,293.1499938964844,0.0155499875545501,-3999.4794921875,303.6918640136719,0.4730445742607116,0.050000000745058,0.2337060272693634,288.5574035644531,291.1499938964844,258.23468017578125,257.6015014648437,279.1470642089844,292.5960388183594,289.56365966796875,1.0,0.3785634338855743,0.5772182941436768,0.5772182941436768,1.0,1.0,-1.9592790603637693,0.767488420009613,1.1917905807495115,0.3127820789813995,0.0,0.0,1.0,71.72161102294922,100.0,144.6409912109375,-20765.453125,666.4129028320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3642883300781,306.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,22232.65234375,22320.0,0.0,0.0,0.4987074434757232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165573358535769,1.5165762901306152,-1.899430571938865e-05,0.0,0.00050612463383,0.0,0.0,387.8226013183594,0.0,0.0,0.0,0.8280360698699951,4.0,0.0,1.0
371340,292.52471923828125,297.1499938964844,293.1499938964844,0.2699972987174988,-5096.00244140625,304.11090087890625,0.8867018222808838,0.3240748941898346,0.2911255359649658,292.407958984375,297.1499938964844,293.1499938964844,0.3830888569355011,-7065.01513671875,304.0916748046875,0.9789857268333436,0.4286425709724426,0.4041490256786346,292.4979248046875,297.1499938964844,293.1499938964844,0.3987272977828979,-5379.88720703125,304.10137939453125,0.9874279499053956,0.4412313401699066,0.3075462877750397,292.3810729980469,297.1499938964844,293.1499938964844,0.4198092520236969,-7590.8046875,304.0829772949219,0.9982442259788512,0.460890531539917,0.4344419240951538,292.6286926269531,297.1499938964844,293.1499938964844,0.0159165412187576,-4027.751220703125,303.818359375,0.4632331728935241,0.050000000745058,0.2345244586467743,288.63330078125,291.1499938964844,258.2642822265625,257.6373596191406,279.14532470703125,292.6275939941406,289.6368408203125,1.0,0.389851450920105,0.5766628384590149,0.5766628384590149,1.0,1.0,-2.0067458152771,0.7879623770713806,1.2187834978103638,0.323010116815567,0.0,0.0,1.0,77.2947006225586,118.0,108.0313491821289,-21351.39453125,723.0520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75701904296875,306.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.26953125,23400.0,0.0,0.0,0.5091127753257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187596082687378,1.518778681755066,-1.9049510228796865e-05,0.0,0.0005166847258806,0.0,0.0,389.51458740234375,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
371400,292.52471923828125,297.1499938964844,293.1499938964844,0.2699972987174988,-5096.00244140625,304.11090087890625,0.8867018222808838,0.3240748941898346,0.2911255359649658,292.407958984375,297.1499938964844,293.1499938964844,0.3830888569355011,-7065.01513671875,304.0916748046875,0.9789857268333436,0.4286425709724426,0.4041490256786346,292.4979248046875,297.1499938964844,293.1499938964844,0.3987272977828979,-5379.88720703125,304.10137939453125,0.9874279499053956,0.4412313401699066,0.3075462877750397,292.3810729980469,297.1499938964844,293.1499938964844,0.4198092520236969,-7590.8046875,304.0829772949219,0.9982442259788512,0.460890531539917,0.4344419240951538,292.6286926269531,297.1499938964844,293.1499938964844,0.0159165412187576,-4027.751220703125,303.818359375,0.4632331728935241,0.050000000745058,0.2345244586467743,288.63330078125,291.1499938964844,258.2642822265625,257.6373596191406,279.14532470703125,292.6275939941406,289.6368408203125,1.0,0.389851450920105,0.5766628384590149,0.5766628384590149,1.0,1.0,-2.0067458152771,0.7879623770713806,1.2187834978103638,0.323010116815567,0.0,0.0,1.0,77.2947006225586,118.0,108.0313491821289,-21351.39453125,723.0520629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.75701904296875,306.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,22297.26953125,23400.0,0.0,0.0,0.5091127753257751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187596082687378,1.518778681755066,-1.9049510228796865e-05,0.0,0.0005166847258806,0.0,0.0,389.51458740234375,0.0,0.0,0.0,0.8441362977027893,4.0,0.0,1.0
371460,292.5717468261719,297.1499938964844,293.1499938964844,0.2755696773529053,-5175.986328125,304.1146240234375,0.8664343953132629,0.3303792774677276,0.2973074316978454,292.453857421875,297.1499938964844,293.1499938964844,0.3921436071395874,-7191.90771484375,304.0959777832031,0.9580047130584716,0.4381366670131683,0.4136374890804291,292.54083251953125,297.1499938964844,293.1499938964844,0.4058413803577423,-5452.3251953125,304.1056823730469,0.9664167761802672,0.4490482807159424,0.3133754134178161,292.4303283691406,297.1499938964844,293.1499938964844,0.4288656711578369,-7714.25341796875,304.090087890625,0.98027765750885,0.4703723490238189,0.4438604116439819,292.6581420898437,297.1499938964844,293.1499938964844,0.016403580084443,-4070.14306640625,303.93731689453125,0.4423830807209015,0.050000000745058,0.2363975346088409,288.71539306640625,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.6571044921875,289.71923828125,1.0,0.4044749736785888,0.5764113664627075,0.5764113664627075,1.0,1.0,-2.046013832092285,0.8051098585128784,1.2409038543701172,0.3316923379898071,0.0,0.0,1.0,88.31836700439453,136.0,107.19107818603516,-21935.0234375,794.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06689453125,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.103515625,23400.0,0.0,0.0,0.5189464092254639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503371953964231,1.5503569841384888,-1.984988739422988e-05,0.0,0.0005266646621748,0.0,0.0,414.3194274902344,0.0,0.0,0.0,0.8465960025787354,4.0,0.0,1.0
371520,292.5717468261719,297.1499938964844,293.1499938964844,0.2755696773529053,-5175.986328125,304.1146240234375,0.8664343953132629,0.3303792774677276,0.2973074316978454,292.453857421875,297.1499938964844,293.1499938964844,0.3921436071395874,-7191.90771484375,304.0959777832031,0.9580047130584716,0.4381366670131683,0.4136374890804291,292.54083251953125,297.1499938964844,293.1499938964844,0.4058413803577423,-5452.3251953125,304.1056823730469,0.9664167761802672,0.4490482807159424,0.3133754134178161,292.4303283691406,297.1499938964844,293.1499938964844,0.4288656711578369,-7714.25341796875,304.090087890625,0.98027765750885,0.4703723490238189,0.4438604116439819,292.6581420898437,297.1499938964844,293.1499938964844,0.016403580084443,-4070.14306640625,303.93731689453125,0.4423830807209015,0.050000000745058,0.2363975346088409,288.71539306640625,291.1499938964844,258.29669189453125,257.6773376464844,279.146728515625,292.6571044921875,289.71923828125,1.0,0.4044749736785888,0.5764113664627075,0.5764113664627075,1.0,1.0,-2.046013832092285,0.8051098585128784,1.2409038543701172,0.3316923379898071,0.0,0.0,1.0,88.31836700439453,136.0,107.19107818603516,-21935.0234375,794.1777954101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.06689453125,306.6859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,23234.103515625,23400.0,0.0,0.0,0.5189464092254639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503371953964231,1.5503569841384888,-1.984988739422988e-05,0.0,0.0005266646621748,0.0,0.0,414.3194274902344,0.0,0.0,0.0,0.8465960025787354,4.0,0.0,1.0
371580,292.6166381835937,297.1499938964844,293.1499938964844,0.2811869978904724,-5257.150390625,304.1170349121094,0.8446884751319885,0.3359251022338867,0.3029202818870544,292.4976806640625,297.1499938964844,293.1499938964844,0.4014961719512939,-7323.59814453125,304.0983581542969,0.9313266277313232,0.4468841850757599,0.4225401878356933,292.5816345214844,297.1499938964844,293.1499938964844,0.4133630990982055,-5529.71875,304.1078796386719,0.939056158065796,0.4562039077281952,0.3188296258449554,292.4749755859375,297.1499938964844,293.1499938964844,0.4387760460376739,-7850.400390625,304.093505859375,0.9561120867729188,0.4795489311218261,0.4530883729457855,292.6859741210937,297.1499938964844,293.1499938964844,0.0170189645141363,-4129.87646484375,304.0478210449219,0.4232236444950104,0.050000000745058,0.2388405203819275,288.763671875,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.6850280761719,289.7659912109375,1.0,0.4209792017936706,0.5762775540351868,0.5762775540351868,1.0,1.0,-2.0840139389038086,0.8218346238136292,1.262179255485535,0.3401938080787658,0.0,0.0,1.0,102.37353515625,154.0,73.9059829711914,-22386.810546875,877.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3357238769531,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5280407071113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005358941853046,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
371640,292.6166381835937,297.1499938964844,293.1499938964844,0.2811869978904724,-5257.150390625,304.1170349121094,0.8446884751319885,0.3359251022338867,0.3029202818870544,292.4976806640625,297.1499938964844,293.1499938964844,0.4014961719512939,-7323.59814453125,304.0983581542969,0.9313266277313232,0.4468841850757599,0.4225401878356933,292.5816345214844,297.1499938964844,293.1499938964844,0.4133630990982055,-5529.71875,304.1078796386719,0.939056158065796,0.4562039077281952,0.3188296258449554,292.4749755859375,297.1499938964844,293.1499938964844,0.4387760460376739,-7850.400390625,304.093505859375,0.9561120867729188,0.4795489311218261,0.4530883729457855,292.6859741210937,297.1499938964844,293.1499938964844,0.0170189645141363,-4129.87646484375,304.0478210449219,0.4232236444950104,0.050000000745058,0.2388405203819275,288.763671875,291.1499938964844,258.3316955566406,257.7210693359375,279.14801025390625,292.6850280761719,289.7659912109375,1.0,0.4209792017936706,0.5762775540351868,0.5762775540351868,1.0,1.0,-2.0840139389038086,0.8218346238136292,1.262179255485535,0.3401938080787658,0.0,0.0,1.0,102.37353515625,154.0,73.9059829711914,-22386.810546875,877.4257202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3357238769531,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,23357.994140625,23400.0,0.0,0.0,0.5280407071113586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544650554656982,1.5544850826263428,-1.995573256863281e-05,0.0,0.0005358941853046,0.0,0.0,417.63775634765625,0.0,0.0,0.0,0.8486561179161072,4.0,0.0,1.0
371700,292.6382751464844,297.1499938964844,293.1499938964844,0.2839179039001465,-5296.60888671875,304.1180725097656,0.8344360589981079,0.338430792093277,0.3055155575275421,292.5188293457031,297.1499938964844,293.1499938964844,0.4061530232429504,-7389.0947265625,304.0992736816406,0.9179112911224364,0.4509932398796081,0.4267722070217132,292.60125732421875,297.1499938964844,293.1499938964844,0.4171425104141235,-5568.64892578125,304.1086730957031,0.9248716235160828,0.4595512151718139,0.3214183151721954,292.4961853027344,297.1499938964844,293.1499938964844,0.4438068568706512,-7919.595703125,304.0946044921875,0.9429805278778076,0.483934074640274,0.4575615525245666,292.6993408203125,297.1499938964844,293.1499938964844,0.0173655040562152,-4164.10791015625,304.1003112792969,0.4151549935340881,0.050000000745058,0.2402200847864151,288.7800598144531,291.1499938964844,258.3500671386719,257.7442321777344,279.148681640625,292.69842529296875,289.7818603515625,1.0,0.4296067357063293,0.5762608647346497,0.5762608647346497,1.0,1.0,-2.1023521423339844,0.8299594521522522,1.2723926305770874,0.3443478345870971,0.0,0.0,1.0,110.23552703857422,154.0,59.42843246459961,-22595.90234375,922.483642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.45880126953125,306.9867553710937,278.1499938964844,0.0,18000.0,313.1499938964844,23378.828125,24480.0,0.0,0.0,0.5323128700256348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551581382751465,1.555178165435791,-1.9973531379946508e-05,0.0,0.0005402298993431,0.0,0.0,418.1966552734375,0.0,0.0,0.0,0.864001989364624,4.0,0.0,1.0
371760,292.659423828125,297.1499938964844,293.1499938964844,0.2861363887786865,-5327.990234375,304.1198425292969,0.8247290849685669,0.3407614827156067,0.3079709410667419,292.5394897460937,297.1499938964844,293.1499938964844,0.410144567489624,-7444.2900390625,304.10125732421875,0.9056482911109924,0.4549277424812317,0.430858165025711,292.6203918457031,297.1499938964844,293.1499938964844,0.4202666282653808,-5600.16650390625,304.1105041503906,0.9115235805511476,0.4627463221549988,0.3239150643348694,292.5168151855469,297.1499938964844,293.1499938964844,0.4481517672538757,-7978.3740234375,304.0968017578125,0.9299296736717224,0.4881656467914581,0.4619140028953552,292.7123413085937,297.1499938964844,293.1499938964844,0.0174622721970081,-4175.666015625,304.1479187011719,0.4080080687999725,0.0502322055399417,0.2417005598545074,288.8111267089844,291.1499938964844,258.3690185546875,257.7681884765625,279.1493530273437,292.7114562988281,289.8145446777344,1.0,0.4383551478385925,0.5762779116630554,0.5762779116630554,1.0,1.0,-2.1202120780944824,0.8379115462303162,1.282300591468811,0.3484245836734772,0.0,0.0,1.0,118.5198974609375,172.0,74.14714813232422,-22882.107421875,969.3385009765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5621643066406,307.1031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,24159.37109375,24480.0,0.0,0.0,0.5365554094314575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809059143066406,1.580926537513733,-2.064038380922284e-05,0.0,0.0005445355200208,0.0,0.0,439.3139953613281,0.0,0.0,0.0,0.8635191917419434,4.0,0.0,1.0
371820,292.70050048828125,297.1499938964844,293.1499938964844,0.2911712527275085,-5400.78955078125,304.1214294433594,0.8096796274185181,0.3448586165904999,0.3123124241828918,292.579833984375,297.1499938964844,293.1499938964844,0.4191982448101043,-7571.43115234375,304.102294921875,0.8887811899185181,0.4622148275375366,0.438421219587326,292.6575012207031,297.1499938964844,293.1499938964844,0.4276946187019348,-5676.8115234375,304.1111755371094,0.8931798934936523,0.4686348140239715,0.328510046005249,292.5567932128906,297.1499938964844,293.1499938964844,0.4581048786640167,-8115.25048828125,304.0978088378906,0.910641074180603,0.4960956275463104,0.4700588285923004,292.74078369140625,297.1499938964844,293.1499938964844,0.0210290942341089,-4569.46484375,304.1426086425781,0.4108148515224457,0.0555695332586765,0.2638628184795379,288.821044921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1460266113281,292.73974609375,289.8197937011719,1.0,0.4569429457187652,0.5757067799568176,0.5757067799568176,1.0,1.0,-2.1764121055603027,0.8623998761177063,1.3140121698379517,0.3604891002178192,0.0,0.0,1.0,133.91159057617188,190.0,15.43139362335205,-23394.80078125,1082.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7225036621094,307.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.505859375,24480.0,0.0,0.0,0.5449581146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887432098388672,1.5887640714645386,-2.0845540348091163e-05,0.0,0.0005530631751753,0.0,0.0,445.8802185058594,0.0,0.0,0.0,0.8674259781837463,4.0,0.0,1.0
371880,292.70050048828125,297.1499938964844,293.1499938964844,0.2911712527275085,-5400.78955078125,304.1214294433594,0.8096796274185181,0.3448586165904999,0.3123124241828918,292.579833984375,297.1499938964844,293.1499938964844,0.4191982448101043,-7571.43115234375,304.102294921875,0.8887811899185181,0.4622148275375366,0.438421219587326,292.6575012207031,297.1499938964844,293.1499938964844,0.4276946187019348,-5676.8115234375,304.1111755371094,0.8931798934936523,0.4686348140239715,0.328510046005249,292.5567932128906,297.1499938964844,293.1499938964844,0.4581048786640167,-8115.25048828125,304.0978088378906,0.910641074180603,0.4960956275463104,0.4700588285923004,292.74078369140625,297.1499938964844,293.1499938964844,0.0210290942341089,-4569.46484375,304.1426086425781,0.4108148515224457,0.0555695332586765,0.2638628184795379,288.821044921875,291.1499938964844,258.40838623046875,257.8183288574219,279.1460266113281,292.73974609375,289.8197937011719,1.0,0.4569429457187652,0.5757067799568176,0.5757067799568176,1.0,1.0,-2.1764121055603027,0.8623998761177063,1.3140121698379517,0.3604891002178192,0.0,0.0,1.0,133.91159057617188,190.0,15.43139362335205,-23394.80078125,1082.02294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7225036621094,307.2037048339844,278.1499938964844,0.0,18000.0,313.1499938964844,24399.505859375,24480.0,0.0,0.0,0.5449581146240234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887432098388672,1.5887640714645386,-2.0845540348091163e-05,0.0,0.0005530631751753,0.0,0.0,445.8802185058594,0.0,0.0,0.0,0.8674259781837463,4.0,0.0,1.0
371940,292.73944091796875,297.1499938964844,293.1499938964844,0.2967042624950409,-5481.533203125,304.1217346191406,0.7934594750404358,0.3483505547046661,0.3161599338054657,292.61846923828125,297.1499938964844,293.1499938964844,0.4291457831859588,-7711.6416015625,304.10162353515625,0.872075080871582,0.4688231348991394,0.4454114139080047,292.6927490234375,297.1499938964844,293.1499938964844,0.4361579418182373,-5764.73681640625,304.1100158691406,0.8754519820213318,0.4739677309989929,0.3327667713165283,292.5948486328125,297.1499938964844,293.1499938964844,0.4691489040851593,-8267.71875,304.0968017578125,0.8931163549423218,0.5034061670303345,0.4776906073093414,292.7740478515625,297.1499938964844,293.1499938964844,0.0248371716588735,-4953.81982421875,304.1387634277344,0.4116668403148651,0.0592019706964492,0.2847908437252044,288.7846984863281,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.7729187011719,289.7825012207031,1.0,0.4759001433849334,0.5754300951957703,0.5754300951957703,1.0,1.0,-2.2288525104522705,0.8854597806930542,1.3433926105499268,0.3721731603145599,0.0,0.0,1.0,151.30679321289062,208.0,-34.0555419921875,-23816.140625,1203.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8290100097656,307.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.95703125,25560.0,0.0,0.0,0.5533795952796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710163116455,1.5907310247421265,-2.089718691422604e-05,0.0,0.0005616099806502,0.0,0.0,447.5382690429688,0.0,0.0,0.0,0.8834062218666077,4.0,0.0,1.0
372000,292.73944091796875,297.1499938964844,293.1499938964844,0.2967042624950409,-5481.533203125,304.1217346191406,0.7934594750404358,0.3483505547046661,0.3161599338054657,292.61846923828125,297.1499938964844,293.1499938964844,0.4291457831859588,-7711.6416015625,304.10162353515625,0.872075080871582,0.4688231348991394,0.4454114139080047,292.6927490234375,297.1499938964844,293.1499938964844,0.4361579418182373,-5764.73681640625,304.1100158691406,0.8754519820213318,0.4739677309989929,0.3327667713165283,292.5948486328125,297.1499938964844,293.1499938964844,0.4691489040851593,-8267.71875,304.0968017578125,0.8931163549423218,0.5034061670303345,0.4776906073093414,292.7740478515625,297.1499938964844,293.1499938964844,0.0248371716588735,-4953.81982421875,304.1387634277344,0.4116668403148651,0.0592019706964492,0.2847908437252044,288.7846984863281,291.1499938964844,258.4495849609375,257.8711242675781,279.1470031738281,292.7729187011719,289.7825012207031,1.0,0.4759001433849334,0.5754300951957703,0.5754300951957703,1.0,1.0,-2.2288525104522705,0.8854597806930542,1.3433926105499268,0.3721731603145599,0.0,0.0,1.0,151.30679321289062,208.0,-34.0555419921875,-23816.140625,1203.4620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8290100097656,307.25115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,24459.95703125,25560.0,0.0,0.0,0.5533795952796936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590710163116455,1.5907310247421265,-2.089718691422604e-05,0.0,0.0005616099806502,0.0,0.0,447.5382690429688,0.0,0.0,0.0,0.8834062218666077,4.0,0.0,1.0
372060,292.77642822265625,297.1499938964844,293.1499938964844,0.3012556731700897,-5546.8994140625,304.12353515625,0.7778151631355286,0.3512506484985351,0.3195415139198303,292.65576171875,297.1499938964844,293.1499938964844,0.4378178417682647,-7831.873046875,304.103271484375,0.8564116954803467,0.4747276902198791,0.4518110156059265,292.7264709472656,297.1499938964844,293.1499938964844,0.4434473514556885,-5839.16748046875,304.11114501953125,0.8588969111442566,0.4787143170833587,0.3366691172122955,292.6314392089844,297.1499938964844,293.1499938964844,0.4789129197597503,-8400.3134765625,304.0982360839844,0.8767566680908203,0.5100557804107666,0.4847743213176727,292.80780029296875,297.1499938964844,293.1499938964844,0.0279026590287685,-5229.123046875,304.1374206542969,0.4092612862586975,0.0618804097175598,0.3010210990905761,288.76885986328125,291.1499938964844,258.4923095703125,257.9262390136719,279.1498107910156,292.8067321777344,289.7672424316406,1.0,0.4943802654743194,0.5755459070205688,0.5755459070205688,1.0,1.0,-2.273297071456909,0.9053896069526672,1.3679074048995972,0.3823918104171753,0.0,0.0,1.0,170.1971435546875,226.0,-30.01802062988281,-24261.626953125,1326.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8886108398437,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.279296875,25560.0,0.0,0.0,0.5619413256645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211254596710205,1.6211471557617188,-2.170396146539133e-05,0.0,0.0005702989874407,0.0,0.0,473.7041015625,0.0,0.0,0.0,0.8852159976959229,4.0,0.0,1.0
372120,292.77642822265625,297.1499938964844,293.1499938964844,0.3012556731700897,-5546.8994140625,304.12353515625,0.7778151631355286,0.3512506484985351,0.3195415139198303,292.65576171875,297.1499938964844,293.1499938964844,0.4378178417682647,-7831.873046875,304.103271484375,0.8564116954803467,0.4747276902198791,0.4518110156059265,292.7264709472656,297.1499938964844,293.1499938964844,0.4434473514556885,-5839.16748046875,304.11114501953125,0.8588969111442566,0.4787143170833587,0.3366691172122955,292.6314392089844,297.1499938964844,293.1499938964844,0.4789129197597503,-8400.3134765625,304.0982360839844,0.8767566680908203,0.5100557804107666,0.4847743213176727,292.80780029296875,297.1499938964844,293.1499938964844,0.0279026590287685,-5229.123046875,304.1374206542969,0.4092612862586975,0.0618804097175598,0.3010210990905761,288.76885986328125,291.1499938964844,258.4923095703125,257.9262390136719,279.1498107910156,292.8067321777344,289.7672424316406,1.0,0.4943802654743194,0.5755459070205688,0.5755459070205688,1.0,1.0,-2.273297071456909,0.9053896069526672,1.3679074048995972,0.3823918104171753,0.0,0.0,1.0,170.1971435546875,226.0,-30.01802062988281,-24261.626953125,1326.529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8886108398437,307.31201171875,278.1499938964844,0.0,18000.0,313.1499938964844,25404.279296875,25560.0,0.0,0.0,0.5619413256645203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211254596710205,1.6211471557617188,-2.170396146539133e-05,0.0,0.0005702989874407,0.0,0.0,473.7041015625,0.0,0.0,0.0,0.8852159976959229,4.0,0.0,1.0
372180,292.8114624023437,297.1499938964844,293.1499938964844,0.3057926297187805,-5612.2880859375,304.12481689453125,0.7638189792633057,0.3536100089550018,0.322455495595932,292.6915283203125,297.1499938964844,293.1499938964844,0.4465950429439544,-7953.47021484375,304.1042175292969,0.8426668047904968,0.4799959659576416,0.4576233923435211,292.7584533691406,297.1499938964844,293.1499938964844,0.4509740471839905,-5916.1142578125,304.111572265625,0.8444243669509888,0.482954204082489,0.3402252197265625,292.6662902832031,297.1499938964844,293.1499938964844,0.4889039397239685,-8535.8662109375,304.0988464355469,0.8622795343399048,0.5161224603652954,0.4913173317909241,292.8401794433594,297.1499938964844,293.1499938964844,0.0307697765529155,-5478.16357421875,304.1368713378906,0.4058508574962616,0.0639853924512863,0.3144873082637787,288.7323303222656,291.1499938964844,258.5362854003906,257.9833374023437,279.15264892578125,292.83917236328125,289.7304382324219,1.0,0.512080192565918,0.5759559273719788,0.5759559273719788,1.0,1.0,-2.312089443206787,0.9231278896331788,1.3889615535736084,0.3916203677654266,0.0,0.0,1.0,189.7420654296875,214.0,-45.4715461730957,-24567.298828125,1449.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95068359375,307.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.111328125,25560.0,0.0,0.0,0.5702461004257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248807907104492,1.624902606010437,-2.180462979595177e-05,0.0,0.000578727282118,0.0,0.0,477.0036926269531,0.0,0.0,0.0,0.887085497379303,4.0,0.0,1.0
372240,292.8114624023437,297.1499938964844,293.1499938964844,0.3057926297187805,-5612.2880859375,304.12481689453125,0.7638189792633057,0.3536100089550018,0.322455495595932,292.6915283203125,297.1499938964844,293.1499938964844,0.4465950429439544,-7953.47021484375,304.1042175292969,0.8426668047904968,0.4799959659576416,0.4576233923435211,292.7584533691406,297.1499938964844,293.1499938964844,0.4509740471839905,-5916.1142578125,304.111572265625,0.8444243669509888,0.482954204082489,0.3402252197265625,292.6662902832031,297.1499938964844,293.1499938964844,0.4889039397239685,-8535.8662109375,304.0988464355469,0.8622795343399048,0.5161224603652954,0.4913173317909241,292.8401794433594,297.1499938964844,293.1499938964844,0.0307697765529155,-5478.16357421875,304.1368713378906,0.4058508574962616,0.0639853924512863,0.3144873082637787,288.7323303222656,291.1499938964844,258.5362854003906,257.9833374023437,279.15264892578125,292.83917236328125,289.7304382324219,1.0,0.512080192565918,0.5759559273719788,0.5759559273719788,1.0,1.0,-2.312089443206787,0.9231278896331788,1.3889615535736084,0.3916203677654266,0.0,0.0,1.0,189.7420654296875,214.0,-45.4715461730957,-24567.298828125,1449.5889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95068359375,307.3374328613281,278.1499938964844,0.0,18000.0,313.1499938964844,25522.111328125,25560.0,0.0,0.0,0.5702461004257202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248807907104492,1.624902606010437,-2.180462979595177e-05,0.0,0.000578727282118,0.0,0.0,477.0036926269531,0.0,0.0,0.0,0.887085497379303,4.0,0.0,1.0
372300,292.8280944824219,297.1499938964844,293.1499938964844,0.3076789677143097,-5639.18212890625,304.1259765625,0.7609149217605591,0.3546284139156341,0.3235818147659302,292.70867919921875,297.1499938964844,293.1499938964844,0.4505568742752075,-8007.75439453125,304.1053466796875,0.8401433825492859,0.4824332892894745,0.4601512551307678,292.7736511230469,297.1499938964844,293.1499938964844,0.4543617367744446,-5950.3623046875,304.1123962402344,0.8416177034378052,0.4849309623241424,0.3417596518993377,292.68292236328125,297.1499938964844,293.1499938964844,0.4934976994991302,-8597.5263671875,304.09979248046875,0.8596969842910767,0.5189833641052246,0.4942324757575989,292.85546875,297.1499938964844,293.1499938964844,0.031910490244627,-5575.1474609375,304.1371765136719,0.4060804545879364,0.0649067088961601,0.3196578323841095,288.7147216796875,291.1499938964844,258.5586853027344,258.0124816894531,279.15435791015625,292.8545227050781,289.71319580078125,1.0,0.5167287588119507,0.5763022899627686,0.5763022899627686,1.0,1.0,-2.328040361404419,0.9306026101112366,1.3974376916885376,0.3956343233585357,0.0,0.0,1.0,194.95176696777344,214.0,-45.93780899047852,-24698.1640625,1490.07080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98876953125,307.35760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.193359375,26640.0,0.0,0.0,0.5742267370223999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254881620407104,1.6255099773406982,-2.182093339797575e-05,0.0,0.000582767126616,0.0,0.0,477.5387878417969,0.0,0.0,0.0,0.9023878574371338,4.0,0.0,1.0
