time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372360,292.8440246582031,297.1499938964844,293.1499938964844,0.3088022172451019,-5654.3330078125,304.1282958984375,0.7600950598716736,0.3555799424648285,0.3245372474193573,292.72528076171875,297.1499938964844,293.1499938964844,0.4534648954868316,-8046.244140625,304.10821533203125,0.839826762676239,0.4847672879695892,0.4624693393707275,292.7881774902344,297.1499938964844,293.1499938964844,0.4567290544509887,-5973.33740234375,304.1149597167969,0.8410550355911255,0.4868412613868713,0.3431652188301086,292.6989440917969,297.1499938964844,293.1499938964844,0.4969827234745025,-8642.837890625,304.10260009765625,0.8594897389411926,0.5217553377151489,0.4969528317451477,292.8699645996094,297.1499938964844,293.1499938964844,0.032820176333189,-5650.2236328125,304.13787841796875,0.4074072539806366,0.0657912194728851,0.3240851759910583,288.7200012207031,291.1499938964844,258.5813293457031,258.0419921875,279.1559143066406,292.8690795898437,289.72039794921875,1.0,0.5197089910507202,0.5767152309417725,0.5767152309417725,1.0,1.0,-2.3422493934631348,0.9373815655708312,1.4048678874969482,0.3992962837219238,0.0,0.0,1.0,197.38633728027344,202.0,-15.117785453796388,-24911.560546875,1517.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0198974609375,307.4125366210937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.310546875,26640.0,0.0,0.0,0.5782058238983154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504701375961304,1.6504926681518557,-2.2496817109640688e-05,0.0,0.0005868053995072,0.0,0.0,499.8968811035156,0.0,0.0,0.0,0.901462733745575,4.0,0.0,1.0
372420,292.8736572265625,297.1499938964844,293.1499938964844,0.3110361099243164,-5685.123046875,304.1318054199219,0.7621957659721375,0.357317715883255,0.3260909616947174,292.7566223144531,297.1499938964844,293.1499938964844,0.4593030512332916,-8124.32763671875,304.1123962402344,0.8431624174118042,0.4891644418239593,0.4666287899017334,292.8154296875,297.1499938964844,293.1499938964844,0.4615957736968994,-6021.2900390625,304.1184997558594,0.8439703583717346,0.4904807209968567,0.3456920087337494,292.7291259765625,297.1499938964844,293.1499938964844,0.5040594935417175,-8735.7412109375,304.1065979003906,0.8633585572242737,0.5270557403564453,0.5019481182098389,292.89654541015625,297.1499938964844,293.1499938964844,0.0344419740140438,-5783.90478515625,304.1391906738281,0.4121353328227997,0.0674875825643539,0.3315848410129547,288.71435546875,291.1499938964844,258.6270751953125,258.10186767578125,279.15838623046875,292.8957824707031,289.71405029296875,1.0,0.5219111442565918,0.5776838064193726,0.5776838064193726,1.0,1.0,-2.36716103553772,0.94953453540802,1.4176263809204102,0.4059709310531616,0.0,0.0,1.0,196.99256896972656,190.0,-11.358935356140137,-25155.501953125,1548.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0956420898437,307.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,26565.685546875,26640.0,0.0,0.0,0.5858259797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776789188385,1.6577905416488647,-2.269620017614216e-05,0.0,0.0005945389275439,0.0,0.0,506.5573120117188,0.0,0.0,0.0,0.9050918817520142,4.0,0.0,1.0
372480,292.8736572265625,297.1499938964844,293.1499938964844,0.3110361099243164,-5685.123046875,304.1318054199219,0.7621957659721375,0.357317715883255,0.3260909616947174,292.7566223144531,297.1499938964844,293.1499938964844,0.4593030512332916,-8124.32763671875,304.1123962402344,0.8431624174118042,0.4891644418239593,0.4666287899017334,292.8154296875,297.1499938964844,293.1499938964844,0.4615957736968994,-6021.2900390625,304.1184997558594,0.8439703583717346,0.4904807209968567,0.3456920087337494,292.7291259765625,297.1499938964844,293.1499938964844,0.5040594935417175,-8735.7412109375,304.1065979003906,0.8633585572242737,0.5270557403564453,0.5019481182098389,292.89654541015625,297.1499938964844,293.1499938964844,0.0344419740140438,-5783.90478515625,304.1391906738281,0.4121353328227997,0.0674875825643539,0.3315848410129547,288.71435546875,291.1499938964844,258.6270751953125,258.10186767578125,279.15838623046875,292.8957824707031,289.71405029296875,1.0,0.5219111442565918,0.5776838064193726,0.5776838064193726,1.0,1.0,-2.36716103553772,0.94953453540802,1.4176263809204102,0.4059709310531616,0.0,0.0,1.0,196.99256896972656,190.0,-11.358935356140137,-25155.501953125,1548.121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0956420898437,307.4691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,26565.685546875,26640.0,0.0,0.0,0.5858259797096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65776789188385,1.6577905416488647,-2.269620017614216e-05,0.0,0.0005945389275439,0.0,0.0,506.5573120117188,0.0,0.0,0.0,0.9050918817520142,4.0,0.0,1.0
372540,292.9004211425781,297.1499938964844,293.1499938964844,0.3128199279308319,-5709.54052734375,304.1348876953125,0.7677376866340637,0.358888566493988,0.3273155093193054,292.7855529785156,297.1499938964844,293.1499938964844,0.4644919037818908,-8193.3603515625,304.11627197265625,0.8501697778701782,0.4932601451873779,0.4703143239021301,292.8403625488281,297.1499938964844,293.1499938964844,0.4659173488616943,-6063.66943359375,304.1217956542969,0.8506115674972534,0.4938996136188507,0.347932755947113,292.75701904296875,297.1499938964844,293.1499938964844,0.5104972720146179,-8819.826171875,304.1103210449219,0.871188223361969,0.5320609211921692,0.5064837336540222,292.92022705078125,297.1499938964844,293.1499938964844,0.0358146838843822,-5895.9453125,304.1405029296875,0.4190268218517303,0.0691058114171028,0.3378682434558868,288.70953369140625,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9195251464844,289.7095031738281,1.0,0.5208091139793396,0.5787789225578308,0.5787789225578308,1.0,1.0,-2.3887503147125244,0.9603464603424072,1.4284038543701172,0.4120261073112488,0.0,0.0,1.0,191.97003173828125,178.0,-6.89349365234375,-25378.615234375,1555.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19891357421875,307.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.171875,27720.0,0.0,0.0,0.5928111672401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595293283462524,1.6595520973205566,-2.2744457965018228e-05,0.0,0.0006016279221512,0.0,0.0,508.1737976074219,0.0,0.0,0.0,0.9209678173065186,4.0,0.0,1.0
372600,292.9004211425781,297.1499938964844,293.1499938964844,0.3128199279308319,-5709.54052734375,304.1348876953125,0.7677376866340637,0.358888566493988,0.3273155093193054,292.7855529785156,297.1499938964844,293.1499938964844,0.4644919037818908,-8193.3603515625,304.11627197265625,0.8501697778701782,0.4932601451873779,0.4703143239021301,292.8403625488281,297.1499938964844,293.1499938964844,0.4659173488616943,-6063.66943359375,304.1217956542969,0.8506115674972534,0.4938996136188507,0.347932755947113,292.75701904296875,297.1499938964844,293.1499938964844,0.5104972720146179,-8819.826171875,304.1103210449219,0.871188223361969,0.5320609211921692,0.5064837336540222,292.92022705078125,297.1499938964844,293.1499938964844,0.0358146838843822,-5895.9453125,304.1405029296875,0.4190268218517303,0.0691058114171028,0.3378682434558868,288.70953369140625,291.1499938964844,258.6733703613281,258.1625671386719,279.1600646972656,292.9195251464844,289.7095031738281,1.0,0.5208091139793396,0.5787789225578308,0.5787789225578308,1.0,1.0,-2.3887503147125244,0.9603464603424072,1.4284038543701172,0.4120261073112488,0.0,0.0,1.0,191.97003173828125,178.0,-6.89349365234375,-25378.615234375,1555.7774658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.19891357421875,307.544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26622.171875,27720.0,0.0,0.0,0.5928111672401428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595293283462524,1.6595520973205566,-2.2744457965018228e-05,0.0,0.0006016279221512,0.0,0.0,508.1737976074219,0.0,0.0,0.0,0.9209678173065186,4.0,0.0,1.0
372660,292.9247436523437,297.1499938964844,293.1499938964844,0.3134170174598694,-5716.18115234375,304.13885498046875,0.7756884694099426,0.3602754473686218,0.3282850682735443,292.8124084472656,297.1499938964844,293.1499938964844,0.4679093658924103,-8236.8271484375,304.1217346191406,0.8598083853721619,0.4970463812351227,0.4736111462116241,292.8634033203125,297.1499938964844,293.1499938964844,0.4685401916503906,-6087.93310546875,304.1267395019531,0.8599072098731995,0.4970692694187164,0.3499296903610229,292.7829895019531,297.1499938964844,293.1499938964844,0.5150336027145386,-8876.9345703125,304.11590576171875,0.8818060159683228,0.5367484092712402,0.5106239914894104,292.9413452148437,297.1499938964844,293.1499938964844,0.0368642583489418,-5978.794921875,304.14190673828125,0.4278641045093536,0.0706398859620094,0.3432932794094085,288.7389221191406,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.94073486328125,289.7398376464844,1.0,0.5176861882209778,0.5799580216407776,0.5799580216407776,1.0,1.0,-2.407767534255981,0.9701017141342164,1.437665939331055,0.4175920188426971,0.0,0.0,1.0,184.23336791992188,166.0,23.678091049194336,-25691.44140625,1548.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2920837402344,307.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.5994976758956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889082193374634,-2.3556223823106848e-05,0.0,0.0006084138876758,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.9247436523437,297.1499938964844,293.1499938964844,0.3134170174598694,-5716.18115234375,304.13885498046875,0.7756884694099426,0.3602754473686218,0.3282850682735443,292.8124084472656,297.1499938964844,293.1499938964844,0.4679093658924103,-8236.8271484375,304.1217346191406,0.8598083853721619,0.4970463812351227,0.4736111462116241,292.8634033203125,297.1499938964844,293.1499938964844,0.4685401916503906,-6087.93310546875,304.1267395019531,0.8599072098731995,0.4970692694187164,0.3499296903610229,292.7829895019531,297.1499938964844,293.1499938964844,0.5150336027145386,-8876.9345703125,304.11590576171875,0.8818060159683228,0.5367484092712402,0.5106239914894104,292.9413452148437,297.1499938964844,293.1499938964844,0.0368642583489418,-5978.794921875,304.14190673828125,0.4278641045093536,0.0706398859620094,0.3432932794094085,288.7389221191406,291.1499938964844,258.7198791503906,258.2237854003906,279.16119384765625,292.94073486328125,289.7398376464844,1.0,0.5176861882209778,0.5799580216407776,0.5799580216407776,1.0,1.0,-2.407767534255981,0.9701017141342164,1.437665939331055,0.4175920188426971,0.0,0.0,1.0,184.23336791992188,166.0,23.678091049194336,-25691.44140625,1548.9393310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2920837402344,307.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.5994976758956909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889082193374634,-2.3556223823106848e-05,0.0,0.0006084138876758,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.9470520019531,297.1499938964844,293.1499938964844,0.3140830397605896,-5724.54541015625,304.1414489746094,0.7855163216590881,0.3614596128463745,0.3290207087993622,292.8374328613281,297.1499938964844,293.1499938964844,0.4713894724845886,-8282.2197265625,304.1253356933594,0.8715999722480774,0.5005252957344055,0.4765577316284179,292.8847045898437,297.1499938964844,293.1499938964844,0.4713091552257538,-6114.4794921875,304.1298522949219,0.8713763952255249,0.5000057816505432,0.3517156839370727,292.80718994140625,297.1499938964844,293.1499938964844,0.5196731686592102,-8936.548828125,304.1195068359375,0.8946083784103394,0.5411369800567627,0.5144161581993103,292.9603271484375,297.1499938964844,293.1499938964844,0.0378279201686382,-6055.609375,304.1430053710937,0.4386597871780395,0.0720757991075515,0.3480101227760315,288.7527160644531,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.95977783203125,289.7534484863281,1.0,0.5132834315299988,0.58119797706604,0.58119797706604,1.0,1.0,-2.424560785293579,0.9789277911186218,1.445633053779602,0.4227218627929687,0.0,0.0,1.0,174.928466796875,154.0,20.28937721252441,-25896.9609375,1532.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3993530273437,307.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6056466698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.00061465438921,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.9470520019531,297.1499938964844,293.1499938964844,0.3140830397605896,-5724.54541015625,304.1414489746094,0.7855163216590881,0.3614596128463745,0.3290207087993622,292.8374328613281,297.1499938964844,293.1499938964844,0.4713894724845886,-8282.2197265625,304.1253356933594,0.8715999722480774,0.5005252957344055,0.4765577316284179,292.8847045898437,297.1499938964844,293.1499938964844,0.4713091552257538,-6114.4794921875,304.1298522949219,0.8713763952255249,0.5000057816505432,0.3517156839370727,292.80718994140625,297.1499938964844,293.1499938964844,0.5196731686592102,-8936.548828125,304.1195068359375,0.8946083784103394,0.5411369800567627,0.5144161581993103,292.9603271484375,297.1499938964844,293.1499938964844,0.0378279201686382,-6055.609375,304.1430053710937,0.4386597871780395,0.0720757991075515,0.3480101227760315,288.7527160644531,291.1499938964844,258.766357421875,258.2850646972656,279.1619873046875,292.95977783203125,289.7534484863281,1.0,0.5132834315299988,0.58119797706604,0.58119797706604,1.0,1.0,-2.424560785293579,0.9789277911186218,1.445633053779602,0.4227218627929687,0.0,0.0,1.0,174.928466796875,154.0,20.28937721252441,-25896.9609375,1532.512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3993530273437,307.7422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,27685.296875,27720.0,0.0,0.0,0.6056466698646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340612411499,1.6923643350601196,-2.3652730305911973e-05,0.0,0.00061465438921,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.95758056640625,297.1499938964844,293.1499938964844,0.314298540353775,-5727.09716796875,304.1426086425781,0.7910425066947937,0.3619585335254669,0.3292986452579498,292.849365234375,297.1499938964844,293.1499938964844,0.4729554951190948,-8302.59765625,304.1269836425781,0.8782350420951843,0.5021411776542664,0.4779053330421448,292.894775390625,297.1499938964844,293.1499938964844,0.4725592732429504,-6126.45361328125,304.1312561035156,0.8778635263442993,0.5013883709907532,0.3525396287441253,292.81866455078125,297.1499938964844,293.1499938964844,0.5218259692192078,-8964.18359375,304.12115478515625,0.9017250537872314,0.5432220697402954,0.5161963701248169,292.9690856933594,297.1499938964844,293.1499938964844,0.0382578037679195,-6089.77001953125,304.1434936523437,0.4448110163211822,0.0727541670203208,0.3501293063163757,288.75958251953125,291.1499938964844,258.7895202636719,258.3156433105469,279.16229248046875,292.96856689453125,289.7603454589844,1.0,0.5107419490814209,0.5818360447883606,0.5818360447883606,1.0,1.0,-2.4321889877319336,0.9830154180526732,1.4491735696792605,0.4251334071159363,0.0,0.0,1.0,169.9072723388672,154.0,19.973552703857425,-25995.078125,1521.6588134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4590148925781,307.7892150878906,278.1499938964844,0.0,18000.0,313.1499938964844,27703.0625,28800.0,0.0,0.0,0.6084908246994019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.692907214164734,-2.3667909772484563e-05,0.0,0.000617540848907,0.0,0.0,539.4347534179688,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.96783447265625,297.1499938964844,293.1499938964844,0.3139314949512481,-5720.736328125,304.1446228027344,0.7969362735748291,0.3623808026313782,0.3295087814331054,292.8609924316406,297.1499938964844,293.1499938964844,0.473666250705719,-8310.4326171875,304.1298828125,0.8853340148925781,0.5036627650260925,0.4791649281978607,292.9045104980469,297.1499938964844,293.1499938964844,0.4729881286621094,-6129.51806640625,304.1338806152344,0.8848283290863037,0.5027074813842773,0.3533186018466949,292.829833984375,297.1499938964844,293.1499938964844,0.5230643153190613,-8978.6708984375,304.1241455078125,0.9095337986946106,0.5452283620834351,0.5179013609886169,292.9774475097656,297.1499938964844,293.1499938964844,0.0385668762028217,-6112.76611328125,304.14410400390625,0.4514670670032501,0.073405236005783,0.3521011471748352,288.7860412597656,291.1499938964844,258.81256103515625,258.3460998535156,279.1625671386719,292.9769592285156,289.78826904296875,1.0,0.5080242156982422,0.5824852585792542,0.5824852585792542,1.0,1.0,-2.4393086433410645,0.9868860840797424,1.4524224996566772,0.4274424910545349,0.0,0.0,1.0,164.72323608398438,142.0,46.33565902709961,-26178.73828125,1509.3853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5079650878906,307.8642883300781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.79296875,28800.0,0.0,0.0,0.6113327145576477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006204249802976,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9875793457031,297.1499938964844,293.1499938964844,0.3135257661342621,-5713.66943359375,304.1470642089844,0.8096917271614075,0.3629923462867737,0.3297061026096344,292.88348388671875,297.1499938964844,293.1499938964844,0.4755918681621551,-8334.5087890625,304.1333312988281,0.9008790254592896,0.5064239501953125,0.4814023375511169,292.9230651855469,297.1499938964844,293.1499938964844,0.4744616448879242,-6143.0107421875,304.1367492675781,0.9001595973968506,0.5051652193069458,0.3547364771366119,292.8511657714844,297.1499938964844,293.1499938964844,0.5261694192886353,-9017.740234375,304.1275329589844,0.927899956703186,0.5490119457244873,0.5210767984390259,292.99298095703125,297.1499938964844,293.1499938964844,0.0391994528472423,-6161.7177734375,304.14501953125,0.466136634349823,0.074622131884098,0.3556108474731445,288.815185546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9925231933594,289.8164367675781,1.0,0.5021452903747559,0.5838147401809692,0.5838147401809692,1.0,1.0,-2.451970100402832,0.9939497709274292,1.4580204486846924,0.4317359030246734,0.0,0.0,1.0,154.02001953125,130.0,39.8024787902832,-26367.333984375,1481.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6072692871094,307.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6167120337486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006258843350224,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9875793457031,297.1499938964844,293.1499938964844,0.3135257661342621,-5713.66943359375,304.1470642089844,0.8096917271614075,0.3629923462867737,0.3297061026096344,292.88348388671875,297.1499938964844,293.1499938964844,0.4755918681621551,-8334.5087890625,304.1333312988281,0.9008790254592896,0.5064239501953125,0.4814023375511169,292.9230651855469,297.1499938964844,293.1499938964844,0.4744616448879242,-6143.0107421875,304.1367492675781,0.9001595973968506,0.5051652193069458,0.3547364771366119,292.8511657714844,297.1499938964844,293.1499938964844,0.5261694192886353,-9017.740234375,304.1275329589844,0.927899956703186,0.5490119457244873,0.5210767984390259,292.99298095703125,297.1499938964844,293.1499938964844,0.0391994528472423,-6161.7177734375,304.14501953125,0.466136634349823,0.074622131884098,0.3556108474731445,288.815185546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9925231933594,289.8164367675781,1.0,0.5021452903747559,0.5838147401809692,0.5838147401809692,1.0,1.0,-2.451970100402832,0.9939497709274292,1.4580204486846924,0.4317359030246734,0.0,0.0,1.0,154.02001953125,130.0,39.8024787902832,-26367.333984375,1481.1502685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6072692871094,307.9520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6167120337486267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006258843350224,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.00616455078125,297.1499938964844,293.1499938964844,0.3129371702671051,-5704.24951171875,304.1490173339844,0.8231365084648132,0.3633388578891754,0.3296465575695038,292.9048767089844,297.1499938964844,293.1499938964844,0.4772616028785705,-8355.5078125,304.1361083984375,0.9195126295089722,0.5088373422622681,0.4832981526851654,292.9403076171875,297.1499938964844,293.1499938964844,0.4758392572402954,-6155.8759765625,304.13885498046875,0.9185543060302734,0.5074136853218079,0.3559986054897308,292.87115478515625,297.1499938964844,293.1499938964844,0.5291102528572083,-9055.0966796875,304.130126953125,0.9485467076301576,0.5525251030921936,0.5239830613136292,293.00714111328125,297.1499938964844,293.1499938964844,0.0397366769611835,-6203.37646484375,304.1457824707031,0.4791095554828644,0.0757276192307472,0.3585714101791382,288.838134765625,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0067138671875,289.8392944335937,1.0,0.4957848489284515,0.5851747393608093,0.5851747393608093,1.0,1.0,-2.462742567062378,1.0001919269561768,1.4625505208969116,0.4356301128864288,0.0,0.0,1.0,143.01754760742188,118.0,34.26666641235352,-26533.037109375,1448.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7189636230469,308.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.076171875,29880.0,0.0,0.0,0.6215446591377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596904754639,1.725621461868286,-2.45914652623469e-05,0.0,0.0006307888543233,0.0,0.0,571.3153076171875,0.0,0.0,0.0,0.957028031349182,4.0,0.0,1.0
373200,293.00616455078125,297.1499938964844,293.1499938964844,0.3129371702671051,-5704.24951171875,304.1490173339844,0.8231365084648132,0.3633388578891754,0.3296465575695038,292.9048767089844,297.1499938964844,293.1499938964844,0.4772616028785705,-8355.5078125,304.1361083984375,0.9195126295089722,0.5088373422622681,0.4832981526851654,292.9403076171875,297.1499938964844,293.1499938964844,0.4758392572402954,-6155.8759765625,304.13885498046875,0.9185543060302734,0.5074136853218079,0.3559986054897308,292.87115478515625,297.1499938964844,293.1499938964844,0.5291102528572083,-9055.0966796875,304.130126953125,0.9485467076301576,0.5525251030921936,0.5239830613136292,293.00714111328125,297.1499938964844,293.1499938964844,0.0397366769611835,-6203.37646484375,304.1457824707031,0.4791095554828644,0.0757276192307472,0.3585714101791382,288.838134765625,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0067138671875,289.8392944335937,1.0,0.4957848489284515,0.5851747393608093,0.5851747393608093,1.0,1.0,-2.462742567062378,1.0001919269561768,1.4625505208969116,0.4356301128864288,0.0,0.0,1.0,143.01754760742188,118.0,34.26666641235352,-26533.037109375,1448.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7189636230469,308.0441589355469,278.1499938964844,0.0,18000.0,313.1499938964844,28784.076171875,29880.0,0.0,0.0,0.6215446591377258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725596904754639,1.725621461868286,-2.45914652623469e-05,0.0,0.0006307888543233,0.0,0.0,571.3153076171875,0.0,0.0,0.0,0.957028031349182,4.0,0.0,1.0
373260,293.02362060546875,297.1499938964844,293.1499938964844,0.3113923072814941,-5680.46826171875,304.15185546875,0.8380622267723083,0.3634380996227264,0.3293609917163849,292.92529296875,297.1499938964844,293.1499938964844,0.4774766564369201,-8355.724609375,304.1402893066406,0.9417891502380372,0.5109074711799622,0.4848691821098327,292.9565124511719,297.1499938964844,293.1499938964844,0.4759116768836975,-6154.90185546875,304.1423645019531,0.9407702684402466,0.5094388723373413,0.3571070432662964,292.8900451660156,297.1499938964844,293.1499938964844,0.5305536389350891,-9071.48828125,304.1342468261719,0.969870388507843,0.5557607412338257,0.5266273617744446,293.0200500488281,297.1499938964844,293.1499938964844,0.0400405786931514,-6224.3974609375,304.14666748046875,0.4908773303031921,0.0767274796962738,0.3610296249389648,288.8879089355469,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0196838378906,289.8896484375,1.0,0.4890281558036804,0.5865587592124939,0.5865587592124939,1.0,1.0,-2.471750259399414,1.0056601762771606,1.4660900831222534,0.4391467869281769,0.0,0.0,1.0,131.84078979492188,106.0,54.75093078613281,-26780.42578125,1413.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096618652344,308.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.6261776089668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0006354906945489,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373320,293.02362060546875,297.1499938964844,293.1499938964844,0.3113923072814941,-5680.46826171875,304.15185546875,0.8380622267723083,0.3634380996227264,0.3293609917163849,292.92529296875,297.1499938964844,293.1499938964844,0.4774766564369201,-8355.724609375,304.1402893066406,0.9417891502380372,0.5109074711799622,0.4848691821098327,292.9565124511719,297.1499938964844,293.1499938964844,0.4759116768836975,-6154.90185546875,304.1423645019531,0.9407702684402466,0.5094388723373413,0.3571070432662964,292.8900451660156,297.1499938964844,293.1499938964844,0.5305536389350891,-9071.48828125,304.1342468261719,0.969870388507843,0.5557607412338257,0.5266273617744446,293.0200500488281,297.1499938964844,293.1499938964844,0.0400405786931514,-6224.3974609375,304.14666748046875,0.4908773303031921,0.0767274796962738,0.3610296249389648,288.8879089355469,291.1499938964844,258.94683837890625,258.52374267578125,279.1636657714844,293.0196838378906,289.8896484375,1.0,0.4890281558036804,0.5865587592124939,0.5865587592124939,1.0,1.0,-2.471750259399414,1.0056601762771606,1.4660900831222534,0.4391467869281769,0.0,0.0,1.0,131.84078979492188,106.0,54.75093078613281,-26780.42578125,1413.3880615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8096618652344,308.1605834960937,278.1499938964844,0.0,18000.0,313.1499938964844,29739.81640625,29880.0,0.0,0.0,0.6261776089668274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540110349655151,1.754036545753479,-2.5407995053683408e-05,0.0,0.0006354906945489,0.0,0.0,600.0051879882812,0.0,0.0,0.0,0.9577211141586304,4.0,0.0,1.0
373380,293.0400390625,297.1499938964844,293.1499938964844,0.3100692927837372,-5660.5859375,304.1534423828125,0.8557111024856567,0.3633089959621429,0.3288639485836029,292.9448547363281,297.1499938964844,293.1499938964844,0.4779706597328186,-8360.8984375,304.1427001953125,0.9655842185020448,0.5126298069953918,0.4861113131046295,292.97174072265625,297.1499938964844,293.1499938964844,0.4764128029346466,-6159.1044921875,304.1440734863281,0.9646963477134703,0.5112528800964355,0.3580623269081116,292.90771484375,297.1499938964844,293.1499938964844,0.5324420928955078,-9095.1240234375,304.1363220214844,0.9905018210411072,0.55876225233078,0.5290366411209106,293.0318298339844,297.1499938964844,293.1499938964844,0.0403326526284217,-6245.86669921875,304.14727783203125,0.5037082433700562,0.0776280686259269,0.3630232214927673,288.91796875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0310363769531,289.9193725585937,1.0,0.4819224178791046,0.5879429578781128,0.5879429578781128,1.0,1.0,-2.479084253311157,1.0103665590286257,1.4687176942825315,0.4422756731510162,0.0,0.0,1.0,120.55813598632812,124.0,44.8464469909668,-26920.408203125,1375.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90692138671875,308.2454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6303741931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060526118613e-05,0.0,0.0006397496326826,0.0,0.0,603.2886962890625,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
373440,293.0400390625,297.1499938964844,293.1499938964844,0.3100692927837372,-5660.5859375,304.1534423828125,0.8557111024856567,0.3633089959621429,0.3288639485836029,292.9448547363281,297.1499938964844,293.1499938964844,0.4779706597328186,-8360.8984375,304.1427001953125,0.9655842185020448,0.5126298069953918,0.4861113131046295,292.97174072265625,297.1499938964844,293.1499938964844,0.4764128029346466,-6159.1044921875,304.1440734863281,0.9646963477134703,0.5112528800964355,0.3580623269081116,292.90771484375,297.1499938964844,293.1499938964844,0.5324420928955078,-9095.1240234375,304.1363220214844,0.9905018210411072,0.55876225233078,0.5290366411209106,293.0318298339844,297.1499938964844,293.1499938964844,0.0403326526284217,-6245.86669921875,304.14727783203125,0.5037082433700562,0.0776280686259269,0.3630232214927673,288.91796875,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.0310363769531,289.9193725585937,1.0,0.4819224178791046,0.5879429578781128,0.5879429578781128,1.0,1.0,-2.479084253311157,1.0103665590286257,1.4687176942825315,0.4422756731510162,0.0,0.0,1.0,120.55813598632812,124.0,44.8464469909668,-26920.408203125,1375.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.90692138671875,308.2454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,29848.21484375,29880.0,0.0,0.0,0.6303741931915283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.75720477104187,1.757230281829834,-2.550060526118613e-05,0.0,0.0006397496326826,0.0,0.0,603.2886962890625,0.0,0.0,0.0,0.959304690361023,4.0,0.0,1.0
373500,293.04803466796875,297.1499938964844,293.1499938964844,0.3095391094684601,-5652.72412109375,304.1537780761719,0.8580265641212463,0.3631335496902466,0.3286957442760467,292.9544372558594,297.1499938964844,293.1499938964844,0.478322833776474,-8365.2373046875,304.14337158203125,0.9688434600830078,0.5133469700813293,0.486779123544693,292.9790954589844,297.1499938964844,293.1499938964844,0.476829469203949,-6163.1171875,304.1443786621094,0.968024492263794,0.512066662311554,0.3586110472679138,292.9162292480469,297.1499938964844,293.1499938964844,0.5335450172424316,-9109.4150390625,304.1368103027344,0.9933947324752808,0.5601599216461182,0.5303286910057068,293.0374450683594,297.1499938964844,293.1499938964844,0.0406167656183242,-6268.02783203125,304.1472473144531,0.5061538219451904,0.0780215188860893,0.3646422922611236,288.93084716796875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0365600585937,289.9320068359375,1.0,0.4822109043598175,0.5885909199714661,0.5885909199714661,1.0,1.0,-2.483838081359864,1.0131738185882568,1.470664143562317,0.4440098702907562,0.0,0.0,1.0,119.30713653564452,124.0,40.02256774902344,-26995.818359375,1375.72119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586486816406,308.2879943847656,278.1499938964844,0.0,18000.0,313.1499938964844,29864.703125,30960.0,0.0,0.0,0.6322914958000183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576900720596311,1.7577155828475952,-2.55146896961378e-05,0.0,0.0006416955147869,0.0,0.0,603.7886352539062,0.0,0.0,0.0,0.9745452404022216,4.0,0.0,1.0
373560,293.0560913085937,297.1499938964844,293.1499938964844,0.3086086511611938,-5638.634765625,304.15478515625,0.8557934761047363,0.3628453016281128,0.3285342454910278,292.9640197753906,297.1499938964844,293.1499938964844,0.4780443608760834,-8360.28125,304.14508056640625,0.966888666152954,0.5139425992965698,0.4874431192874908,292.9864501953125,297.1499938964844,293.1499938964844,0.4766536951065063,-6160.646484375,304.1457214355469,0.9661296010017396,0.5127882361412048,0.3591783046722412,292.9247131347656,297.1499938964844,293.1499938964844,0.5339763760566711,-9114.0078125,304.138427734375,0.9921152591705322,0.5614542365074158,0.5316388010978699,293.0430603027344,297.1499938964844,293.1499938964844,0.0408710539340972,-6286.66064453125,304.1473083496094,0.50570148229599,0.0783487260341644,0.3664856851100921,288.95977783203125,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.041748046875,289.9620666503906,1.0,0.4839958846569061,0.5892133712768555,0.5892133712768555,1.0,1.0,-2.4889121055603027,1.0160915851593018,1.472820520401001,0.4458222687244415,0.0,0.0,1.0,120.66788482666016,142.0,59.40195083618164,-27156.021484375,1387.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9967346191406,308.3531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,30674.154296875,30960.0,0.0,0.0,0.6342533230781555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813509702682495,1.781377196311951,-2.620624036353547e-05,0.0,0.0006436865078285,0.0,0.0,628.5020141601562,0.0,0.0,0.0,0.9728578329086304,4.0,0.0,1.0
373620,293.0722045898437,297.1499938964844,293.1499938964844,0.3073674440383911,-5620.33349609375,304.1552429199219,0.8434781432151794,0.3619568645954132,0.3281081318855285,292.98309326171875,297.1499938964844,293.1499938964844,0.4784150719642639,-8364.6259765625,304.1460876464844,0.9530643224716188,0.5147868990898132,0.4886324107646942,293.0010070800781,297.1499938964844,293.1499938964844,0.477335125207901,-6167.29150390625,304.14599609375,0.9524609446525574,0.5139803290367126,0.3602743744850158,292.9415588378906,297.1499938964844,293.1499938964844,0.5359311103820801,-9139.48046875,304.13897705078125,0.9814767837524414,0.563744068145752,0.534164309501648,293.0541687011719,297.1499938964844,293.1499938964844,0.0415255576372146,-6337.8271484375,304.1470947265625,0.4995673298835754,0.0788033828139305,0.3702076375484466,288.9884033203125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0521850585937,289.9894714355469,1.0,0.4908798038959503,0.5904377698898315,0.5904377698898315,1.0,1.0,-2.498652458190918,1.0217162370681765,1.4769362211227417,0.4493369162082672,0.0,0.0,1.0,128.3537139892578,160.0,42.23835754394531,-27303.0703125,1432.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0662841796875,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6380319595336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006475213449448,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.0722045898437,297.1499938964844,293.1499938964844,0.3073674440383911,-5620.33349609375,304.1552429199219,0.8434781432151794,0.3619568645954132,0.3281081318855285,292.98309326171875,297.1499938964844,293.1499938964844,0.4784150719642639,-8364.6259765625,304.1460876464844,0.9530643224716188,0.5147868990898132,0.4886324107646942,293.0010070800781,297.1499938964844,293.1499938964844,0.477335125207901,-6167.29150390625,304.14599609375,0.9524609446525574,0.5139803290367126,0.3602743744850158,292.9415588378906,297.1499938964844,293.1499938964844,0.5359311103820801,-9139.48046875,304.13897705078125,0.9814767837524414,0.563744068145752,0.534164309501648,293.0541687011719,297.1499938964844,293.1499938964844,0.0415255576372146,-6337.8271484375,304.1470947265625,0.4995673298835754,0.0788033828139305,0.3702076375484466,288.9884033203125,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0521850585937,289.9894714355469,1.0,0.4908798038959503,0.5904377698898315,0.5904377698898315,1.0,1.0,-2.498652458190918,1.0217162370681765,1.4769362211227417,0.4493369162082672,0.0,0.0,1.0,128.3537139892578,160.0,42.23835754394531,-27303.0703125,1432.952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0662841796875,308.4162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6380319595336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006475213449448,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0881042480469,297.1499938964844,293.1499938964844,0.3061950802803039,-5603.22216796875,304.15545654296875,0.8264820575714111,0.3607032597064972,0.3275129497051239,293.0018615722656,297.1499938964844,293.1499938964844,0.4789054989814758,-8370.92578125,304.1465759277344,0.9312007427215576,0.5152087211608887,0.4895946979522705,293.01513671875,297.1499938964844,293.1499938964844,0.4782929122447967,-6176.96044921875,304.1457214355469,0.9308839440345764,0.5148882865905762,0.3612968623638153,292.9580078125,297.1499938964844,293.1499938964844,0.538132905960083,-9168.5625,304.13897705078125,0.9632932543754578,0.5656887292861938,0.5365342497825623,293.0650939941406,297.1499938964844,293.1499938964844,0.0421679057180881,-6388.6865234375,304.1470031738281,0.4900599718093872,0.0790160000324249,0.3736471831798553,289.0061340332031,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0624694824219,290.0069274902344,1.0,0.500531792640686,0.5916411280632019,0.5916411280632019,1.0,1.0,-2.50730299949646,1.0268231630325315,1.4804798364639282,0.4525812566280365,0.0,0.0,1.0,140.49815368652344,178.0,29.18278884887696,-27426.890625,1495.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1402587890625,308.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.641480028629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006510206731036,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0881042480469,297.1499938964844,293.1499938964844,0.3061950802803039,-5603.22216796875,304.15545654296875,0.8264820575714111,0.3607032597064972,0.3275129497051239,293.0018615722656,297.1499938964844,293.1499938964844,0.4789054989814758,-8370.92578125,304.1465759277344,0.9312007427215576,0.5152087211608887,0.4895946979522705,293.01513671875,297.1499938964844,293.1499938964844,0.4782929122447967,-6176.96044921875,304.1457214355469,0.9308839440345764,0.5148882865905762,0.3612968623638153,292.9580078125,297.1499938964844,293.1499938964844,0.538132905960083,-9168.5625,304.13897705078125,0.9632932543754578,0.5656887292861938,0.5365342497825623,293.0650939941406,297.1499938964844,293.1499938964844,0.0421679057180881,-6388.6865234375,304.1470031738281,0.4900599718093872,0.0790160000324249,0.3736471831798553,289.0061340332031,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0624694824219,290.0069274902344,1.0,0.500531792640686,0.5916411280632019,0.5916411280632019,1.0,1.0,-2.50730299949646,1.0268231630325315,1.4804798364639282,0.4525812566280365,0.0,0.0,1.0,140.49815368652344,178.0,29.18278884887696,-27426.890625,1495.989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1402587890625,308.4766540527344,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.641480028629303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006510206731036,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10369873046875,297.1499938964844,293.1499938964844,0.304244190454483,-5574.1630859375,304.1568298339844,0.808029294013977,0.3591116368770599,0.3267158269882202,293.0203552246094,297.1499938964844,293.1499938964844,0.4782103896141052,-8359.9677734375,304.1488037109375,0.9075986742973328,0.5152155756950378,0.4902781844139099,293.02886962890625,297.1499938964844,293.1499938964844,0.4782280325889587,-6175.52294921875,304.1471862792969,0.9076834321022034,0.5155231952667236,0.3622110486030578,292.9740600585937,297.1499938964844,293.1499938964844,0.5391349196434021,-9180.486328125,304.1408996582031,0.9409770369529724,0.5673006176948547,0.5386998653411865,293.0756530761719,297.1499938964844,293.1499938964844,0.0426102392375469,-6421.84619140625,304.1472473144531,0.4791526198387146,0.0790259167551994,0.3766563832759857,289.0462951660156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0726928710937,290.0474853515625,1.0,0.5116462707519531,0.5928394198417664,0.5928394198417664,1.0,1.0,-2.514483690261841,1.0312552452087402,1.483228325843811,0.4554783403873443,0.0,0.0,1.0,155.3926544189453,196.0,43.46001815795898,-27626.494140625,1569.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19061279296875,308.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6449119448661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006545036449097,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10369873046875,297.1499938964844,293.1499938964844,0.304244190454483,-5574.1630859375,304.1568298339844,0.808029294013977,0.3591116368770599,0.3267158269882202,293.0203552246094,297.1499938964844,293.1499938964844,0.4782103896141052,-8359.9677734375,304.1488037109375,0.9075986742973328,0.5152155756950378,0.4902781844139099,293.02886962890625,297.1499938964844,293.1499938964844,0.4782280325889587,-6175.52294921875,304.1471862792969,0.9076834321022034,0.5155231952667236,0.3622110486030578,292.9740600585937,297.1499938964844,293.1499938964844,0.5391349196434021,-9180.486328125,304.1408996582031,0.9409770369529724,0.5673006176948547,0.5386998653411865,293.0756530761719,297.1499938964844,293.1499938964844,0.0426102392375469,-6421.84619140625,304.1472473144531,0.4791526198387146,0.0790259167551994,0.3766563832759857,289.0462951660156,291.1499938964844,259.14068603515625,258.778564453125,279.1620788574219,293.0726928710937,290.0474853515625,1.0,0.5116462707519531,0.5928394198417664,0.5928394198417664,1.0,1.0,-2.514483690261841,1.0312552452087402,1.483228325843811,0.4554783403873443,0.0,0.0,1.0,155.3926544189453,196.0,43.46001815795898,-27626.494140625,1569.2647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19061279296875,308.5562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6449119448661804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006545036449097,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373980,293.1187744140625,297.1499938964844,293.1499938964844,0.3025521636009216,-5549.3818359375,304.1573791503906,0.7889180779457092,0.3572258353233337,0.3257089555263519,293.0383605957031,297.1499938964844,293.1499938964844,0.4779123961925506,-8355.310546875,304.1496887207031,0.8871076703071594,0.5148459672927856,0.4906643629074096,293.0419616699219,297.1499938964844,293.1499938964844,0.4787309467792511,-6180.46484375,304.14727783203125,0.8876155614852905,0.5159338116645813,0.3630092740058899,292.98944091796875,297.1499938964844,293.1499938964844,0.5407207012176514,-9201.15625,304.14129638671875,0.9182106256484984,0.5686374306678772,0.5406593680381775,293.0857238769531,297.1499938964844,293.1499938964844,0.0430505499243736,-6456.208984375,304.1474304199219,0.4662109315395355,0.0788698941469192,0.3792003095149994,289.0661926269531,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0827941894531,290.0670471191406,1.0,0.5234255790710449,0.5940302014350891,0.5940302014350891,1.0,1.0,-2.520108938217163,1.0349715948104858,1.4851374626159668,0.4580004513263702,0.0,0.0,1.0,171.9528350830078,214.0,31.510818481445312,-27722.95703125,1647.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474975585937,308.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6480698585510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006577085587196,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.1187744140625,297.1499938964844,293.1499938964844,0.3025521636009216,-5549.3818359375,304.1573791503906,0.7889180779457092,0.3572258353233337,0.3257089555263519,293.0383605957031,297.1499938964844,293.1499938964844,0.4779123961925506,-8355.310546875,304.1496887207031,0.8871076703071594,0.5148459672927856,0.4906643629074096,293.0419616699219,297.1499938964844,293.1499938964844,0.4787309467792511,-6180.46484375,304.14727783203125,0.8876155614852905,0.5159338116645813,0.3630092740058899,292.98944091796875,297.1499938964844,293.1499938964844,0.5407207012176514,-9201.15625,304.14129638671875,0.9182106256484984,0.5686374306678772,0.5406593680381775,293.0857238769531,297.1499938964844,293.1499938964844,0.0430505499243736,-6456.208984375,304.1474304199219,0.4662109315395355,0.0788698941469192,0.3792003095149994,289.0661926269531,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0827941894531,290.0670471191406,1.0,0.5234255790710449,0.5940302014350891,0.5940302014350891,1.0,1.0,-2.520108938217163,1.0349715948104858,1.4851374626159668,0.4580004513263702,0.0,0.0,1.0,171.9528350830078,214.0,31.510818481445312,-27722.95703125,1647.9638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474975585937,308.6064147949219,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6480698585510254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197425603866573,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006577085587196,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.1260986328125,297.1499938964844,293.1499938964844,0.3016481697559356,-5536.146484375,304.1576843261719,0.7798890471458435,0.3561804592609405,0.3251283168792724,293.04718017578125,297.1499938964844,293.1499938964844,0.4776764810085296,-8351.783203125,304.1501770019531,0.877570390701294,0.5145270228385925,0.4907471835613251,293.0482482910156,297.1499938964844,293.1499938964844,0.4789624512195587,-6182.7275390625,304.1473693847656,0.8783122301101685,0.5160638093948364,0.3633675277233124,292.9968566894531,297.1499938964844,293.1499938964844,0.5414756536483765,-9210.9736328125,304.1415100097656,0.9078534841537476,0.569212794303894,0.5415669083595276,293.09051513671875,297.1499938964844,293.1499938964844,0.0432403348386287,-6471.00146484375,304.1475524902344,0.4585716724395752,0.0787397101521492,0.380303680896759,289.074951171875,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0877685546875,290.0758056640625,1.0,0.5294110774993896,0.5946194529533386,0.5946194529533386,1.0,1.0,-2.522357940673828,1.0365664958953855,1.485791563987732,0.4591215550899505,0.0,0.0,1.0,180.6381072998047,214.0,28.32985496520996,-27767.08203125,1688.3988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28033447265625,308.6343688964844,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6495122909545898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006591723649762,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
