time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374160,293.13330078125,297.1499938964844,293.1499938964844,0.3004428744316101,-5518.23486328125,304.1584777832031,0.7713274359703064,0.355070948600769,0.3244969844818115,293.0558776855469,297.1499938964844,293.1499938964844,0.4769728481769562,-8341.384765625,304.15142822265625,0.8685600757598877,0.5141198039054871,0.4907566905021667,293.0544128417969,297.1499938964844,293.1499938964844,0.4787684679031372,-6180.3427734375,304.148193359375,0.8695443272590637,0.5161436796188354,0.3636980354785919,293.0041198730469,297.1499938964844,293.1499938964844,0.5417443513870239,-9213.7958984375,304.142578125,0.8986918926239014,0.5697267055511475,0.5424264669418335,293.0951538085937,297.1499938964844,293.1499938964844,0.0433592125773429,-6479.369140625,304.1477966308594,0.4512947499752044,0.0785799399018287,0.3813054859638214,289.0937194824219,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0927124023437,290.0950622558594,1.0,0.535403847694397,0.5952028632164001,0.5952028632164001,1.0,1.0,-2.524245023727417,1.0379902124404907,1.4862548112869265,0.4601505994796753,0.0,0.0,1.0,189.5082397460937,232.0,39.13395309448242,-27849.712890625,1729.1893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3085021972656,308.6750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,32438.30859375,33120.0,0.0,0.0,0.6509412527084351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831860065460205,1.8318878412246704,-2.771343133645132e-05,0.0,0.0006606226088479,0.0,0.0,683.4950561523438,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1470642089844,297.1499938964844,293.1499938964844,0.2983072996139526,-5486.90576171875,304.1592102050781,0.7557045817375183,0.3527007102966308,0.323100596666336,293.07293701171875,297.1499938964844,293.1499938964844,0.4759421944618225,-8326.5576171875,304.1526794433594,0.8521568775177002,0.5130473375320435,0.4905439019203186,293.0662536621094,297.1499938964844,293.1499938964844,0.4788947999477386,-6181.37841796875,304.1485900878906,0.8536466956138611,0.5161670446395874,0.3642708957195282,293.0180969238281,297.1499938964844,293.1499938964844,0.5428262948989868,-9227.615234375,304.14324951171875,0.8820472955703735,0.5705839991569519,0.5439938902854919,293.10400390625,297.1499938964844,293.1499938964844,0.0436169654130935,-6498.92431640625,304.1481018066406,0.4383329153060913,0.0781755596399307,0.3829966783523559,289.1139221191406,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.10235595703125,290.1148986816406,1.0,0.5473031401634216,0.5963469743728638,0.5963469743728638,1.0,1.0,-2.526916265487671,1.040311574935913,1.4866048097610474,0.4619210064411163,0.0,0.0,1.0,207.64089965820312,250.0,31.0307846069336,-27921.646484375,1811.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3729248046875,308.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6535378694534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632578442804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1470642089844,297.1499938964844,293.1499938964844,0.2983072996139526,-5486.90576171875,304.1592102050781,0.7557045817375183,0.3527007102966308,0.323100596666336,293.07293701171875,297.1499938964844,293.1499938964844,0.4759421944618225,-8326.5576171875,304.1526794433594,0.8521568775177002,0.5130473375320435,0.4905439019203186,293.0662536621094,297.1499938964844,293.1499938964844,0.4788947999477386,-6181.37841796875,304.1485900878906,0.8536466956138611,0.5161670446395874,0.3642708957195282,293.0180969238281,297.1499938964844,293.1499938964844,0.5428262948989868,-9227.615234375,304.14324951171875,0.8820472955703735,0.5705839991569519,0.5439938902854919,293.10400390625,297.1499938964844,293.1499938964844,0.0436169654130935,-6498.92431640625,304.1481018066406,0.4383329153060913,0.0781755596399307,0.3829966783523559,289.1139221191406,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.10235595703125,290.1148986816406,1.0,0.5473031401634216,0.5963469743728638,0.5963469743728638,1.0,1.0,-2.526916265487671,1.040311574935913,1.4866048097610474,0.4619210064411163,0.0,0.0,1.0,207.64089965820312,250.0,31.0307846069336,-27921.646484375,1811.0478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3729248046875,308.72998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6535378694534302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006632578442804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.1600341796875,297.1499938964844,293.1499938964844,0.2959655225276947,-5452.48388671875,304.1600341796875,0.7420035004615784,0.3501404523849487,0.321545660495758,293.08941650390625,297.1499938964844,293.1499938964844,0.474513441324234,-8306.1474609375,304.1541748046875,0.8377568125724792,0.5116525292396545,0.4900380373001098,293.077392578125,297.1499938964844,293.1499938964844,0.4788052141666412,-6180.13623046875,304.1492004394531,0.8397871851921082,0.5160269141197205,0.3647389113903045,293.0313720703125,297.1499938964844,293.1499938964844,0.5436272621154785,-9237.5546875,304.1441650390625,0.8672873377799988,0.5712336897850037,0.5453778505325317,293.1122131347656,297.1499938964844,293.1499938964844,0.0437861755490303,-6511.20947265625,304.1484375,0.4274074733257293,0.0776743069291114,0.3842984139919281,289.1352233886719,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1117553710937,290.1363220214844,1.0,0.5589725971221924,0.5974488258361816,0.5974488258361816,1.0,1.0,-2.528230667114258,1.0419707298278809,1.486259937286377,0.4633214473724365,0.0,0.0,1.0,226.09034729003903,238.0,30.496522903442383,-27992.693359375,1892.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4467468261719,308.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6557593941688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655124016106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.1600341796875,297.1499938964844,293.1499938964844,0.2959655225276947,-5452.48388671875,304.1600341796875,0.7420035004615784,0.3501404523849487,0.321545660495758,293.08941650390625,297.1499938964844,293.1499938964844,0.474513441324234,-8306.1474609375,304.1541748046875,0.8377568125724792,0.5116525292396545,0.4900380373001098,293.077392578125,297.1499938964844,293.1499938964844,0.4788052141666412,-6180.13623046875,304.1492004394531,0.8397871851921082,0.5160269141197205,0.3647389113903045,293.0313720703125,297.1499938964844,293.1499938964844,0.5436272621154785,-9237.5546875,304.1441650390625,0.8672873377799988,0.5712336897850037,0.5453778505325317,293.1122131347656,297.1499938964844,293.1499938964844,0.0437861755490303,-6511.20947265625,304.1484375,0.4274074733257293,0.0776743069291114,0.3842984139919281,289.1352233886719,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.1117553710937,290.1363220214844,1.0,0.5589725971221924,0.5974488258361816,0.5974488258361816,1.0,1.0,-2.528230667114258,1.0419707298278809,1.486259937286377,0.4633214473724365,0.0,0.0,1.0,226.09034729003903,238.0,30.496522903442383,-27992.693359375,1892.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4467468261719,308.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6557593941688538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006655124016106,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1723937988281,297.1499938964844,293.1499938964844,0.292753517627716,-5404.82958984375,304.1620788574219,0.7366228699684143,0.3473804593086242,0.3193583786487579,293.1056823730469,297.1499938964844,293.1499938964844,0.4718805849552154,-8268.3505859375,304.1572265625,0.8327425718307495,0.5098909139633179,0.488726943731308,293.08819580078125,297.1499938964844,293.1499938964844,0.4776809811592102,-6167.7861328125,304.1513977050781,0.8354288935661316,0.5156754851341248,0.3647184073925018,293.0443115234375,297.1499938964844,293.1499938964844,0.5432834625244141,-9231.294921875,304.146728515625,0.8628841042518616,0.5716169476509094,0.5460541844367981,293.1201477050781,297.1499938964844,293.1499938964844,0.0433308742940425,-6471.97265625,304.1497497558594,0.4231495559215545,0.077024258673191,0.3827477693557739,289.1642150878906,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1212158203125,290.1659240722656,1.0,0.5613645315170288,0.5986343622207642,0.5986343622207642,1.0,1.0,-2.5229604244232178,1.0406941175460815,1.482266187667847,0.4633178412914276,0.0,0.0,1.0,232.12985229492188,226.0,39.941009521484375,-28027.484375,1910.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,308.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6575778126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673578754998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1723937988281,297.1499938964844,293.1499938964844,0.292753517627716,-5404.82958984375,304.1620788574219,0.7366228699684143,0.3473804593086242,0.3193583786487579,293.1056823730469,297.1499938964844,293.1499938964844,0.4718805849552154,-8268.3505859375,304.1572265625,0.8327425718307495,0.5098909139633179,0.488726943731308,293.08819580078125,297.1499938964844,293.1499938964844,0.4776809811592102,-6167.7861328125,304.1513977050781,0.8354288935661316,0.5156754851341248,0.3647184073925018,293.0443115234375,297.1499938964844,293.1499938964844,0.5432834625244141,-9231.294921875,304.146728515625,0.8628841042518616,0.5716169476509094,0.5460541844367981,293.1201477050781,297.1499938964844,293.1499938964844,0.0433308742940425,-6471.97265625,304.1497497558594,0.4231495559215545,0.077024258673191,0.3827477693557739,289.1642150878906,291.1499938964844,259.26715087890625,258.9386291503906,279.1616516113281,293.1212158203125,290.1659240722656,1.0,0.5613645315170288,0.5986343622207642,0.5986343622207642,1.0,1.0,-2.5229604244232178,1.0406941175460815,1.482266187667847,0.4633178412914276,0.0,0.0,1.0,232.12985229492188,226.0,39.941009521484375,-28027.484375,1910.6187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.530029296875,308.87322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6575778126716614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006673578754998,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.1837463378906,297.1499938964844,293.1499938964844,0.2887977659702301,-5345.8994140625,304.1646423339844,0.7355784177780151,0.3445131182670593,0.3167634904384613,293.1214904785156,297.1499938964844,293.1499938964844,0.4680354595184326,-8213.3486328125,304.1612243652344,0.8326396346092224,0.5078079104423523,0.4867891669273376,293.098388671875,297.1499938964844,293.1499938964844,0.4755196571350097,-6144.55224609375,304.154541015625,0.8360995650291443,0.5151703357696533,0.3643505573272705,293.0567321777344,297.1499938964844,293.1499938964844,0.5417414307594299,-9208.513671875,304.150390625,0.863982081413269,0.5717748403549194,0.5461946725845337,293.1275634765625,297.1499938964844,293.1499938964844,0.0423998311161994,-6393.37841796875,304.1513977050781,0.4219889938831329,0.0762720257043838,0.3791879117488861,289.20556640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1304931640625,290.20782470703125,1.0,0.558989405632019,0.5998244881629944,0.5998244881629944,1.0,1.0,-2.512967348098755,1.0372763872146606,1.475690841674805,0.4621511101722717,0.0,0.0,1.0,230.4415283203125,214.0,54.25884246826172,-28043.28515625,1888.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628173828125,308.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6588834524154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686829146929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.1837463378906,297.1499938964844,293.1499938964844,0.2887977659702301,-5345.8994140625,304.1646423339844,0.7355784177780151,0.3445131182670593,0.3167634904384613,293.1214904785156,297.1499938964844,293.1499938964844,0.4680354595184326,-8213.3486328125,304.1612243652344,0.8326396346092224,0.5078079104423523,0.4867891669273376,293.098388671875,297.1499938964844,293.1499938964844,0.4755196571350097,-6144.55224609375,304.154541015625,0.8360995650291443,0.5151703357696533,0.3643505573272705,293.0567321777344,297.1499938964844,293.1499938964844,0.5417414307594299,-9208.513671875,304.150390625,0.863982081413269,0.5717748403549194,0.5461946725845337,293.1275634765625,297.1499938964844,293.1499938964844,0.0423998311161994,-6393.37841796875,304.1513977050781,0.4219889938831329,0.0762720257043838,0.3791879117488861,289.20556640625,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1304931640625,290.20782470703125,1.0,0.558989405632019,0.5998244881629944,0.5998244881629944,1.0,1.0,-2.512967348098755,1.0372763872146606,1.475690841674805,0.4621511101722717,0.0,0.0,1.0,230.4415283203125,214.0,54.25884246826172,-28043.28515625,1888.5982666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.628173828125,308.96929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6588834524154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006686829146929,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.18896484375,297.1499938964844,293.1499938964844,0.2866373062133789,-5313.66650390625,304.1659240722656,0.7360385060310364,0.3430584669113159,0.3153799474239349,293.1291198730469,297.1499938964844,293.1499938964844,0.4657713174819946,-8181.0849609375,304.1632995605469,0.8336972594261169,0.5066736936569214,0.4856595695018768,293.1031799316406,297.1499938964844,293.1499938964844,0.4741609990596771,-6130.0869140625,304.1561889648437,0.8375896215438843,0.5148866772651672,0.3640909790992737,293.0626220703125,297.1499938964844,293.1499938964844,0.5406356453895569,-9192.6328125,304.15234375,0.8657934665679932,0.5717984437942505,0.5461388230323792,293.1309814453125,297.1499938964844,293.1499938964844,0.0418366566300392,-6345.99658203125,304.15216064453125,0.4221224784851074,0.0758890211582183,0.3770211338996887,289.2299499511719,291.1499938964844,259.2806091308594,258.9585876464844,279.1616516113281,293.1349182128906,290.2323913574219,1.0,0.5566412806510925,0.6003981828689575,0.6003981828689575,1.0,1.0,-2.506966352462769,1.035086750984192,1.4718796014785769,0.4612996876239776,0.0,0.0,1.0,227.83497619628903,214.0,61.04754257202149,-28048.158203125,1868.640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6817321777344,309.022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6593373417854309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006691435701213,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19390869140625,297.1499938964844,293.1499938964844,0.2843876183032989,-5280.07421875,304.1671142578125,0.7369659543037415,0.3415903747081756,0.3139554262161255,293.1365051269531,297.1499938964844,293.1499938964844,0.4633256494998932,-8146.318359375,304.1653137207031,0.8352828621864319,0.5054833292961121,0.4844453036785126,293.10772705078125,297.1499938964844,293.1499938964844,0.4726609587669372,-6114.1982421875,304.15777587890625,0.8396403789520264,0.5145866274833679,0.3637967407703399,293.0682983398437,297.1499938964844,293.1499938964844,0.5393549799919128,-9174.455078125,304.1542358398437,0.8682194352149963,0.5717913508415222,0.5460221767425537,293.1341247558594,297.1499938964844,293.1499938964844,0.0412348769605159,-6295.4111328125,304.1528625488281,0.4226126372814178,0.0755077823996543,0.3747094869613647,289.2562561035156,291.1499938964844,259.2821044921875,258.9622497558594,279.1614074707031,293.13922119140625,290.2588806152344,1.0,0.5537622570991516,0.6009501218795776,0.6009501218795776,1.0,1.0,-2.500525712966919,1.032673478126526,1.4678521156311035,0.4603177309036255,0.0,0.0,1.0,224.4360809326172,202.0,67.0997085571289,-28051.609375,1844.7523193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7372131347656,309.0772705078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6596628427505493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669473898597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.203125,297.1499938964844,293.1499938964844,0.2796853482723236,-5209.77001953125,304.1692199707031,0.7398966550827026,0.3386083841323852,0.3110068142414093,293.1507568359375,297.1499938964844,293.1499938964844,0.4579873979091644,-8070.6591796875,304.1690979003906,0.8396731019020081,0.5029374957084656,0.4817970991134643,293.1161804199219,297.1499938964844,293.1499938964844,0.4693297743797302,-6079.1376953125,304.1607360839844,0.8450698256492615,0.5139393210411072,0.3631282150745392,293.0789794921875,297.1499938964844,293.1499938964844,0.5363733768463135,-9132.6767578125,304.15777587890625,0.8745230436325073,0.5716915130615234,0.5456428527832031,293.13983154296875,297.1499938964844,293.1499938964844,0.0399588942527771,-6188.18994140625,304.1540222167969,0.4244548082351684,0.0747542232275009,0.369819700717926,289.31317138671875,291.1499938964844,259.28106689453125,258.9654541015625,279.16064453125,293.1474914550781,290.3160400390625,1.0,0.5468600988388062,0.6019777059555054,0.6019777059555054,1.0,1.0,-2.486668586730957,1.027322769165039,1.4593459367752075,0.4580360054969787,0.0,0.0,1.0,215.9958648681641,190.0,76.5877456665039,-28053.849609375,1788.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,309.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6599456667900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669760920573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.203125,297.1499938964844,293.1499938964844,0.2796853482723236,-5209.77001953125,304.1692199707031,0.7398966550827026,0.3386083841323852,0.3110068142414093,293.1507568359375,297.1499938964844,293.1499938964844,0.4579873979091644,-8070.6591796875,304.1690979003906,0.8396731019020081,0.5029374957084656,0.4817970991134643,293.1161804199219,297.1499938964844,293.1499938964844,0.4693297743797302,-6079.1376953125,304.1607360839844,0.8450698256492615,0.5139393210411072,0.3631282150745392,293.0789794921875,297.1499938964844,293.1499938964844,0.5363733768463135,-9132.6767578125,304.15777587890625,0.8745230436325073,0.5716915130615234,0.5456428527832031,293.13983154296875,297.1499938964844,293.1499938964844,0.0399588942527771,-6188.18994140625,304.1540222167969,0.4244548082351684,0.0747542232275009,0.369819700717926,289.31317138671875,291.1499938964844,259.28106689453125,258.9654541015625,279.16064453125,293.1474914550781,290.3160400390625,1.0,0.5468600988388062,0.6019777059555054,0.6019777059555054,1.0,1.0,-2.486668586730957,1.027322769165039,1.4593459367752075,0.4580360054969787,0.0,0.0,1.0,215.9958648681641,190.0,76.5877456665039,-28053.849609375,1788.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85113525390625,309.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6599456667900085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000669760920573,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2115173339844,297.1499938964844,293.1499938964844,0.274794191122055,-5136.4990234375,304.17095947265625,0.7439324259757996,0.3355577290058136,0.3079485595226288,293.1642761230469,297.1499938964844,293.1499938964844,0.4521816968917846,-7988.60546875,304.1723937988281,0.8453260064125061,0.5001730918884277,0.4788908362388611,293.1239013671875,297.1499938964844,293.1499938964844,0.4656793475151062,-6040.962890625,304.1632080078125,0.8519243001937866,0.5132291316986084,0.3623771965503692,293.0888671875,297.1499938964844,293.1499938964844,0.5329709649085999,-9085.572265625,304.16082763671875,0.8823561072349548,0.5714823007583618,0.5451071262359619,293.144775390625,297.1499938964844,293.1499938964844,0.0386298932135105,-6076.421875,304.1548767089844,0.4272362291812897,0.074009321630001,0.3647235035896301,289.37384033203125,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1554260253906,290.3768615722656,1.0,0.5389237403869629,0.6028981804847717,0.6028981804847717,1.0,1.0,-2.471834659576416,1.021416425704956,1.4504183530807495,0.4554055035114288,0.0,0.0,1.0,206.18582153320312,178.0,82.74494171142578,-28048.3671875,1726.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,309.30523681640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613744497299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712109898217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2115173339844,297.1499938964844,293.1499938964844,0.274794191122055,-5136.4990234375,304.17095947265625,0.7439324259757996,0.3355577290058136,0.3079485595226288,293.1642761230469,297.1499938964844,293.1499938964844,0.4521816968917846,-7988.60546875,304.1723937988281,0.8453260064125061,0.5001730918884277,0.4788908362388611,293.1239013671875,297.1499938964844,293.1499938964844,0.4656793475151062,-6040.962890625,304.1632080078125,0.8519243001937866,0.5132291316986084,0.3623771965503692,293.0888671875,297.1499938964844,293.1499938964844,0.5329709649085999,-9085.572265625,304.16082763671875,0.8823561072349548,0.5714823007583618,0.5451071262359619,293.144775390625,297.1499938964844,293.1499938964844,0.0386298932135105,-6076.421875,304.1548767089844,0.4272362291812897,0.074009321630001,0.3647235035896301,289.37384033203125,291.1499938964844,259.275146484375,258.9636535644531,279.15966796875,293.1554260253906,290.3768615722656,1.0,0.5389237403869629,0.6028981804847717,0.6028981804847717,1.0,1.0,-2.471834659576416,1.021416425704956,1.4504183530807495,0.4554055035114288,0.0,0.0,1.0,206.18582153320312,178.0,82.74494171142578,-28048.3671875,1726.5863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9647827148437,309.30523681640625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6613744497299194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006712109898217,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.219482421875,297.1499938964844,293.1499938964844,0.2696681916713714,-5059.42138671875,304.1725158691406,0.7488551139831543,0.3323885798454284,0.3047771155834198,293.1773986816406,297.1499938964844,293.1499938964844,0.4458485543727875,-7899.07568359375,304.17547607421875,0.8520123362541199,0.4971533715724945,0.4757333695888519,293.1310119628906,297.1499938964844,293.1499938964844,0.4616547524929046,-5998.9697265625,304.16552734375,0.8599992394447327,0.5124509334564209,0.3615593612194061,293.0980834960937,297.1499938964844,293.1499938964844,0.5290880799293518,-9032.1259765625,304.1636962890625,0.8914398550987244,0.5711628198623657,0.5444406270980835,293.1490783691406,297.1499938964844,293.1499938964844,0.0372583046555519,-5960.56884765625,304.1555480957031,0.4308338463306427,0.0732661411166191,0.3595055937767029,289.440673828125,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.16326904296875,290.4440612792969,1.0,0.5303077697753906,0.6037208437919617,0.6037208437919617,1.0,1.0,-2.4561798572540283,1.0150352716445925,1.4411444664001465,0.4524761438369751,0.0,0.0,1.0,195.61715698242188,166.0,91.3430633544922,-28053.439453125,1660.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,309.43896484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611403822898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709734443575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.219482421875,297.1499938964844,293.1499938964844,0.2696681916713714,-5059.42138671875,304.1725158691406,0.7488551139831543,0.3323885798454284,0.3047771155834198,293.1773986816406,297.1499938964844,293.1499938964844,0.4458485543727875,-7899.07568359375,304.17547607421875,0.8520123362541199,0.4971533715724945,0.4757333695888519,293.1310119628906,297.1499938964844,293.1499938964844,0.4616547524929046,-5998.9697265625,304.16552734375,0.8599992394447327,0.5124509334564209,0.3615593612194061,293.0980834960937,297.1499938964844,293.1499938964844,0.5290880799293518,-9032.1259765625,304.1636962890625,0.8914398550987244,0.5711628198623657,0.5444406270980835,293.1490783691406,297.1499938964844,293.1499938964844,0.0372583046555519,-5960.56884765625,304.1555480957031,0.4308338463306427,0.0732661411166191,0.3595055937767029,289.440673828125,291.1499938964844,259.264892578125,258.9574279785156,279.1587219238281,293.16326904296875,290.4440612792969,1.0,0.5303077697753906,0.6037208437919617,0.6037208437919617,1.0,1.0,-2.4561798572540283,1.0150352716445925,1.4411444664001465,0.4524761438369751,0.0,0.0,1.0,195.61715698242188,166.0,91.3430633544922,-28053.439453125,1660.6060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09918212890625,309.43896484375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6611403822898865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006709734443575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2275390625,297.1499938964844,293.1499938964844,0.2642977237701416,-4978.37060546875,304.1739501953125,0.754502534866333,0.3289952576160431,0.301404058933258,293.19061279296875,297.1499938964844,293.1499938964844,0.4390335381031036,-7802.66455078125,304.1783447265625,0.8595862984657288,0.4937803149223327,0.4722428023815155,293.1375732421875,297.1499938964844,293.1499938964844,0.4573885500431061,-5954.56982421875,304.1674499511719,0.8692076206207275,0.5115954875946045,0.3606779277324676,293.1067199707031,297.1499938964844,293.1499938964844,0.5248767137527466,-8974.4697265625,304.1661376953125,0.9016111493110656,0.5707262754440308,0.5436501502990723,293.15289306640625,297.1499938964844,293.1499938964844,0.0358709879219532,-5842.77880859375,304.156005859375,0.4352106750011444,0.0725171118974685,0.3542028665542602,289.5106506347656,291.1499938964844,259.2509155273437,258.9472961425781,279.157958984375,293.1714172363281,290.5141296386719,1.0,0.5211954712867737,0.6044766306877136,0.6044766306877136,1.0,1.0,-2.4395554065704346,1.0081417560577393,1.4314137697219849,0.4492443203926086,0.0,0.0,1.0,184.6533966064453,154.0,95.9853973388672,-28043.3515625,1592.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,309.56646728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6604636907577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702866521663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2275390625,297.1499938964844,293.1499938964844,0.2642977237701416,-4978.37060546875,304.1739501953125,0.754502534866333,0.3289952576160431,0.301404058933258,293.19061279296875,297.1499938964844,293.1499938964844,0.4390335381031036,-7802.66455078125,304.1783447265625,0.8595862984657288,0.4937803149223327,0.4722428023815155,293.1375732421875,297.1499938964844,293.1499938964844,0.4573885500431061,-5954.56982421875,304.1674499511719,0.8692076206207275,0.5115954875946045,0.3606779277324676,293.1067199707031,297.1499938964844,293.1499938964844,0.5248767137527466,-8974.4697265625,304.1661376953125,0.9016111493110656,0.5707262754440308,0.5436501502990723,293.15289306640625,297.1499938964844,293.1499938964844,0.0358709879219532,-5842.77880859375,304.156005859375,0.4352106750011444,0.0725171118974685,0.3542028665542602,289.5106506347656,291.1499938964844,259.2509155273437,258.9472961425781,279.157958984375,293.1714172363281,290.5141296386719,1.0,0.5211954712867737,0.6044766306877136,0.6044766306877136,1.0,1.0,-2.4395554065704346,1.0081417560577393,1.4314137697219849,0.4492443203926086,0.0,0.0,1.0,184.6533966064453,154.0,95.9853973388672,-28043.3515625,1592.46484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2253723144531,309.56646728515625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6604636907577515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702866521663,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2314147949219,297.1499938964844,293.1499938964844,0.2615563571453094,-4936.89453125,304.1745910644531,0.7576161623001099,0.3272467851638794,0.2996552884578705,293.1970520019531,297.1499938964844,293.1499938964844,0.43549844622612,-7752.63232421875,304.1795959472656,0.8637254238128662,0.4919986426830292,0.4703887701034546,293.14068603515625,297.1499938964844,293.1499938964844,0.4552049040794372,-5931.88134765625,304.1682434082031,0.8742496967315674,0.5111417174339294,0.360215961933136,293.11083984375,297.1499938964844,293.1499938964844,0.5226939916610718,-8944.685546875,304.16717529296875,0.9072154760360718,0.5704674124717712,0.5432124733924866,293.1546325683594,297.1499938964844,293.1499938964844,0.0351748429238796,-5783.40625,304.1561584472656,0.4377019107341766,0.0721349641680717,0.351510614156723,289.5459289550781,291.1499938964844,259.24273681640625,258.94091796875,279.1576232910156,293.1755676269531,290.5494384765625,1.0,0.5164865851402283,0.6048325300216675,0.6048325300216675,1.0,1.0,-2.4309122562408447,1.0045212507247925,1.4263908863067627,0.4475247859954834,0.0,0.0,1.0,179.08018493652344,154.0,97.11371612548828,-28032.63671875,1557.9012451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850646972656,309.6275329589844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6647734045982361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006746604922227,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.23516845703125,297.1499938964844,293.1499938964844,0.2587203085422516,-4893.81787109375,304.1752624511719,0.7609542608261108,0.325481116771698,0.2978856265544891,293.20330810546875,297.1499938964844,293.1499938964844,0.4317778050899505,-7699.80712890625,304.1809997558594,0.8681307435035706,0.4901725351810455,0.4684879779815674,293.1436767578125,297.1499938964844,293.1499938964844,0.4528559744358063,-5907.380859375,304.169189453125,0.8795996904373169,0.5106717348098755,0.3597418367862701,293.11480712890625,297.1499938964844,293.1499938964844,0.5203109979629517,-8912.0517578125,304.1683959960937,0.9134341478347778,0.5701830983161926,0.5427497029304504,293.15631103515625,297.1499938964844,293.1499938964844,0.0344603396952152,-5722.02490234375,304.1563415527344,0.4404079914093017,0.0717464834451675,0.3487838208675384,289.5848083496094,291.1499938964844,259.2338256835937,258.9338073730469,279.1573181152344,293.1796875,290.58917236328125,1.0,0.5116912722587585,0.6051740646362305,0.6051740646362305,1.0,1.0,-2.4221014976501465,1.0008097887039185,1.4212915897369385,0.4457494914531708,0.0,0.0,1.0,173.46524047851562,142.0,105.0106201171875,-28049.48046875,1523.1754150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37957763671875,309.71990966796875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6647442579269409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000674630922731,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.2421569824219,297.1499938964844,293.1499938964844,0.2528360784053802,-4804.0234375,304.1766357421875,0.7683849334716797,0.3219068050384521,0.2943015694618225,293.2153015136719,297.1499938964844,293.1499938964844,0.4238732457160949,-7587.24755859375,304.1838073730469,0.877817690372467,0.4863912165164947,0.4645588099956512,293.1493835449219,297.1499938964844,293.1499938964844,0.4477316737174988,-5853.802734375,304.1713256835937,0.8912776708602905,0.5096770524978638,0.358753889799118,293.1224060058594,297.1499938964844,293.1499938964844,0.515019953250885,-8839.484375,304.1710510253906,0.9274544715881348,0.5695314407348633,0.541743814945221,293.1594543457031,297.1499938964844,293.1499938964844,0.0329910852015018,-5594.40625,304.1566772460937,0.4465404748916626,0.0709504932165145,0.343228816986084,289.6728210449219,291.1499938964844,259.21417236328125,258.91754150390625,279.15673828125,293.1878967285156,290.6772766113281,1.0,0.5018593668937683,0.6058196425437927,0.6058196425437927,1.0,1.0,-2.404007196426392,0.9931324124336244,1.4108747243881226,0.4420448839664459,0.0,0.0,1.0,162.1449737548828,130.0,117.6568374633789,-28068.064453125,1453.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,309.8953552246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642417907714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741209654137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.2421569824219,297.1499938964844,293.1499938964844,0.2528360784053802,-4804.0234375,304.1766357421875,0.7683849334716797,0.3219068050384521,0.2943015694618225,293.2153015136719,297.1499938964844,293.1499938964844,0.4238732457160949,-7587.24755859375,304.1838073730469,0.877817690372467,0.4863912165164947,0.4645588099956512,293.1493835449219,297.1499938964844,293.1499938964844,0.4477316737174988,-5853.802734375,304.1713256835937,0.8912776708602905,0.5096770524978638,0.358753889799118,293.1224060058594,297.1499938964844,293.1499938964844,0.515019953250885,-8839.484375,304.1710510253906,0.9274544715881348,0.5695314407348633,0.541743814945221,293.1594543457031,297.1499938964844,293.1499938964844,0.0329910852015018,-5594.40625,304.1566772460937,0.4465404748916626,0.0709504932165145,0.343228816986084,289.6728210449219,291.1499938964844,259.21417236328125,258.91754150390625,279.15673828125,293.1878967285156,290.6772766113281,1.0,0.5018593668937683,0.6058196425437927,0.6058196425437927,1.0,1.0,-2.404007196426392,0.9931324124336244,1.4108747243881226,0.4420448839664459,0.0,0.0,1.0,162.1449737548828,130.0,117.6568374633789,-28068.064453125,1453.45703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,309.8953552246094,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6642417907714844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006741209654137,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2484741210937,297.1499938964844,293.1499938964844,0.2469660937786102,-4714.107421875,304.1775207519531,0.7769696116447449,0.3182870745658874,0.2906715869903564,293.2265319824219,297.1499938964844,293.1499938964844,0.4158386886119842,-7472.70947265625,304.1859130859375,0.8888231515884399,0.4824571907520294,0.4604787528514862,293.1546325683594,297.1499938964844,293.1499938964844,0.4425292015075683,-5799.48779296875,304.1728820800781,0.904386341571808,0.5086231231689453,0.3577203452587127,293.1295166015625,297.1499938964844,293.1499938964844,0.5095874667167664,-8765.2158203125,304.1730651855469,0.943083643913269,0.568784773349762,0.5406422019004822,293.1623229980469,297.1499938964844,293.1499938964844,0.0315307676792144,-5466.00830078125,304.1568908691406,0.4537980556488037,0.0701306164264679,0.3375531136989593,289.76080322265625,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1959533691406,290.7652282714844,1.0,0.491733580827713,0.6064249277114868,0.6064249277114868,1.0,1.0,-2.385361671447754,0.9851616621017456,1.400200128555298,0.4381633400917053,0.0,0.0,1.0,150.75057983398438,118.0,121.02435302734376,-28065.798828125,1383.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,310.05523681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680477261543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779835093766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2484741210937,297.1499938964844,293.1499938964844,0.2469660937786102,-4714.107421875,304.1775207519531,0.7769696116447449,0.3182870745658874,0.2906715869903564,293.2265319824219,297.1499938964844,293.1499938964844,0.4158386886119842,-7472.70947265625,304.1859130859375,0.8888231515884399,0.4824571907520294,0.4604787528514862,293.1546325683594,297.1499938964844,293.1499938964844,0.4425292015075683,-5799.48779296875,304.1728820800781,0.904386341571808,0.5086231231689453,0.3577203452587127,293.1295166015625,297.1499938964844,293.1499938964844,0.5095874667167664,-8765.2158203125,304.1730651855469,0.943083643913269,0.568784773349762,0.5406422019004822,293.1623229980469,297.1499938964844,293.1499938964844,0.0315307676792144,-5466.00830078125,304.1568908691406,0.4537980556488037,0.0701306164264679,0.3375531136989593,289.76080322265625,291.1499938964844,259.1925354003906,258.8990173339844,279.1562805175781,293.1959533691406,290.7652282714844,1.0,0.491733580827713,0.6064249277114868,0.6064249277114868,1.0,1.0,-2.385361671447754,0.9851616621017456,1.400200128555298,0.4381633400917053,0.0,0.0,1.0,150.75057983398438,118.0,121.02435302734376,-28065.798828125,1383.7310791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7170715332031,310.05523681640625,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6680477261543274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006779835093766,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.25421142578125,297.1499938964844,293.1499938964844,0.2409083545207977,-4620.66064453125,304.178466796875,0.7869226932525635,0.3146258592605591,0.2870031893253326,293.237060546875,297.1499938964844,293.1499938964844,0.4073479771614074,-7350.99755859375,304.1881103515625,0.9013611078262328,0.4783790111541748,0.4562616646289825,293.1595153808594,297.1499938964844,293.1499938964844,0.4368870258331299,-5740.30126953125,304.1746520996094,0.9203709959983826,0.5075149536132812,0.3566488027572632,293.1361999511719,297.1499938964844,293.1499938964844,0.5036049485206604,-8683.087890625,304.17535400390625,0.95969957113266,0.5679502487182617,0.5394574403762817,293.1649169921875,297.1499938964844,293.1499938964844,0.030046459287405,-5332.8359375,304.1570739746094,0.46243417263031,0.0692887380719184,0.3317714333534241,289.8590393066406,291.1499938964844,259.1695556640625,258.8788452148437,279.1559753417969,293.2038879394531,290.86431884765625,1.0,0.481332927942276,0.6070044636726379,0.6070044636726379,1.0,1.0,-2.3662331104278564,0.9769417643547058,1.389291286468506,0.4341351687908172,0.0,0.0,1.0,139.3186492919922,106.0,134.94358825683594,-28103.853515625,1314.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327392578125,310.2659912109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667664647102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006775947404094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.25421142578125,297.1499938964844,293.1499938964844,0.2409083545207977,-4620.66064453125,304.178466796875,0.7869226932525635,0.3146258592605591,0.2870031893253326,293.237060546875,297.1499938964844,293.1499938964844,0.4073479771614074,-7350.99755859375,304.1881103515625,0.9013611078262328,0.4783790111541748,0.4562616646289825,293.1595153808594,297.1499938964844,293.1499938964844,0.4368870258331299,-5740.30126953125,304.1746520996094,0.9203709959983826,0.5075149536132812,0.3566488027572632,293.1361999511719,297.1499938964844,293.1499938964844,0.5036049485206604,-8683.087890625,304.17535400390625,0.95969957113266,0.5679502487182617,0.5394574403762817,293.1649169921875,297.1499938964844,293.1499938964844,0.030046459287405,-5332.8359375,304.1570739746094,0.46243417263031,0.0692887380719184,0.3317714333534241,289.8590393066406,291.1499938964844,259.1695556640625,258.8788452148437,279.1559753417969,293.2038879394531,290.86431884765625,1.0,0.481332927942276,0.6070044636726379,0.6070044636726379,1.0,1.0,-2.3662331104278564,0.9769417643547058,1.389291286468506,0.4341351687908172,0.0,0.0,1.0,139.3186492919922,106.0,134.94358825683594,-28103.853515625,1314.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9327392578125,310.2659912109375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.667664647102356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006775947404094,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,293.2594299316406,297.1499938964844,293.1499938964844,0.2348220497369766,-4526.2666015625,304.1791076660156,0.7985060811042786,0.310926079750061,0.2832982242107391,293.2470092773437,297.1499938964844,293.1499938964844,0.3986611068248749,-7226.04248046875,304.1898498535156,0.9165887832641602,0.4741584658622741,0.4519084692001343,293.1640625,297.1499938964844,293.1499938964844,0.4310658276081085,-5679.171875,304.1761169433594,0.9392982125282288,0.5063526034355164,0.3555382192134857,293.1424560546875,297.1499938964844,293.1499938964844,0.497369110584259,-8597.486328125,304.1772766113281,0.976653218269348,0.5670287609100342,0.5381888151168823,293.16729736328125,297.1499938964844,293.1499938964844,0.0285548251122236,-5197.97216796875,304.1571960449219,0.4716352820396423,0.0684263482689857,0.325894683599472,289.96099853515625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.211669921875,290.9662170410156,1.0,0.470661997795105,0.6075756549835205,0.6075756549835205,1.0,1.0,-2.346635341644287,0.9684950113296508,1.3781404495239258,0.4299796819686889,0.0,0.0,1.0,127.87210083007812,94.0,139.7271728515625,-28116.4140625,1245.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248474121094,310.4564208984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6666969060897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766126025468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2594299316406,297.1499938964844,293.1499938964844,0.2348220497369766,-4526.2666015625,304.1791076660156,0.7985060811042786,0.310926079750061,0.2832982242107391,293.2470092773437,297.1499938964844,293.1499938964844,0.3986611068248749,-7226.04248046875,304.1898498535156,0.9165887832641602,0.4741584658622741,0.4519084692001343,293.1640625,297.1499938964844,293.1499938964844,0.4310658276081085,-5679.171875,304.1761169433594,0.9392982125282288,0.5063526034355164,0.3555382192134857,293.1424560546875,297.1499938964844,293.1499938964844,0.497369110584259,-8597.486328125,304.1772766113281,0.976653218269348,0.5670287609100342,0.5381888151168823,293.16729736328125,297.1499938964844,293.1499938964844,0.0285548251122236,-5197.97216796875,304.1571960449219,0.4716352820396423,0.0684263482689857,0.325894683599472,289.96099853515625,291.1499938964844,259.145751953125,258.8575134277344,279.1557922363281,293.211669921875,290.9662170410156,1.0,0.470661997795105,0.6075756549835205,0.6075756549835205,1.0,1.0,-2.346635341644287,0.9684950113296508,1.3781404495239258,0.4299796819686889,0.0,0.0,1.0,127.87210083007812,94.0,139.7271728515625,-28116.4140625,1245.2880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1248474121094,310.4564208984375,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6666969060897827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006766126025468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.2618713378906,297.1499938964844,293.1499938964844,0.2318194359540939,-4479.53857421875,304.17926025390625,0.8050138354301453,0.3090642690658569,0.2814343571662903,293.2517395019531,297.1499938964844,293.1499938964844,0.3943310678005218,-7163.63134765625,304.19049072265625,0.9256308078765868,0.4719980359077453,0.4496836364269256,293.16619873046875,297.1499938964844,293.1499938964844,0.4281794726848602,-5648.8701171875,304.1766052246094,0.9495124816894532,0.5057551860809326,0.3549708127975464,293.1454162597656,297.1499938964844,293.1499938964844,0.4942613840103149,-8554.8759765625,304.177978515625,0.98505699634552,0.5665401220321655,0.5375269055366516,293.1684265136719,297.1499938964844,293.1499938964844,0.027572326362133,-5131.35107421875,304.1576232910156,0.4760672450065613,0.0679872184991836,0.3229206204414367,290.0109558105469,291.1499938964844,259.1337585449219,258.8466186523437,279.1557922363281,293.2154846191406,291.0160827636719,1.0,0.4652245640754699,0.6078630089759827,0.6078630089759827,1.0,1.0,-2.336674928665161,0.9641972184181212,1.372477650642395,0.4278618991374969,0.0,0.0,1.0,122.14544677734376,94.0,139.32171630859375,-28113.419921875,1210.9937744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21197509765625,310.5439453125,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6708207726478577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006807978497818,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
