time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375960,293.26416015625,297.1499938964844,293.1499938964844,0.2287750244140625,-4431.96240234375,304.1794738769531,0.8119025826454163,0.3071958124637604,0.2795643508434295,293.2563171386719,297.1499938964844,293.1499938964844,0.3898980021476745,-7099.48876953125,304.1911926269531,0.9354753494262696,0.4698069989681244,0.4474299550056457,293.1682434082031,297.1499938964844,293.1499938964844,0.4251859486103058,-5617.328125,304.1772155761719,0.9600223898887634,0.5051478743553162,0.3543969094753265,293.1482849121094,297.1499938964844,293.1499938964844,0.4910209476947784,-8510.283203125,304.17877197265625,0.9932966232299804,0.5660345554351807,0.5368496179580688,293.16949462890625,297.1499938964844,293.1499938964844,0.0270695704966783,-5063.18603515625,304.1571655273437,0.4805025160312652,0.0675446912646293,0.3199291527271271,290.0634460449219,291.1499938964844,259.12176513671875,258.8356628417969,279.1557922363281,293.21923828125,291.0693664550781,1.0,0.4597222506999969,0.6081541776657104,0.6081541776657104,1.0,1.0,-2.3266243934631348,0.9598602652549744,1.3667641878128052,0.4257237613201141,0.0,0.0,1.0,116.42132568359376,97.0,145.12777709960938,-28135.09765625,1176.883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.33087158203125,310.6600646972656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6705891489982605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805627490393,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.2686462402344,297.1499938964844,293.1499938964844,0.2227958291769027,-4338.06005859375,304.1795959472656,0.8169857263565063,0.3033934533596039,0.2759962081909179,293.2652893066406,297.1499938964844,293.1499938964844,0.3810076713562011,-6970.3994140625,304.1922607421875,0.9435556530952454,0.465296983718872,0.4430396556854248,293.1723022460937,297.1499938964844,293.1499938964844,0.4191596210002899,-5553.72021484375,304.1781616210937,0.9696195125579834,0.5038630366325378,0.3533775806427002,293.1532287597656,297.1499938964844,293.1499938964844,0.4827221632003784,-8394.005859375,304.18328857421875,0.9990000128746032,0.5650715827941895,0.5338619351387024,293.1716613769531,297.1499938964844,293.1499938964844,0.0258899144828319,-4941.12744140625,304.15673828125,0.4835155010223388,0.0666125416755676,0.3148716688156128,290.17529296875,291.1499938964844,259.09814453125,258.81378173828125,279.1560974121094,293.2267761230469,291.1812438964844,1.0,0.4532718062400818,0.6087632775306702,0.6087632775306702,1.0,1.0,-2.3062338829040527,0.9510635733604432,1.3551702499389648,0.4214223027229309,0.0,0.0,1.0,110.7129364013672,100.0,152.82830810546875,-28156.8671875,1131.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5486145019531,310.8748779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6696436405181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796031375415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.2686462402344,297.1499938964844,293.1499938964844,0.2227958291769027,-4338.06005859375,304.1795959472656,0.8169857263565063,0.3033934533596039,0.2759962081909179,293.2652893066406,297.1499938964844,293.1499938964844,0.3810076713562011,-6970.3994140625,304.1922607421875,0.9435556530952454,0.465296983718872,0.4430396556854248,293.1723022460937,297.1499938964844,293.1499938964844,0.4191596210002899,-5553.72021484375,304.1781616210937,0.9696195125579834,0.5038630366325378,0.3533775806427002,293.1532287597656,297.1499938964844,293.1499938964844,0.4827221632003784,-8394.005859375,304.18328857421875,0.9990000128746032,0.5650715827941895,0.5338619351387024,293.1716613769531,297.1499938964844,293.1499938964844,0.0258899144828319,-4941.12744140625,304.15673828125,0.4835155010223388,0.0666125416755676,0.3148716688156128,290.17529296875,291.1499938964844,259.09814453125,258.81378173828125,279.1560974121094,293.2267761230469,291.1812438964844,1.0,0.4532718062400818,0.6087632775306702,0.6087632775306702,1.0,1.0,-2.3062338829040527,0.9510635733604432,1.3551702499389648,0.4214223027229309,0.0,0.0,1.0,110.7129364013672,100.0,152.82830810546875,-28156.8671875,1131.70263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5486145019531,310.8748779296875,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6696436405181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006796031375415,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.273193359375,297.1499938964844,293.1499938964844,0.2169309705495834,-4245.388671875,304.17950439453125,0.816049337387085,0.2994697988033294,0.2724660038948059,293.27410888671875,297.1499938964844,293.1499938964844,0.3721645474433899,-6841.38720703125,304.1929016113281,0.9432809948921204,0.4605904519557953,0.4386194348335266,293.17645263671875,297.1499938964844,293.1499938964844,0.4131706357002258,-5490.36474609375,304.1787414550781,0.9716463088989258,0.5024561882019043,0.3523881137371063,293.1531677246094,297.1499938964844,293.1499938964844,0.472703754901886,-8254.1240234375,304.1885986328125,0.9990000128746032,0.5649980306625366,0.5293688774108887,293.1740417480469,297.1499938964844,293.1499938964844,0.0247115436941385,-4823.27490234375,304.1564636230469,0.4824275076389313,0.065579816699028,0.3101094663143158,290.2880249023437,291.1499938964844,259.0754699707031,258.7924499511719,279.1565856933594,293.2340393066406,291.2938232421875,1.0,0.4491227269172668,0.6094565987586975,0.6094565987586975,1.0,1.0,-2.2843213081359863,0.9416569471359252,1.3426642417907717,0.4167579114437103,0.0,0.0,1.0,108.65811920166016,103.0,154.881591796875,-28145.994140625,1099.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,311.07086181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6729060411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829140475019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.273193359375,297.1499938964844,293.1499938964844,0.2169309705495834,-4245.388671875,304.17950439453125,0.816049337387085,0.2994697988033294,0.2724660038948059,293.27410888671875,297.1499938964844,293.1499938964844,0.3721645474433899,-6841.38720703125,304.1929016113281,0.9432809948921204,0.4605904519557953,0.4386194348335266,293.17645263671875,297.1499938964844,293.1499938964844,0.4131706357002258,-5490.36474609375,304.1787414550781,0.9716463088989258,0.5024561882019043,0.3523881137371063,293.1531677246094,297.1499938964844,293.1499938964844,0.472703754901886,-8254.1240234375,304.1885986328125,0.9990000128746032,0.5649980306625366,0.5293688774108887,293.1740417480469,297.1499938964844,293.1499938964844,0.0247115436941385,-4823.27490234375,304.1564636230469,0.4824275076389313,0.065579816699028,0.3101094663143158,290.2880249023437,291.1499938964844,259.0754699707031,258.7924499511719,279.1565856933594,293.2340393066406,291.2938232421875,1.0,0.4491227269172668,0.6094565987586975,0.6094565987586975,1.0,1.0,-2.2843213081359863,0.9416569471359252,1.3426642417907717,0.4167579114437103,0.0,0.0,1.0,108.65811920166016,103.0,154.881591796875,-28145.994140625,1099.8935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7431335449219,311.07086181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6729060411453247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006829140475019,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2776184082031,297.1499938964844,293.1499938964844,0.2110901474952697,-4152.486328125,304.1794128417969,0.8126591444015503,0.295448750257492,0.268887847661972,293.2827453613281,297.1499938964844,293.1499938964844,0.3632620275020599,-6710.732421875,304.19342041015625,0.9396212100982666,0.4556942582130432,0.4340661466121673,293.1806335449219,297.1499938964844,293.1499938964844,0.4071089029312134,-5425.984375,304.17926025390625,0.9707993865013124,0.5009384751319885,0.3513546586036682,293.15447998046875,297.1499938964844,293.1499938964844,0.4669679701328277,-8176.880859375,304.1851501464844,0.9990000128746032,0.5646608471870422,0.5292477607727051,293.1766662597656,297.1499938964844,293.1499938964844,0.023550821468234,-4703.279296875,304.15625,0.4794419705867767,0.0644418895244598,0.3051072657108307,290.4020080566406,291.1499938964844,259.05438232421875,258.7722473144531,279.15606689453125,293.2412414550781,291.4080505371094,1.0,0.4466759860515594,0.610041081905365,0.610041081905365,1.0,1.0,-2.2671523094177246,0.9343180656433104,1.332834243774414,0.4131233692169189,0.0,0.0,1.0,108.11515808105467,106.0,158.21669006347656,-28204.1171875,1079.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,311.30157470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6719833016395569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819776608608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2776184082031,297.1499938964844,293.1499938964844,0.2110901474952697,-4152.486328125,304.1794128417969,0.8126591444015503,0.295448750257492,0.268887847661972,293.2827453613281,297.1499938964844,293.1499938964844,0.3632620275020599,-6710.732421875,304.19342041015625,0.9396212100982666,0.4556942582130432,0.4340661466121673,293.1806335449219,297.1499938964844,293.1499938964844,0.4071089029312134,-5425.984375,304.17926025390625,0.9707993865013124,0.5009384751319885,0.3513546586036682,293.15447998046875,297.1499938964844,293.1499938964844,0.4669679701328277,-8176.880859375,304.1851501464844,0.9990000128746032,0.5646608471870422,0.5292477607727051,293.1766662597656,297.1499938964844,293.1499938964844,0.023550821468234,-4703.279296875,304.15625,0.4794419705867767,0.0644418895244598,0.3051072657108307,290.4020080566406,291.1499938964844,259.05438232421875,258.7722473144531,279.15606689453125,293.2412414550781,291.4080505371094,1.0,0.4466759860515594,0.610041081905365,0.610041081905365,1.0,1.0,-2.2671523094177246,0.9343180656433104,1.332834243774414,0.4131233692169189,0.0,0.0,1.0,108.11515808105467,106.0,158.21669006347656,-28204.1171875,1079.4429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9813842773437,311.30157470703125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6719833016395569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006819776608608,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2817687988281,297.1499938964844,293.1499938964844,0.2054875493049621,-4062.994873046875,304.1789245605469,0.8073973059654236,0.2913710176944732,0.2652877569198608,293.29107666015625,297.1499938964844,293.1499938964844,0.3546457290649414,-6583.8662109375,304.1932983398437,0.933457851409912,0.450643390417099,0.4293974936008453,293.1846618652344,297.1499938964844,293.1499938964844,0.4013588428497314,-5364.94921875,304.1790771484375,0.9678604006767272,0.499348908662796,0.3502928614616394,293.1622009277344,297.1499938964844,293.1499938964844,0.4646797180175781,-8149.18212890625,304.1772155761719,0.9990000128746032,0.5629972815513611,0.5321648120880127,293.1793518066406,297.1499938964844,293.1499938964844,0.0224348288029432,-4584.75732421875,304.156005859375,0.4748127162456512,0.0632221326231956,0.2998979985713959,290.5074462890625,291.1499938964844,259.035400390625,258.7536926269531,279.1554870605469,293.24871826171875,291.51275634765625,1.0,0.4454285204410553,0.61055588722229,0.61055588722229,1.0,1.0,-2.253192901611328,0.9283757209777832,1.324817180633545,0.4102063477039337,0.0,0.0,1.0,108.64671325683594,109.0,147.68690490722656,-28250.208984375,1066.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1763916015625,311.49053955078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6706204414367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805945304222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,293.2817687988281,297.1499938964844,293.1499938964844,0.2054875493049621,-4062.994873046875,304.1789245605469,0.8073973059654236,0.2913710176944732,0.2652877569198608,293.29107666015625,297.1499938964844,293.1499938964844,0.3546457290649414,-6583.8662109375,304.1932983398437,0.933457851409912,0.450643390417099,0.4293974936008453,293.1846618652344,297.1499938964844,293.1499938964844,0.4013588428497314,-5364.94921875,304.1790771484375,0.9678604006767272,0.499348908662796,0.3502928614616394,293.1622009277344,297.1499938964844,293.1499938964844,0.4646797180175781,-8149.18212890625,304.1772155761719,0.9990000128746032,0.5629972815513611,0.5321648120880127,293.1793518066406,297.1499938964844,293.1499938964844,0.0224348288029432,-4584.75732421875,304.156005859375,0.4748127162456512,0.0632221326231956,0.2998979985713959,290.5074462890625,291.1499938964844,259.035400390625,258.7536926269531,279.1554870605469,293.24871826171875,291.51275634765625,1.0,0.4454285204410553,0.61055588722229,0.61055588722229,1.0,1.0,-2.253192901611328,0.9283757209777832,1.324817180633545,0.4102063477039337,0.0,0.0,1.0,108.64671325683594,109.0,147.68690490722656,-28250.208984375,1066.7392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1763916015625,311.49053955078125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.6706204414367676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006805945304222,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,293.2837219238281,297.1499938964844,293.1499938964844,0.2028065919876098,-4020.050048828125,304.1785583496094,0.8037530779838562,0.2893202006816864,0.2634935975074768,293.2950439453125,297.1499938964844,293.1499938964844,0.3504954874515533,-6522.61962890625,304.1929626464844,0.9291043281555176,0.4480708837509155,0.4270358383655548,293.1865234375,297.1499938964844,293.1499938964844,0.3986600935459137,-5336.328125,304.1787109375,0.965274453163147,0.4985400140285492,0.3497644364833832,293.1679992675781,297.1499938964844,293.1499938964844,0.4631229639053345,-8128.45654296875,304.1751708984375,0.9986267685890198,0.5617043972015381,0.5329155921936035,293.1806640625,297.1499938964844,293.1499938964844,0.0219053346663713,-4527.32373046875,304.1558837890625,0.4715634286403656,0.0625910237431526,0.2972767055034637,290.5556335449219,291.1499938964844,259.02691650390625,258.7452087402344,279.15582275390625,293.25262451171875,291.560791015625,1.0,0.4450644850730896,0.610869288444519,0.610869288444519,1.0,1.0,-2.245330572128296,0.9250316619873048,1.3202990293502808,0.4086228013038635,0.0,0.0,1.0,109.41179656982422,109.0,141.37416076660156,-28253.345703125,1061.415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2585754394531,311.572265625,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.674619197845459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006846527103334,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,293.2855834960937,297.1499938964844,293.1499938964844,0.2000861167907714,-3976.2373046875,304.1783142089844,0.7993574738502502,0.2872613370418548,0.2617107331752777,293.2989501953125,297.1499938964844,293.1499938964844,0.3462454378604889,-6459.54052734375,304.1929016113281,0.9237685799598694,0.4454682767391205,0.4246653318405151,293.1883544921875,297.1499938964844,293.1499938964844,0.3958463072776794,-5306.2880859375,304.1786193847656,0.9617557525634766,0.4977215528488159,0.3492443859577179,293.17303466796875,297.1499938964844,293.1499938964844,0.4596945941448211,-8079.9404296875,304.17681884765625,0.995927095413208,0.5604868531227112,0.53187096118927,293.18194580078125,297.1499938964844,293.1499938964844,0.0213828757405281,-4469.3828125,304.15576171875,0.4674285352230072,0.0619513094425201,0.2946976721286773,290.6073913574219,291.1499938964844,259.0191650390625,258.73736572265625,279.15673828125,293.2565612792969,291.61358642578125,1.0,0.444732129573822,0.6112750172615051,0.6112750172615051,1.0,1.0,-2.2353556156158447,0.920803964138031,1.3145514726638794,0.4065901339054107,0.0,0.0,1.0,110.55192565917967,112.0,146.04966735839844,-28264.177734375,1055.3565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3720397949219,311.6843566894531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.674274206161499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000684302591253,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,293.2892150878906,297.1499938964844,293.1499938964844,0.194514125585556,-3885.88525390625,304.1781616210937,0.7903317213058472,0.2830898761749267,0.2581103444099426,293.306640625,297.1499938964844,293.1499938964844,0.3374514877796173,-6328.10205078125,304.1932373046875,0.9129327535629272,0.4401338398456573,0.4198196232318878,293.19195556640625,297.1499938964844,293.1499938964844,0.389875054359436,-5242.10302734375,304.17901611328125,0.9542026519775392,0.4960159361362457,0.3481694757938385,293.1802062988281,297.1499938964844,293.1499938964844,0.4526203572750091,-7979.7861328125,304.1796264648437,0.9901174306869508,0.5584418177604675,0.5299737453460693,293.1844787597656,297.1499938964844,293.1499938964844,0.0203293431550264,-4348.88623046875,304.1556091308594,0.4576485455036163,0.0606250390410423,0.2893882989883423,290.72137451171875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583251953125,293.2640686035156,291.7275695800781,1.0,0.444233238697052,0.6121882200241089,0.6121882200241089,1.0,1.0,-2.2152633666992188,0.9123649597167968,1.302898406982422,0.4025411009788513,0.0,0.0,1.0,113.04183197021484,115.0,154.81826782226562,-28269.49609375,1043.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.583251953125,311.89483642578125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6730806827545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830913480371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,293.2892150878906,297.1499938964844,293.1499938964844,0.194514125585556,-3885.88525390625,304.1781616210937,0.7903317213058472,0.2830898761749267,0.2581103444099426,293.306640625,297.1499938964844,293.1499938964844,0.3374514877796173,-6328.10205078125,304.1932373046875,0.9129327535629272,0.4401338398456573,0.4198196232318878,293.19195556640625,297.1499938964844,293.1499938964844,0.389875054359436,-5242.10302734375,304.17901611328125,0.9542026519775392,0.4960159361362457,0.3481694757938385,293.1802062988281,297.1499938964844,293.1499938964844,0.4526203572750091,-7979.7861328125,304.1796264648437,0.9901174306869508,0.5584418177604675,0.5299737453460693,293.1844787597656,297.1499938964844,293.1499938964844,0.0203293431550264,-4348.88623046875,304.1556091308594,0.4576485455036163,0.0606250390410423,0.2893882989883423,290.72137451171875,291.1499938964844,259.0062255859375,258.7238464355469,279.1583251953125,293.2640686035156,291.7275695800781,1.0,0.444233238697052,0.6121882200241089,0.6121882200241089,1.0,1.0,-2.2152633666992188,0.9123649597167968,1.302898406982422,0.4025411009788513,0.0,0.0,1.0,113.04183197021484,115.0,154.81826782226562,-28269.49609375,1043.98583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.583251953125,311.89483642578125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.6730806827545166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006830913480371,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,293.29266357421875,297.1499938964844,293.1499938964844,0.1890491247177124,-3796.7470703125,304.1778869628906,0.7812087535858154,0.278865098953247,0.2544674575328827,293.3141784667969,297.1499938964844,293.1499938964844,0.3287412226200104,-6197.19091796875,304.1933288574219,0.9025440216064452,0.4346411228179931,0.414831131696701,293.1954650878906,297.1499938964844,293.1499938964844,0.3839864134788513,-5178.64013671875,304.1791381835937,0.9461856484413148,0.4942438900470733,0.3470492660999298,293.1856384277344,297.1499938964844,293.1499938964844,0.4458951354026794,-7884.88720703125,304.1809387207031,0.983905792236328,0.5565751194953918,0.5283331871032715,293.1869812011719,297.1499938964844,293.1499938964844,0.0193090159446001,-4227.89794921875,304.1554260253906,0.4476568698883056,0.0592484697699546,0.2838805019855499,290.83258056640625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.269775390625,291.8385925292969,1.0,0.4438841640949249,0.6132045388221741,0.6132045388221741,1.0,1.0,-2.194964647293091,0.9039020538330078,1.2910627126693726,0.398517906665802,0.0,0.0,1.0,115.73103332519533,118.0,154.30650329589844,-28251.591796875,1033.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7696533203125,312.08355712890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6761377453804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861938745714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,293.29266357421875,297.1499938964844,293.1499938964844,0.1890491247177124,-3796.7470703125,304.1778869628906,0.7812087535858154,0.278865098953247,0.2544674575328827,293.3141784667969,297.1499938964844,293.1499938964844,0.3287412226200104,-6197.19091796875,304.1933288574219,0.9025440216064452,0.4346411228179931,0.414831131696701,293.1954650878906,297.1499938964844,293.1499938964844,0.3839864134788513,-5178.64013671875,304.1791381835937,0.9461856484413148,0.4942438900470733,0.3470492660999298,293.1856384277344,297.1499938964844,293.1499938964844,0.4458951354026794,-7884.88720703125,304.1809387207031,0.983905792236328,0.5565751194953918,0.5283331871032715,293.1869812011719,297.1499938964844,293.1499938964844,0.0193090159446001,-4227.89794921875,304.1554260253906,0.4476568698883056,0.0592484697699546,0.2838805019855499,290.83258056640625,291.1499938964844,258.9971923828125,258.7136535644531,279.1595458984375,293.269775390625,291.8385925292969,1.0,0.4438841640949249,0.6132045388221741,0.6132045388221741,1.0,1.0,-2.194964647293091,0.9039020538330078,1.2910627126693726,0.398517906665802,0.0,0.0,1.0,115.73103332519533,118.0,154.30650329589844,-28251.591796875,1033.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7696533203125,312.08355712890625,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6761377453804016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006861938745714,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,293.2965393066406,297.1499938964844,293.1499938964844,0.1834404170513153,-3704.485595703125,304.1779479980469,0.7720351815223694,0.2744638621807098,0.2507097125053406,293.3221435546875,297.1499938964844,293.1499938964844,0.3197287321090698,-6060.53466796875,304.1939392089844,0.8925047516822815,0.4288664758205414,0.409624695777893,293.1988220214844,297.1499938964844,293.1499938964844,0.3778169453144073,-5111.66064453125,304.17974853515625,0.937857151031494,0.4924105107784271,0.3458928167819977,293.1903686523437,297.1499938964844,293.1499938964844,0.4389043748378753,-7785.7529296875,304.1822814941406,0.9772478938102722,0.5547103881835938,0.5267314910888672,293.1893615722656,297.1499938964844,293.1499938964844,0.0182996690273284,-4102.87353515625,304.1553039550781,0.4379593431949615,0.057824894785881,0.2781871855258941,290.9516296386719,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.2753601074219,291.9585266113281,1.0,0.4436068832874298,0.6143967509269714,0.6143967509269714,1.0,1.0,-2.174047470092773,0.8952760100364685,1.2787715196609497,0.3944735825061798,0.0,0.0,1.0,118.58050537109376,121.0,165.35064697265625,-28265.23828125,1022.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0068664550781,312.3190002441406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6749663352966309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850050413049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,293.2965393066406,297.1499938964844,293.1499938964844,0.1834404170513153,-3704.485595703125,304.1779479980469,0.7720351815223694,0.2744638621807098,0.2507097125053406,293.3221435546875,297.1499938964844,293.1499938964844,0.3197287321090698,-6060.53466796875,304.1939392089844,0.8925047516822815,0.4288664758205414,0.409624695777893,293.1988220214844,297.1499938964844,293.1499938964844,0.3778169453144073,-5111.66064453125,304.17974853515625,0.937857151031494,0.4924105107784271,0.3458928167819977,293.1903686523437,297.1499938964844,293.1499938964844,0.4389043748378753,-7785.7529296875,304.1822814941406,0.9772478938102722,0.5547103881835938,0.5267314910888672,293.1893615722656,297.1499938964844,293.1499938964844,0.0182996690273284,-4102.87353515625,304.1553039550781,0.4379593431949615,0.057824894785881,0.2781871855258941,290.9516296386719,291.1499938964844,258.9926452636719,258.7073669433594,279.1611633300781,293.2753601074219,291.9585266113281,1.0,0.4436068832874298,0.6143967509269714,0.6143967509269714,1.0,1.0,-2.174047470092773,0.8952760100364685,1.2787715196609497,0.3944735825061798,0.0,0.0,1.0,118.58050537109376,121.0,165.35064697265625,-28265.23828125,1022.67626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0068664550781,312.3190002441406,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6749663352966309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006850050413049,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,293.300537109375,297.1499938964844,293.1499938964844,0.1777588725090026,-3610.359375,304.1781005859375,0.7629268169403076,0.26994389295578,0.2468145042657852,293.3303527832031,297.1499938964844,293.1499938964844,0.3105262219905853,-5919.99169921875,304.1946105957031,0.8823950290679932,0.4228413701057434,0.4041553735733032,293.2020568847656,297.1499938964844,293.1499938964844,0.3715263903141022,-5043.0673828125,304.1802978515625,0.9294243454933168,0.4905159771442413,0.3446956276893616,293.1947937011719,297.1499938964844,293.1499938964844,0.4317727386951446,-7684.31201171875,304.18341064453125,0.97020423412323,0.5527923107147217,0.5250911116600037,293.1916809082031,297.1499938964844,293.1499938964844,0.0173193216323852,-3976.016845703125,304.1551818847656,0.4287638664245605,0.0563608519732952,0.2723281383514404,291.07427978515625,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.28106689453125,292.0811462402344,1.0,0.4433466792106628,0.6158061027526855,0.6158061027526855,1.0,1.0,-2.152355194091797,0.8864442706108093,1.2659108638763428,0.3903931379318237,0.0,0.0,1.0,121.53813934326172,124.0,169.07533264160156,-28248.634765625,1011.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2178955078125,312.5321655273437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6731541752815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831659120507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,293.300537109375,297.1499938964844,293.1499938964844,0.1777588725090026,-3610.359375,304.1781005859375,0.7629268169403076,0.26994389295578,0.2468145042657852,293.3303527832031,297.1499938964844,293.1499938964844,0.3105262219905853,-5919.99169921875,304.1946105957031,0.8823950290679932,0.4228413701057434,0.4041553735733032,293.2020568847656,297.1499938964844,293.1499938964844,0.3715263903141022,-5043.0673828125,304.1802978515625,0.9294243454933168,0.4905159771442413,0.3446956276893616,293.1947937011719,297.1499938964844,293.1499938964844,0.4317727386951446,-7684.31201171875,304.18341064453125,0.97020423412323,0.5527923107147217,0.5250911116600037,293.1916809082031,297.1499938964844,293.1499938964844,0.0173193216323852,-3976.016845703125,304.1551818847656,0.4287638664245605,0.0563608519732952,0.2723281383514404,291.07427978515625,291.1499938964844,258.9931640625,258.7055358886719,279.1631164550781,293.28106689453125,292.0811462402344,1.0,0.4433466792106628,0.6158061027526855,0.6158061027526855,1.0,1.0,-2.152355194091797,0.8864442706108093,1.2659108638763428,0.3903931379318237,0.0,0.0,1.0,121.53813934326172,124.0,169.07533264160156,-28248.634765625,1011.8125610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2178955078125,312.5321655273437,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.6731541752815247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006831659120507,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,293.3023681640625,297.1499938964844,293.1499938964844,0.1749638319015503,-3563.841552734375,304.1780700683594,0.7584871053695679,0.2676751911640167,0.244853675365448,293.3343505859375,297.1499938964844,293.1499938964844,0.3059578239917755,-5849.916015625,304.19482421875,0.8774028420448303,0.4197715818881988,0.4013599753379822,293.20361328125,297.1499938964844,293.1499938964844,0.3684199154376983,-5009.12841796875,304.1804504394531,0.9252644181251526,0.4895507991313934,0.344084233045578,293.1968688964844,297.1499938964844,293.1499938964844,0.4282454550266266,-7634.080078125,304.1837463378906,0.9665899276733398,0.5518127083778381,0.5242522358894348,293.1927795410156,297.1499938964844,293.1499938964844,0.0168457981199026,-3912.764892578125,304.15509033203125,0.4244088530540466,0.055615946650505,0.2693406939506531,291.134521484375,291.1499938964844,258.9954833984375,258.7064514160156,279.1641540527344,293.2838134765625,292.14129638671875,1.0,0.4432170391082763,0.6165932416915894,0.6165932416915894,1.0,1.0,-2.141312599182129,0.8819923400878906,1.2593203783035278,0.388359934091568,0.0,0.0,1.0,123.03411865234376,124.0,168.37570190429688,-28230.21875,1006.2965698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3138122558594,312.6304931640625,278.1499938964844,0.0,18000.0,316.6700134277344,32437.75390625,36000.0,0.0,0.0,0.6768374443054199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318432569503784,1.831871032714844,-2.771293293335475e-05,0.0,0.0006869039498269,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,293.3041076660156,297.1499938964844,293.1499938964844,0.1721528619527816,-3516.84765625,304.1780700683594,0.754142165184021,0.2654050290584564,0.242890790104866,293.3382263183594,297.1499938964844,293.1499938964844,0.3013314306735992,-5778.62744140625,304.195068359375,0.872477650642395,0.4166711866855621,0.39853435754776,293.20513916015625,297.1499938964844,293.1499938964844,0.3652335703372955,-4974.1767578125,304.1806945800781,0.9211801290512084,0.4885748624801636,0.3434655964374542,293.19891357421875,297.1499938964844,293.1499938964844,0.4246217608451843,-7582.2734375,304.1842041015625,0.9629335999488832,0.5508193969726562,0.523401141166687,293.19384765625,297.1499938964844,293.1499938964844,0.0163776241242885,-3848.66748046875,304.155029296875,0.4202242791652679,0.054864052683115,0.2663210034370422,291.1969299316406,291.1499938964844,258.99932861328125,258.70867919921875,279.1652526855469,293.28643798828125,292.2044372558594,1.0,0.4430864751338959,0.617436945438385,0.617436945438385,1.0,1.0,-2.130169630050659,0.8775297999382019,1.252639889717102,0.3863386213779449,0.0,0.0,0.9910745024681092,124.53516387939452,127.0,173.39743041992188,-28232.234375,1000.7326049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44091796875,312.7562561035156,278.1499938964844,0.0,18000.0,316.6700134277344,32590.40234375,36000.0,0.0,0.0,0.6761515736579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831266522407532,1.831294298171997,-2.7734624381992035e-05,0.0,0.0006862079026177,0.0,0.0,683.4807739257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,293.3072509765625,297.1499938964844,293.1499938964844,0.1665402203798294,-3422.4599609375,304.1780700683594,0.7457367181777954,0.2608606219291687,0.238961324095726,293.34576416015625,297.1499938964844,293.1499938964844,0.2920019030570984,-5634.03564453125,304.1955871582031,0.8628488779067993,0.4103785157203674,0.3927956521511078,293.2080383300781,297.1499938964844,293.1499938964844,0.3587212562561035,-4902.4609375,304.1813049316406,0.913315773010254,0.4865856766700744,0.3422032594680786,293.2028503417969,297.1499938964844,293.1499938964844,0.4171980023384094,-7475.75048828125,304.1851501464844,0.9555231928825378,0.5487846732139587,0.5216555595397949,293.19586181640625,297.1499938964844,293.1499938964844,0.0154661210253834,-3719.2822265625,304.1548767089844,0.4123129546642303,0.0533418171107769,0.2601956725120544,291.32672119140625,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2914428710937,292.33404541015625,1.0,0.4428197741508484,0.6193078756332397,0.6193078756332397,1.0,1.0,-2.107588768005371,0.8685808777809143,1.2390079498291016,0.3823389410972595,0.0,0.0,0.9587821364402772,127.5474853515625,130.0,177.75477600097656,-28205.345703125,989.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6783447265625,312.9882202148437,278.1499938964844,0.0,18000.0,316.6700134277344,33768.578125,36000.0,0.0,0.0,0.6742095947265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826802134513855,1.8268300294876096,-2.790189864754211e-05,0.0,0.0006842369912192,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,293.3072509765625,297.1499938964844,293.1499938964844,0.1665402203798294,-3422.4599609375,304.1780700683594,0.7457367181777954,0.2608606219291687,0.238961324095726,293.34576416015625,297.1499938964844,293.1499938964844,0.2920019030570984,-5634.03564453125,304.1955871582031,0.8628488779067993,0.4103785157203674,0.3927956521511078,293.2080383300781,297.1499938964844,293.1499938964844,0.3587212562561035,-4902.4609375,304.1813049316406,0.913315773010254,0.4865856766700744,0.3422032594680786,293.2028503417969,297.1499938964844,293.1499938964844,0.4171980023384094,-7475.75048828125,304.1851501464844,0.9555231928825378,0.5487846732139587,0.5216555595397949,293.19586181640625,297.1499938964844,293.1499938964844,0.0154661210253834,-3719.2822265625,304.1548767089844,0.4123129546642303,0.0533418171107769,0.2601956725120544,291.32672119140625,291.1499938964844,259.01171875,258.7174072265625,279.1675720214844,293.2914428710937,292.33404541015625,1.0,0.4428197741508484,0.6193078756332397,0.6193078756332397,1.0,1.0,-2.107588768005371,0.8685808777809143,1.2390079498291016,0.3823389410972595,0.0,0.0,0.9587821364402772,127.5474853515625,130.0,177.75477600097656,-28205.345703125,989.453369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6783447265625,312.9882202148437,278.1499938964844,0.0,18000.0,316.6700134277344,33768.578125,36000.0,0.0,0.0,0.6742095947265625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.826802134513855,1.8268300294876096,-2.790189864754211e-05,0.0,0.0006842369912192,0.0,0.0,683.5006713867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.3100280761719,297.1499938964844,293.1499938964844,0.1611492186784744,-3331.279296875,304.1776733398437,0.7376867532730103,0.2563145458698272,0.2350292652845382,293.3529052734375,297.1499938964844,293.1499938964844,0.2829433679580688,-5492.8681640625,304.1954650878906,0.8535420298576355,0.4039716124534607,0.3869469463825226,293.2107849121094,297.1499938964844,293.1499938964844,0.3524710536003113,-4833.52685546875,304.1812744140625,0.906005859375,0.4845571517944336,0.340911716222763,293.20654296875,297.1499938964844,293.1499938964844,0.4100571870803833,-7373.19921875,304.185302734375,0.9480465650558472,0.5466965436935425,0.5198571085929871,293.19775390625,297.1499938964844,293.1499938964844,0.0146117405965924,-3592.717529296875,304.1546630859375,0.4048020839691162,0.0517987981438636,0.2539730668067932,291.44921875,291.1499938964844,259.03094482421875,258.7322692871094,279.17010498046875,293.2961120605469,292.4559936523437,1.0,0.4425443410873413,0.6214444041252136,0.6214444041252136,1.0,1.0,-2.084657669067383,0.859624981880188,1.2250326871871948,0.3784120976924896,0.0,0.0,0.9105905294418336,130.564697265625,133.0,170.60037231445312,-28128.16796875,977.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89410400390625,313.1901550292969,278.1499938964844,0.0,18000.0,317.1499938964844,36130.88671875,36000.0,0.0,0.0,0.6763796806335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8146617412567136,1.814689874649048,-2.8167674827273004e-05,0.0,0.0006864393944852,0.0,0.0,680.4157104492188,0.0,0.0,0.0,0.9968035221099854,4.0,0.0,1.0
377400,293.3100280761719,297.1499938964844,293.1499938964844,0.1611492186784744,-3331.279296875,304.1776733398437,0.7376867532730103,0.2563145458698272,0.2350292652845382,293.3529052734375,297.1499938964844,293.1499938964844,0.2829433679580688,-5492.8681640625,304.1954650878906,0.8535420298576355,0.4039716124534607,0.3869469463825226,293.2107849121094,297.1499938964844,293.1499938964844,0.3524710536003113,-4833.52685546875,304.1812744140625,0.906005859375,0.4845571517944336,0.340911716222763,293.20654296875,297.1499938964844,293.1499938964844,0.4100571870803833,-7373.19921875,304.185302734375,0.9480465650558472,0.5466965436935425,0.5198571085929871,293.19775390625,297.1499938964844,293.1499938964844,0.0146117405965924,-3592.717529296875,304.1546630859375,0.4048020839691162,0.0517987981438636,0.2539730668067932,291.44921875,291.1499938964844,259.03094482421875,258.7322692871094,279.17010498046875,293.2961120605469,292.4559936523437,1.0,0.4425443410873413,0.6214444041252136,0.6214444041252136,1.0,1.0,-2.084657669067383,0.859624981880188,1.2250326871871948,0.3784120976924896,0.0,0.0,0.9105905294418336,130.564697265625,133.0,170.60037231445312,-28128.16796875,977.989013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.89410400390625,313.1901550292969,278.1499938964844,0.0,18000.0,317.1499938964844,36130.88671875,36000.0,0.0,0.0,0.6763796806335449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8146617412567136,1.814689874649048,-2.8167674827273004e-05,0.0,0.0006864393944852,0.0,0.0,680.4157104492188,0.0,0.0,0.0,0.9968035221099854,4.0,0.0,1.0
377460,293.3124389648437,297.1499938964844,293.1499938964844,0.1566680669784546,-3255.88037109375,304.1758728027344,0.729920506477356,0.2517732679843902,0.2310985475778579,293.3596496582031,297.1499938964844,293.1499938964844,0.2753737866878509,-5375.57470703125,304.1928405761719,0.8445659279823303,0.3974634706974029,0.3809974789619446,293.2132873535156,297.1499938964844,293.1499938964844,0.3480228185653686,-4785.49169921875,304.1781311035156,0.8993520140647888,0.4825128018856048,0.3396026194095611,293.2098999023437,297.1499938964844,293.1499938964844,0.4049804210662842,-7302.02978515625,304.1818542480469,0.9405920505523682,0.5445817708969116,0.5180234909057617,293.199462890625,297.1499938964844,293.1499938964844,0.0138813219964504,-3482.896240234375,304.1543273925781,0.3971944749355316,0.0502388291060924,0.2476690411567688,291.5200500488281,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3004150390625,292.5217590332031,1.0,0.4422618150711059,0.6238729357719421,0.6238729357719421,1.0,1.0,-2.06144642829895,0.8506996631622314,1.2107467651367188,0.3745803534984588,0.0,0.0,0.8555444478988647,133.57830810546875,136.0,102.17894744873048,-27820.75390625,966.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2136535644531,313.35357666015625,278.1499938964844,0.0,18000.0,317.1499938964844,37140.28515625,36000.0,0.0,0.0,0.6735963225364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217084169387815,1.721734881401062,-2.639981721586082e-05,0.0,0.0006836146349087,0.0,0.0,597.4119262695312,0.0,0.0,0.0,0.952784538269043,4.0,0.0,1.0
377520,293.3124389648437,297.1499938964844,293.1499938964844,0.1566680669784546,-3255.88037109375,304.1758728027344,0.729920506477356,0.2517732679843902,0.2310985475778579,293.3596496582031,297.1499938964844,293.1499938964844,0.2753737866878509,-5375.57470703125,304.1928405761719,0.8445659279823303,0.3974634706974029,0.3809974789619446,293.2132873535156,297.1499938964844,293.1499938964844,0.3480228185653686,-4785.49169921875,304.1781311035156,0.8993520140647888,0.4825128018856048,0.3396026194095611,293.2098999023437,297.1499938964844,293.1499938964844,0.4049804210662842,-7302.02978515625,304.1818542480469,0.9405920505523682,0.5445817708969116,0.5180234909057617,293.199462890625,297.1499938964844,293.1499938964844,0.0138813219964504,-3482.896240234375,304.1543273925781,0.3971944749355316,0.0502388291060924,0.2476690411567688,291.5200500488281,291.1499938964844,259.0575866699219,258.7537536621094,279.17291259765625,293.3004150390625,292.5217590332031,1.0,0.4422618150711059,0.6238729357719421,0.6238729357719421,1.0,1.0,-2.06144642829895,0.8506996631622314,1.2107467651367188,0.3745803534984588,0.0,0.0,0.8555444478988647,133.57830810546875,136.0,102.17894744873048,-27820.75390625,966.3837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2136535644531,313.35357666015625,278.1499938964844,0.0,18000.0,317.1499938964844,37140.28515625,36000.0,0.0,0.0,0.6735963225364685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217084169387815,1.721734881401062,-2.639981721586082e-05,0.0,0.0006836146349087,0.0,0.0,597.4119262695312,0.0,0.0,0.0,0.952784538269043,4.0,0.0,1.0
377580,293.3145446777344,297.1499938964844,293.1499938964844,0.1532969176769256,-3200.10009765625,304.1728515625,0.7228895425796509,0.247228592634201,0.2271466702222824,293.3660583496094,297.1499938964844,293.1499938964844,0.2696959674358368,-5288.990234375,304.18798828125,0.8365872502326965,0.3908533155918121,0.3749317526817322,293.2154235839844,297.1499938964844,293.1499938964844,0.3459996283054352,-4765.43603515625,304.17205810546875,0.8938226699829102,0.4804737567901611,0.3382786810398102,293.2128295898437,297.1499938964844,293.1499938964844,0.4027089178562164,-7273.162109375,304.1749572753906,0.9342270493507384,0.5424674153327942,0.5161641240119934,293.2015991210937,297.1499938964844,293.1499938964844,0.0136041520163416,-3444.698486328125,304.1341247558594,0.3927052617073059,0.050000000745058,0.2453831881284713,291.51910400390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1745300292969,293.3045959472656,292.5169982910156,1.0,0.4421711564064026,0.62642502784729,0.62642502784729,1.0,1.0,-2.042842149734497,0.843929648399353,1.198912501335144,0.3718400001525879,0.0,0.0,0.8056662082672119,136.11158752441406,139.0,15.552976608276367,-27430.25390625,957.5955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6147766113281,313.501953125,278.1499938964844,0.0,18000.0,317.1499938964844,37455.7890625,36000.0,0.0,0.0,0.6685503721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592912673950195,1.5929365158081057,-2.3878768843133003e-05,0.0,0.0006784936413168,0.0,0.0,491.6152648925781,0.0,0.0,0.0,0.8926261067390442,4.0,0.0,1.0
377640,293.3145446777344,297.1499938964844,293.1499938964844,0.1532969176769256,-3200.10009765625,304.1728515625,0.7228895425796509,0.247228592634201,0.2271466702222824,293.3660583496094,297.1499938964844,293.1499938964844,0.2696959674358368,-5288.990234375,304.18798828125,0.8365872502326965,0.3908533155918121,0.3749317526817322,293.2154235839844,297.1499938964844,293.1499938964844,0.3459996283054352,-4765.43603515625,304.17205810546875,0.8938226699829102,0.4804737567901611,0.3382786810398102,293.2128295898437,297.1499938964844,293.1499938964844,0.4027089178562164,-7273.162109375,304.1749572753906,0.9342270493507384,0.5424674153327942,0.5161641240119934,293.2015991210937,297.1499938964844,293.1499938964844,0.0136041520163416,-3444.698486328125,304.1341247558594,0.3927052617073059,0.050000000745058,0.2453831881284713,291.51910400390625,291.1499938964844,259.0922241210937,258.7824401855469,279.1745300292969,293.3045959472656,292.5169982910156,1.0,0.4421711564064026,0.62642502784729,0.62642502784729,1.0,1.0,-2.042842149734497,0.843929648399353,1.198912501335144,0.3718400001525879,0.0,0.0,0.8056662082672119,136.11158752441406,139.0,15.552976608276367,-27430.25390625,957.5955810546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6147766113281,313.501953125,278.1499938964844,0.0,18000.0,317.1499938964844,37455.7890625,36000.0,0.0,0.0,0.6685503721237183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.592912673950195,1.5929365158081057,-2.3878768843133003e-05,0.0,0.0006784936413168,0.0,0.0,491.6152648925781,0.0,0.0,0.0,0.8926261067390442,4.0,0.0,1.0
377700,293.3155517578125,297.1499938964844,293.1499938964844,0.1519175618886947,-3177.626220703125,304.17120361328125,0.7194553017616272,0.2449469864368438,0.2251599282026291,293.3691711425781,297.1499938964844,293.1499938964844,0.2673830986022949,-5254.1845703125,304.1852722167969,0.8327749371528625,0.3875018060207367,0.3718522191047668,293.21636962890625,297.1499938964844,293.1499938964844,0.3457086980342865,-4763.6162109375,304.1685791015625,0.8912659883499146,0.479460597038269,0.3376156985759735,293.2141418457031,297.1499938964844,293.1499938964844,0.4024116992950439,-7271.17529296875,304.17095947265625,0.931260108947754,0.5414148569107056,0.5152314305305481,293.20343017578125,297.1499938964844,293.1499938964844,0.0136166969314217,-3449.90185546875,304.1199951171875,0.3916047215461731,0.050000000745058,0.2456229925155639,291.4976501464844,291.1499938964844,259.1127319335937,258.7996520996094,279.17535400390625,293.3068542480469,292.4945373535156,1.0,0.4422543942928314,0.6277531981468201,0.6277531981468201,1.0,1.0,-2.0351290702819824,0.8412771224975586,1.1938518285751345,0.3708927035331726,0.0,0.0,0.7845929265022278,137.31346130371094,139.0,-21.778467178344727,-27234.11328125,954.500244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.83746337890625,313.5790405273437,278.1499938964844,0.0,18000.0,316.6700134277344,37442.796875,36000.0,0.0,0.0,0.6603718400001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5274051427841189,1.5274277925491333,-2.263458736706525e-05,0.0,0.0006701935199089,0.0,0.0,442.829833984375,0.0,0.0,0.0,0.8624716997146606,4.0,0.0,1.0
