time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377760,293.3165588378906,297.1499938964844,293.1499938964844,0.1506670266389846,-3157.4150390625,304.16961669921875,0.7159019708633423,0.2426514774560928,0.2231659293174743,293.372314453125,297.1499938964844,293.1499938964844,0.2652905881404876,-5222.87744140625,304.18267822265625,0.828906774520874,0.3841113150119781,0.3687417805194855,293.2172546386719,297.1499938964844,293.1499938964844,0.3457513749599457,-4765.5283203125,304.1651306152344,0.8886638879776001,0.478447675704956,0.3369569778442383,293.2153625488281,297.1499938964844,293.1499938964844,0.4025045335292816,-7274.85888671875,304.1669921875,0.9282272458076476,0.5403615236282349,0.5143035054206848,293.2056884765625,297.1499938964844,293.1499938964844,0.0136452373117208,-3458.209228515625,304.1044616699219,0.3904639482498169,0.050000000745058,0.2458962798118591,291.46728515625,291.1499938964844,259.1354675292969,258.8188781738281,279.1764831542969,293.3092346191406,292.4627990722656,1.0,0.4423874914646148,0.6291608214378357,0.6291608214378357,1.0,1.0,-2.027421712875366,0.8386646509170532,1.188757061958313,0.3699886202812195,0.0,0.0,0.7664147615432739,138.5772705078125,142.0,-54.88849639892578,-27017.302734375,951.6336059570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0318603515625,313.6298217773437,278.1499938964844,0.0,18000.0,316.6700134277344,37355.9921875,36000.0,0.0,0.0,0.6558976769447327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4658491611480713,1.4658706188201904,-2.1496083718375303e-05,0.0,0.000665652740281,0.0,0.0,400.0438537597656,0.0,0.0,0.0,0.8344025015830994,4.0,0.0,1.0
377820,293.3186340332031,297.1499938964844,293.1499938964844,0.1482669860124588,-3118.58544921875,304.1671142578125,0.7083034515380859,0.2380099147558212,0.2191405892372131,293.3786315917969,297.1499938964844,293.1499938964844,0.261269211769104,-5162.3984375,304.1785583496094,0.8209773302078247,0.3771961629390716,0.3624059557914734,293.2189636230469,297.1499938964844,293.1499938964844,0.3462225198745727,-4773.26513671875,304.1593933105469,0.8833631873130798,0.4763990938663482,0.335634708404541,293.2177124023437,297.1499938964844,293.1499938964844,0.4031541645526886,-7288.27197265625,304.1603088378906,0.9220354557037354,0.5382278561592102,0.5124377012252808,293.21112060546875,297.1499938964844,293.1499938964844,0.0137087097391486,-3476.853759765625,304.06964111328125,0.3880257308483124,0.050000000745058,0.2464732229709625,291.3962097167969,291.1499938964844,259.1878662109375,258.86358642578125,279.1795349121094,293.3144226074219,292.3921813964844,1.0,0.4427573978900909,0.6322587728500366,0.6322587728500366,1.0,1.0,-2.011842966079712,0.8334977030754089,1.1783453226089478,0.3682835698127746,0.0,0.0,0.7384333610534668,141.2564239501953,145.0,-84.26744079589844,-26642.3828125,946.2903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4199523925781,313.7554626464844,278.1499938964844,0.0,18000.0,316.6700134277344,37045.73046875,36000.0,0.0,0.0,0.6457868814468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643032312393188,1.3643229007720947,-1.968074320757296e-05,0.0,0.0006553915445692,0.0,0.0,335.63720703125,0.0,0.0,0.0,0.7886126041412354,4.0,0.0,1.0
377880,293.3186340332031,297.1499938964844,293.1499938964844,0.1482669860124588,-3118.58544921875,304.1671142578125,0.7083034515380859,0.2380099147558212,0.2191405892372131,293.3786315917969,297.1499938964844,293.1499938964844,0.261269211769104,-5162.3984375,304.1785583496094,0.8209773302078247,0.3771961629390716,0.3624059557914734,293.2189636230469,297.1499938964844,293.1499938964844,0.3462225198745727,-4773.26513671875,304.1593933105469,0.8833631873130798,0.4763990938663482,0.335634708404541,293.2177124023437,297.1499938964844,293.1499938964844,0.4031541645526886,-7288.27197265625,304.1603088378906,0.9220354557037354,0.5382278561592102,0.5124377012252808,293.21112060546875,297.1499938964844,293.1499938964844,0.0137087097391486,-3476.853759765625,304.06964111328125,0.3880257308483124,0.050000000745058,0.2464732229709625,291.3962097167969,291.1499938964844,259.1878662109375,258.86358642578125,279.1795349121094,293.3144226074219,292.3921813964844,1.0,0.4427573978900909,0.6322587728500366,0.6322587728500366,1.0,1.0,-2.011842966079712,0.8334977030754089,1.1783453226089478,0.3682835698127746,0.0,0.0,0.7384333610534668,141.2564239501953,145.0,-84.26744079589844,-26642.3828125,946.2903442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4199523925781,313.7554626464844,278.1499938964844,0.0,18000.0,316.6700134277344,37045.73046875,36000.0,0.0,0.0,0.6457868814468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3643032312393188,1.3643229007720947,-1.968074320757296e-05,0.0,0.0006553915445692,0.0,0.0,335.63720703125,0.0,0.0,0.0,0.7886126041412354,4.0,0.0,1.0
377940,293.3207702636719,297.1499938964844,293.1499938964844,0.1456351429224014,-3075.20751953125,304.16583251953125,0.7002009749412537,0.233304813504219,0.2150615006685257,293.3851318359375,297.1499938964844,293.1499938964844,0.2567983269691467,-5093.654296875,304.1765441894531,0.8126950263977051,0.3700897097587585,0.3558973670005798,293.22076416015625,297.1499938964844,293.1499938964844,0.3463195860385895,-4775.96826171875,304.1561584472656,0.8779960870742798,0.4742823243141174,0.3342762291431427,293.2201843261719,297.1499938964844,293.1499938964844,0.4033923149108886,-7294.21875,304.15655517578125,0.9158020615577698,0.5360156297683716,0.510514497756958,293.2174377441406,297.1499938964844,293.1499938964844,0.0137444483116269,-3490.80908203125,304.0306396484375,0.3855126500129699,0.050000000745058,0.2470786869525909,291.338134765625,291.1499938964844,259.25,258.9171142578125,279.1834716796875,293.320068359375,292.3349304199219,1.0,0.4432093799114227,0.6357972621917725,0.6357972621917725,1.0,1.0,-1.9959145784378047,0.8283699750900269,1.1675446033477783,0.3667063415050506,0.0,0.0,0.7173725962638855,144.0829620361328,148.0,-79.5354232788086,-26323.171875,941.1485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7698669433594,313.8847045898437,278.1499938964844,0.0,18000.0,316.19000244140625,36785.66015625,36000.0,0.0,0.0,0.6297686696052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872003316879272,1.2872188091278076,-1.838047683122568e-05,0.0,0.0006391351344063,0.0,0.0,291.93756103515625,0.0,0.0,0.0,0.7543034553527832,4.0,0.0,1.0
378000,293.3207702636719,297.1499938964844,293.1499938964844,0.1456351429224014,-3075.20751953125,304.16583251953125,0.7002009749412537,0.233304813504219,0.2150615006685257,293.3851318359375,297.1499938964844,293.1499938964844,0.2567983269691467,-5093.654296875,304.1765441894531,0.8126950263977051,0.3700897097587585,0.3558973670005798,293.22076416015625,297.1499938964844,293.1499938964844,0.3463195860385895,-4775.96826171875,304.1561584472656,0.8779960870742798,0.4742823243141174,0.3342762291431427,293.2201843261719,297.1499938964844,293.1499938964844,0.4033923149108886,-7294.21875,304.15655517578125,0.9158020615577698,0.5360156297683716,0.510514497756958,293.2174377441406,297.1499938964844,293.1499938964844,0.0137444483116269,-3490.80908203125,304.0306396484375,0.3855126500129699,0.050000000745058,0.2470786869525909,291.338134765625,291.1499938964844,259.25,258.9171142578125,279.1834716796875,293.320068359375,292.3349304199219,1.0,0.4432093799114227,0.6357972621917725,0.6357972621917725,1.0,1.0,-1.9959145784378047,0.8283699750900269,1.1675446033477783,0.3667063415050506,0.0,0.0,0.7173725962638855,144.0829620361328,148.0,-79.5354232788086,-26323.171875,941.1485595703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7698669433594,313.8847045898437,278.1499938964844,0.0,18000.0,316.19000244140625,36785.66015625,36000.0,0.0,0.0,0.6297686696052551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872003316879272,1.2872188091278076,-1.838047683122568e-05,0.0,0.0006391351344063,0.0,0.0,291.93756103515625,0.0,0.0,0.0,0.7543034553527832,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1429772675037384,-3031.0595703125,304.1649780273437,0.692123532295227,0.2287083268165588,0.2110231220722198,293.3908996582031,297.1499938964844,293.1499938964844,0.2521657347679138,-5021.71435546875,304.1754150390625,0.8039646148681641,0.3629602193832397,0.349306046962738,293.22198486328125,297.1499938964844,293.1499938964844,0.3463622629642486,-4777.6865234375,304.154052734375,0.8727461099624634,0.4722412526607513,0.3329304158687591,293.22198486328125,297.1499938964844,293.1499938964844,0.4035689234733581,-7298.603515625,304.1540832519531,0.9098129868507384,0.5338677763938904,0.5085970759391785,293.223388671875,297.1499938964844,293.1499938964844,0.0137742767110466,-3503.69384765625,303.99029541015625,0.3830363750457763,0.050000000745058,0.2476941794157028,291.28399658203125,291.1499938964844,259.3175354003906,258.9750366210937,279.1869506835937,293.32525634765625,292.2807922363281,1.0,0.4437127709388733,0.6396806836128235,0.6396806836128235,1.0,1.0,-1.979969382286072,0.8233612775802612,1.1566081047058103,0.3652511835098266,0.0,0.0,0.7030786275863647,146.9664764404297,151.0,-76.40538024902344,-26001.7265625,936.2031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97540283203125,313.9294738769531,278.1499938964844,0.0,18000.0,316.19000244140625,36544.125,36000.0,0.0,0.0,0.6169531345367432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2311989068984983,1.2312164306640625,-1.746942689351272e-05,0.0,0.0006261289818212,0.0,0.0,262.7607727050781,0.0,0.0,0.0,0.7297778129577637,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1429772675037384,-3031.0595703125,304.1649780273437,0.692123532295227,0.2287083268165588,0.2110231220722198,293.3908996582031,297.1499938964844,293.1499938964844,0.2521657347679138,-5021.71435546875,304.1754150390625,0.8039646148681641,0.3629602193832397,0.349306046962738,293.22198486328125,297.1499938964844,293.1499938964844,0.3463622629642486,-4777.6865234375,304.154052734375,0.8727461099624634,0.4722412526607513,0.3329304158687591,293.22198486328125,297.1499938964844,293.1499938964844,0.4035689234733581,-7298.603515625,304.1540832519531,0.9098129868507384,0.5338677763938904,0.5085970759391785,293.223388671875,297.1499938964844,293.1499938964844,0.0137742767110466,-3503.69384765625,303.99029541015625,0.3830363750457763,0.050000000745058,0.2476941794157028,291.28399658203125,291.1499938964844,259.3175354003906,258.9750366210937,279.1869506835937,293.32525634765625,292.2807922363281,1.0,0.4437127709388733,0.6396806836128235,0.6396806836128235,1.0,1.0,-1.979969382286072,0.8233612775802612,1.1566081047058103,0.3652511835098266,0.0,0.0,0.7030786275863647,146.9664764404297,151.0,-76.40538024902344,-26001.7265625,936.2031860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.97540283203125,313.9294738769531,278.1499938964844,0.0,18000.0,316.19000244140625,36544.125,36000.0,0.0,0.0,0.6169531345367432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2311989068984983,1.2312164306640625,-1.746942689351272e-05,0.0,0.0006261289818212,0.0,0.0,262.7607727050781,0.0,0.0,0.0,0.7297778129577637,4.0,0.0,1.0
378180,293.322509765625,297.1499938964844,293.1499938964844,0.1402765363454818,-2985.715087890625,304.1644897460937,0.6843190789222717,0.2242659330368042,0.2071399837732315,293.395751953125,297.1499938964844,293.1499938964844,0.2472840398550033,-4945.03564453125,304.17510986328125,0.7951510548591614,0.3558721244335174,0.3427667319774627,293.2225341796875,297.1499938964844,293.1499938964844,0.3461540043354034,-4776.1669921875,304.153076171875,0.8677679896354675,0.4703052341938019,0.3316740989685058,293.2230834960937,297.1499938964844,293.1499938964844,0.4034457206726074,-7297.89306640625,304.1529541015625,0.9043210744857788,0.5318220853805542,0.5067962408065796,293.228271484375,297.1499938964844,293.1499938964844,0.0137880938127636,-3513.1953125,303.9508972167969,0.3806493878364563,0.050000000745058,0.2483062446117401,291.2414855957031,291.1499938964844,259.3857116699219,259.0326232910156,279.1893615722656,293.3295593261719,292.2391357421875,1.0,0.4442757070064544,0.6437402963638306,0.6437402963638306,1.0,1.0,-1.9645167589187624,0.8185847997665405,1.1459319591522217,0.3639240860939026,0.0,0.0,0.6938599944114685,149.8479766845703,154.0,-61.7890510559082,-25733.599609375,931.7163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08807373046875,313.943115234375,278.1499938964844,0.0,18000.0,316.19000244140625,36352.30078125,36000.0,0.0,0.0,0.6044288277626038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195206880569458,1.1952238082885742,-1.6895726730581373e-05,0.0,0.0006134184077382,0.0,0.0,245.072021484375,0.0,0.0,0.0,0.7140862941741943,4.0,0.0,1.0
378240,293.322509765625,297.1499938964844,293.1499938964844,0.1402765363454818,-2985.715087890625,304.1644897460937,0.6843190789222717,0.2242659330368042,0.2071399837732315,293.395751953125,297.1499938964844,293.1499938964844,0.2472840398550033,-4945.03564453125,304.17510986328125,0.7951510548591614,0.3558721244335174,0.3427667319774627,293.2225341796875,297.1499938964844,293.1499938964844,0.3461540043354034,-4776.1669921875,304.153076171875,0.8677679896354675,0.4703052341938019,0.3316740989685058,293.2230834960937,297.1499938964844,293.1499938964844,0.4034457206726074,-7297.89306640625,304.1529541015625,0.9043210744857788,0.5318220853805542,0.5067962408065796,293.228271484375,297.1499938964844,293.1499938964844,0.0137880938127636,-3513.1953125,303.9508972167969,0.3806493878364563,0.050000000745058,0.2483062446117401,291.2414855957031,291.1499938964844,259.3857116699219,259.0326232910156,279.1893615722656,293.3295593261719,292.2391357421875,1.0,0.4442757070064544,0.6437402963638306,0.6437402963638306,1.0,1.0,-1.9645167589187624,0.8185847997665405,1.1459319591522217,0.3639240860939026,0.0,0.0,0.6938599944114685,149.8479766845703,154.0,-61.7890510559082,-25733.599609375,931.7163696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.08807373046875,313.943115234375,278.1499938964844,0.0,18000.0,316.19000244140625,36352.30078125,36000.0,0.0,0.0,0.6044288277626038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.195206880569458,1.1952238082885742,-1.6895726730581373e-05,0.0,0.0006134184077382,0.0,0.0,245.072021484375,0.0,0.0,0.0,0.7140862941741943,4.0,0.0,1.0
378300,293.3225402832031,297.1499938964844,293.1499938964844,0.1389000862836837,-2962.43798828125,304.16436767578125,0.6804853081703186,0.2220747917890548,0.2052305340766906,293.39801025390625,297.1499938964844,293.1499938964844,0.2447462379932403,-4904.89111328125,304.1751403808594,0.7907607555389404,0.3523168861865997,0.339491993188858,293.2227478027344,297.1499938964844,293.1499938964844,0.3459422588348388,-4774.09228515625,304.15289306640625,0.8653395771980286,0.4693438112735748,0.3310554027557373,293.2235412597656,297.1499938964844,293.1499938964844,0.4032590985298157,-7295.5283203125,304.1527709960937,0.901735246181488,0.5308048129081726,0.5059078335762024,293.2304077148437,297.1499938964844,293.1499938964844,0.0137899136170744,-3516.876708984375,303.9313659667969,0.3794773817062378,0.050000000745058,0.2486138343811035,291.22412109375,291.1499938964844,259.4200134277344,259.061279296875,279.1903686523437,293.3315124511719,292.2220153808594,1.0,0.4445744454860687,0.6458350419998169,0.6458350419998169,1.0,1.0,-1.9568508863449097,0.8162233829498291,1.140627384185791,0.3632752299308777,0.0,0.0,0.6906705498695374,151.29998779296875,154.0,-54.917293548583984,-25606.833984375,929.5686645507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.108154296875,313.9324645996094,278.1499938964844,0.0,18000.0,315.7099914550781,36280.28125,36000.0,0.0,0.0,0.5936087369918823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1823292970657349,1.182345986366272,-1.6693518773536198e-05,0.0,0.0006024374160915,0.0,0.0,238.9493560791016,0.0,0.0,0.0,0.7085170149803162,4.0,0.0,1.0
378360,293.3224792480469,297.1499938964844,293.1499938964844,0.1375447213649749,-2939.490234375,304.1642150878906,0.6766941547393799,0.2198993116617202,0.2033360600471496,293.4001770019531,297.1499938964844,293.1499938964844,0.242214173078537,-4864.7724609375,304.1751708984375,0.7863808274269104,0.348749577999115,0.3362068831920624,293.22296142578125,297.1499938964844,293.1499938964844,0.3457555770874023,-4772.31005859375,304.1527099609375,0.8629444241523743,0.4683821499347687,0.3304373621940613,293.2239990234375,297.1499938964844,293.1499938964844,0.4031009376049042,-7293.59765625,304.1525573730469,0.8991878032684326,0.529786229133606,0.50501948595047,293.2323608398437,297.1499938964844,293.1499938964844,0.0137929208576679,-3520.804443359375,303.9118347167969,0.3783183097839355,0.050000000745058,0.2489227950572967,291.206298828125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913146972656,293.3333740234375,292.2036437988281,1.0,0.4448817670345306,0.6479731798171997,0.6479731798171997,1.0,1.0,-1.949192762374878,0.8138638734817505,1.135329008102417,0.362626701593399,0.0,0.0,0.6886712908744812,152.76039123535156,157.0,-54.46613693237305,-25460.787109375,927.4574584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0679931640625,313.8787841796875,278.1499938964844,0.0,18000.0,315.7099914550781,36210.22265625,36000.0,0.0,0.0,0.5872487425804138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172637701034546,1.172654151916504,-1.653907929721754e-05,0.0,0.0005959828267805,0.0,0.0,234.3768005371093,0.0,0.0,0.0,0.7043589353561401,4.0,0.0,1.0
378420,293.3221740722656,297.1499938964844,293.1499938964844,0.1348516345024109,-2893.713134765625,304.1639709472656,0.669256329536438,0.2155920267105102,0.1995879858732223,293.404296875,297.1499938964844,293.1499938964844,0.2370894998311996,-4783.2197265625,304.17535400390625,0.7776728272438049,0.3415743708610534,0.3296000957489013,293.22332763671875,297.1499938964844,293.1499938964844,0.3453529179096222,-4768.34521484375,304.1524963378906,0.8582561016082764,0.4664582908153534,0.3292016983032226,293.2248229980469,297.1499938964844,293.1499938964844,0.4027495682239532,-7289.1015625,304.1523132324219,0.8941659927368164,0.5277448296546936,0.5032399892807007,293.2359619140625,297.1499938964844,293.1499938964844,0.0137971611693501,-3528.336669921875,303.8726501464844,0.3760416209697723,0.050000000745058,0.2495439648628235,291.1708679199219,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3368835449219,292.1690368652344,1.0,0.4455162286758423,0.6523816585540771,0.6523816585540771,1.0,1.0,-1.9338833093643188,0.8091398477554321,1.1247434616088867,0.3613230288028717,0.0,0.0,0.6884264349937439,155.701416015625,160.0,-47.59511566162109,-25206.83203125,923.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9169311523437,313.7491760253906,278.1499938964844,0.0,18000.0,315.7099914550781,36048.61328125,36000.0,0.0,0.0,0.5756017565727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659437417984009,1.1659601926803589,-1.640747177589219e-05,0.0,0.0005841625970788,0.0,0.0,230.98487854003903,0.0,0.0,0.0,0.7014431953430176,4.0,0.0,1.0
378480,293.3221740722656,297.1499938964844,293.1499938964844,0.1348516345024109,-2893.713134765625,304.1639709472656,0.669256329536438,0.2155920267105102,0.1995879858732223,293.404296875,297.1499938964844,293.1499938964844,0.2370894998311996,-4783.2197265625,304.17535400390625,0.7776728272438049,0.3415743708610534,0.3296000957489013,293.22332763671875,297.1499938964844,293.1499938964844,0.3453529179096222,-4768.34521484375,304.1524963378906,0.8582561016082764,0.4664582908153534,0.3292016983032226,293.2248229980469,297.1499938964844,293.1499938964844,0.4027495682239532,-7289.1015625,304.1523132324219,0.8941659927368164,0.5277448296546936,0.5032399892807007,293.2359619140625,297.1499938964844,293.1499938964844,0.0137971611693501,-3528.336669921875,303.8726501464844,0.3760416209697723,0.050000000745058,0.2495439648628235,291.1708679199219,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.3368835449219,292.1690368652344,1.0,0.4455162286758423,0.6523816585540771,0.6523816585540771,1.0,1.0,-1.9338833093643188,0.8091398477554321,1.1247434616088867,0.3613230288028717,0.0,0.0,0.6884264349937439,155.701416015625,160.0,-47.59511566162109,-25206.83203125,923.3101196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9169311523437,313.7491760253906,278.1499938964844,0.0,18000.0,315.7099914550781,36048.61328125,36000.0,0.0,0.0,0.5756017565727234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1659437417984009,1.1659601926803589,-1.640747177589219e-05,0.0,0.0005841625970788,0.0,0.0,230.98487854003903,0.0,0.0,0.0,0.7014431953430176,4.0,0.0,1.0
378540,293.3216247558594,297.1499938964844,293.1499938964844,0.1320699900388717,-2845.991943359375,304.1639709472656,0.6620346903800964,0.2113385945558548,0.1958893686532974,293.408203125,297.1499938964844,293.1499938964844,0.2316861003637313,-4696.48583984375,304.1759033203125,0.7690655589103699,0.3343383967876434,0.3229371905326843,293.22369384765625,297.1499938964844,293.1499938964844,0.3446155488491058,-4760.4287109375,304.15289306640625,0.853701114654541,0.4645248651504516,0.3279612064361572,293.2256164550781,297.1499938964844,293.1499938964844,0.4020071625709533,-7278.5615234375,304.1528015136719,0.8892434239387512,0.5256874561309814,0.5014483332633972,293.2391967773437,297.1499938964844,293.1499938964844,0.0137860160320997,-3532.801025390625,303.8332824707031,0.3738223910331726,0.050000000745058,0.2501685917377472,291.145751953125,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.34014892578125,292.144287109375,1.0,0.4461687505245209,0.6569738388061523,0.6569738388061523,1.0,1.0,-1.9185497760772705,0.804391622543335,1.1141581535339355,0.3599995672702789,0.0,0.0,0.6907415390014648,158.663818359375,163.0,-37.37990951538086,-24969.28125,919.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6871337890625,313.58355712890625,278.1499938964844,0.0,18000.0,315.2300109863281,35949.08203125,36000.0,0.0,0.0,0.5607143640518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695886850357056,1.1696051359176636,-1.6436657460872084e-05,0.0,0.0005690537509508,0.0,0.0,232.3780975341797,0.0,0.0,0.0,0.7029708027839661,4.0,0.0,1.0
378600,293.3216247558594,297.1499938964844,293.1499938964844,0.1320699900388717,-2845.991943359375,304.1639709472656,0.6620346903800964,0.2113385945558548,0.1958893686532974,293.408203125,297.1499938964844,293.1499938964844,0.2316861003637313,-4696.48583984375,304.1759033203125,0.7690655589103699,0.3343383967876434,0.3229371905326843,293.22369384765625,297.1499938964844,293.1499938964844,0.3446155488491058,-4760.4287109375,304.15289306640625,0.853701114654541,0.4645248651504516,0.3279612064361572,293.2256164550781,297.1499938964844,293.1499938964844,0.4020071625709533,-7278.5615234375,304.1528015136719,0.8892434239387512,0.5256874561309814,0.5014483332633972,293.2391967773437,297.1499938964844,293.1499938964844,0.0137860160320997,-3532.801025390625,303.8332824707031,0.3738223910331726,0.050000000745058,0.2501685917377472,291.145751953125,291.1499938964844,259.5936889648437,259.2035217285156,279.19500732421875,293.34014892578125,292.144287109375,1.0,0.4461687505245209,0.6569738388061523,0.6569738388061523,1.0,1.0,-1.9185497760772705,0.804391622543335,1.1141581535339355,0.3599995672702789,0.0,0.0,0.6907415390014648,158.663818359375,163.0,-37.37990951538086,-24969.28125,919.2125854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6871337890625,313.58355712890625,278.1499938964844,0.0,18000.0,315.2300109863281,35949.08203125,36000.0,0.0,0.0,0.5607143640518188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1695886850357056,1.1696051359176636,-1.6436657460872084e-05,0.0,0.0005690537509508,0.0,0.0,232.3780975341797,0.0,0.0,0.0,0.7029708027839661,4.0,0.0,1.0
378660,293.3209533691406,297.1499938964844,293.1499938964844,0.1293619722127914,-2799.40576171875,304.163818359375,0.6550535559654236,0.2071286290884018,0.1922363042831421,293.4119873046875,297.1499938964844,293.1499938964844,0.2262913882732391,-4609.5712890625,304.1762390136719,0.7605966925621033,0.3270311057567596,0.3162142038345337,293.2240600585937,297.1499938964844,293.1499938964844,0.3439556956291199,-4753.482421875,304.15301513671875,0.849280595779419,0.462585985660553,0.3267159759998321,293.22637939453125,297.1499938964844,293.1499938964844,0.4013482928276062,-7269.4130859375,304.1529541015625,0.8844287395477295,0.5236183404922485,0.4996440708637237,293.2421875,297.1499938964844,293.1499938964844,0.01377768907696,-3537.9990234375,303.79327392578125,0.3716633021831512,0.050000000745058,0.2507954239845276,291.1178283691406,291.1499938964844,259.6640930175781,259.2599792480469,279.1967163085937,293.3426208496094,292.11602783203125,1.0,0.4468322992324829,0.6617354154586792,0.6617354154586792,1.0,1.0,-1.9031808376312256,0.79960036277771,1.1035804748535156,0.3586392104625702,0.0,0.0,0.6967929005622864,161.64077758789062,151.0,-39.011077880859375,-24707.36328125,915.1300048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.32305908203125,313.3306579589844,278.1499938964844,0.0,18000.0,315.2300109863281,35831.90234375,36000.0,0.0,0.0,0.5512356758117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832767724990845,1.1832934617996216,-1.6605728887952864e-05,0.0,0.0005594341200776,0.0,0.0,238.2955780029297,0.0,0.0,0.0,0.7088906168937683,4.0,0.0,1.0
378720,293.3209533691406,297.1499938964844,293.1499938964844,0.1293619722127914,-2799.40576171875,304.163818359375,0.6550535559654236,0.2071286290884018,0.1922363042831421,293.4119873046875,297.1499938964844,293.1499938964844,0.2262913882732391,-4609.5712890625,304.1762390136719,0.7605966925621033,0.3270311057567596,0.3162142038345337,293.2240600585937,297.1499938964844,293.1499938964844,0.3439556956291199,-4753.482421875,304.15301513671875,0.849280595779419,0.462585985660553,0.3267159759998321,293.22637939453125,297.1499938964844,293.1499938964844,0.4013482928276062,-7269.4130859375,304.1529541015625,0.8844287395477295,0.5236183404922485,0.4996440708637237,293.2421875,297.1499938964844,293.1499938964844,0.01377768907696,-3537.9990234375,303.79327392578125,0.3716633021831512,0.050000000745058,0.2507954239845276,291.1178283691406,291.1499938964844,259.6640930175781,259.2599792480469,279.1967163085937,293.3426208496094,292.11602783203125,1.0,0.4468322992324829,0.6617354154586792,0.6617354154586792,1.0,1.0,-1.9031808376312256,0.79960036277771,1.1035804748535156,0.3586392104625702,0.0,0.0,0.6967929005622864,161.64077758789062,151.0,-39.011077880859375,-24707.36328125,915.1300048828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.32305908203125,313.3306579589844,278.1499938964844,0.0,18000.0,315.2300109863281,35831.90234375,36000.0,0.0,0.0,0.5512356758117676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1832767724990845,1.1832934617996216,-1.6605728887952864e-05,0.0,0.0005594341200776,0.0,0.0,238.2955780029297,0.0,0.0,0.0,0.7088906168937683,4.0,0.0,1.0
378780,293.3207397460937,297.1499938964844,293.1499938964844,0.1263377368450164,-2746.79638671875,304.1642761230469,0.6522186398506165,0.2028441429138183,0.1883361637592315,293.4164733886719,297.1499938964844,293.1499938964844,0.2203537672758102,-4512.91259765625,304.17742919921875,0.7568175792694092,0.3194866776466369,0.3090938925743103,293.2242431640625,297.1499938964844,293.1499938964844,0.3427885770797729,-4740.60302734375,304.15399169921875,0.85018390417099,0.4606691002845764,0.3253203630447387,293.2269592285156,297.1499938964844,293.1499938964844,0.4001204669475555,-7251.53564453125,304.1540222167969,0.8855003118515015,0.5215618014335632,0.4976291358470917,293.2448425292969,297.1499938964844,293.1499938964844,0.0136611759662628,-3525.932861328125,303.7534484863281,0.3729985356330871,0.050000000745058,0.2504070401191711,291.0994873046875,291.1499938964844,259.7350158691406,259.3162536621094,279.19952392578125,293.34503173828125,292.0986328125,1.0,0.4426459074020386,0.6668217778205872,0.6668217778205872,1.0,1.0,-1.8853877782821653,0.7937179207801819,1.0916699171066284,0.3567332625389099,0.0,0.0,0.704921305179596,159.14443969726562,139.0,-26.51039123535156,-24459.0234375,891.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9205627441406,313.0755310058594,278.1499938964844,0.0,18000.0,315.2300109863281,35749.7421875,36000.0,0.0,0.0,0.5436866283416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207070231437683,1.207087159156799,-1.693251761025749e-05,0.0,0.0005517728277482,0.0,0.0,249.1567840576172,0.0,0.0,0.0,0.7191094756126404,4.0,0.0,1.0
378840,293.3207397460937,297.1499938964844,293.1499938964844,0.1263377368450164,-2746.79638671875,304.1642761230469,0.6522186398506165,0.2028441429138183,0.1883361637592315,293.4164733886719,297.1499938964844,293.1499938964844,0.2203537672758102,-4512.91259765625,304.17742919921875,0.7568175792694092,0.3194866776466369,0.3090938925743103,293.2242431640625,297.1499938964844,293.1499938964844,0.3427885770797729,-4740.60302734375,304.15399169921875,0.85018390417099,0.4606691002845764,0.3253203630447387,293.2269592285156,297.1499938964844,293.1499938964844,0.4001204669475555,-7251.53564453125,304.1540222167969,0.8855003118515015,0.5215618014335632,0.4976291358470917,293.2448425292969,297.1499938964844,293.1499938964844,0.0136611759662628,-3525.932861328125,303.7534484863281,0.3729985356330871,0.050000000745058,0.2504070401191711,291.0994873046875,291.1499938964844,259.7350158691406,259.3162536621094,279.19952392578125,293.34503173828125,292.0986328125,1.0,0.4426459074020386,0.6668217778205872,0.6668217778205872,1.0,1.0,-1.8853877782821653,0.7937179207801819,1.0916699171066284,0.3567332625389099,0.0,0.0,0.704921305179596,159.14443969726562,139.0,-26.51039123535156,-24459.0234375,891.3226928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9205627441406,313.0755310058594,278.1499938964844,0.0,18000.0,315.2300109863281,35749.7421875,36000.0,0.0,0.0,0.5436866283416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.207070231437683,1.207087159156799,-1.693251761025749e-05,0.0,0.0005517728277482,0.0,0.0,249.1567840576172,0.0,0.0,0.0,0.7191094756126404,4.0,0.0,1.0
378900,293.3205261230469,297.1499938964844,293.1499938964844,0.1247353330254554,-2718.7314453125,304.1645812988281,0.6519170999526978,0.2007203251123428,0.1863272488117218,293.41876220703125,297.1499938964844,293.1499938964844,0.2171994596719741,-4461.2275390625,304.1781616210937,0.7561595439910889,0.3156626522541046,0.3054044842720032,293.2242431640625,297.1499938964844,293.1499938964844,0.3420407474040985,-4732.27783203125,304.1546325683594,0.8521361947059631,0.4597329199314117,0.3245929777622223,293.2271423339844,297.1499938964844,293.1499938964844,0.3993152678012848,-7239.72998046875,304.1547546386719,0.8876915574073792,0.5205498337745667,0.4965763092041015,293.2459411621094,297.1499938964844,293.1499938964844,0.0135733503848314,-3514.9658203125,303.73388671875,0.3746498227119446,0.050000000745058,0.2499362081289291,291.0942077636719,291.1499938964844,259.7706604003906,259.34429931640625,279.2011108398437,293.34637451171875,292.09356689453125,1.0,0.4394444525241852,0.6694980263710022,0.6694980263710022,1.0,1.0,-1.875842571258545,0.7904925346374512,1.0853500366210938,0.3556253314018249,0.0,0.0,0.7091796398162842,156.40541076660156,139.0,-20.424768447875977,-24330.91796875,874.2274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7157897949219,312.9473571777344,278.1499938964844,0.0,18000.0,314.75,35732.78515625,36000.0,0.0,0.0,0.5357628464698792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2200464010238647,1.22006356716156,-1.7119935364462435e-05,0.0,0.0005437311483547,0.0,0.0,255.3038482666016,0.0,0.0,0.0,0.7247473001480103,4.0,0.0,1.0
378960,293.3201599121094,297.1499938964844,293.1499938964844,0.123146541416645,-2690.863037109375,304.1648254394531,0.6521779894828796,0.1986308097839355,0.1843190044164657,293.4209289550781,297.1499938964844,293.1499938964844,0.2140339463949203,-4409.25439453125,304.1788024902344,0.7560981512069702,0.3118337392807007,0.3016760051250458,293.22412109375,297.1499938964844,293.1499938964844,0.3413073122501373,-4724.169921875,304.1551208496094,0.854842483997345,0.4588127434253692,0.3238571584224701,293.2272644042969,297.1499938964844,293.1499938964844,0.3985238969326019,-7228.2197265625,304.15533447265625,0.8907034993171692,0.5195506811141968,0.4955087006092071,293.2469177246094,297.1499938964844,293.1499938964844,0.0134769529104232,-3502.640380859375,303.7144775390625,0.376788467168808,0.050000000745058,0.2493422627449035,291.0882568359375,291.1499938964844,259.8064270019531,259.3723449707031,279.2027282714844,293.3475952148437,292.0870056152344,1.0,0.4357000887393951,0.6722537279129028,0.6722537279129028,1.0,1.0,-1.8660753965377808,0.78716641664505,1.078908920288086,0.3544615507125854,0.0,0.0,0.7138643860816956,153.0052490234375,127.0,-20.814956665039062,-24179.544921875,854.9895629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.47564697265625,312.7890625,278.1499938964844,0.0,18000.0,314.75,35715.16796875,36000.0,0.0,0.0,0.5324718356132507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2336763143539429,1.2336935997009275,-1.7319038306595758e-05,0.0,0.0005403911927714,0.0,0.0,261.8813781738281,0.0,0.0,0.0,0.7307175993919373,4.0,0.0,1.0
379020,293.3189392089844,297.1499938964844,293.1499938964844,0.1200214028358459,-2635.864013671875,304.16510009765625,0.6541626453399658,0.1945675462484359,0.1803493052721023,293.4247741699219,297.1499938964844,293.1499938964844,0.2076829373836517,-4304.5595703125,304.1797790527344,0.7574865818023682,0.3041897118091583,0.2941656112670898,293.22369384765625,297.1499938964844,293.1499938964844,0.3398454487323761,-4708.06884765625,304.1558532714844,0.8622452020645142,0.4570222795009613,0.3223783671855926,293.2272644042969,297.1499938964844,293.1499938964844,0.3969389796257019,-7205.271484375,304.1562194824219,0.8988412618637085,0.5175949931144714,0.4933561682701111,293.2484436035156,297.1499938964844,293.1499938964844,0.0132655343040823,-3474.703369140625,303.6762084960937,0.3823176920413971,0.050000000745058,0.2478839606046676,291.0746459960937,291.1499938964844,259.8782653808594,259.4283142089844,279.2058410644531,293.3496398925781,292.0740966796875,1.0,0.4269681870937347,0.6779941320419312,0.6779941320419312,1.0,1.0,-1.8461790084838867,0.7803405523300171,1.0658384561538696,0.3520310223102569,0.0,0.0,0.7249692678451538,144.75704956054688,115.0,-16.52998924255371,-23905.720703125,812.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0088195800781,312.4952392578125,278.1499938964844,0.0,18000.0,314.75,35646.92578125,36000.0,0.0,0.0,0.5271854400634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664825916290283,1.266500473022461,-1.7801678040996194e-05,0.0,0.0005350261926651,0.0,0.0,278.159912109375,0.0,0.0,0.0,0.745124876499176,4.0,0.0,1.0
379080,293.3189392089844,297.1499938964844,293.1499938964844,0.1200214028358459,-2635.864013671875,304.16510009765625,0.6541626453399658,0.1945675462484359,0.1803493052721023,293.4247741699219,297.1499938964844,293.1499938964844,0.2076829373836517,-4304.5595703125,304.1797790527344,0.7574865818023682,0.3041897118091583,0.2941656112670898,293.22369384765625,297.1499938964844,293.1499938964844,0.3398454487323761,-4708.06884765625,304.1558532714844,0.8622452020645142,0.4570222795009613,0.3223783671855926,293.2272644042969,297.1499938964844,293.1499938964844,0.3969389796257019,-7205.271484375,304.1562194824219,0.8988412618637085,0.5175949931144714,0.4933561682701111,293.2484436035156,297.1499938964844,293.1499938964844,0.0132655343040823,-3474.703369140625,303.6762084960937,0.3823176920413971,0.050000000745058,0.2478839606046676,291.0746459960937,291.1499938964844,259.8782653808594,259.4283142089844,279.2058410644531,293.3496398925781,292.0740966796875,1.0,0.4269681870937347,0.6779941320419312,0.6779941320419312,1.0,1.0,-1.8461790084838867,0.7803405523300171,1.0658384561538696,0.3520310223102569,0.0,0.0,0.7249692678451538,144.75704956054688,115.0,-16.52998924255371,-23905.720703125,812.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.0088195800781,312.4952392578125,278.1499938964844,0.0,18000.0,314.75,35646.92578125,36000.0,0.0,0.0,0.5271854400634766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2664825916290283,1.266500473022461,-1.7801678040996194e-05,0.0,0.0005350261926651,0.0,0.0,278.159912109375,0.0,0.0,0.0,0.745124876499176,4.0,0.0,1.0
379140,293.317138671875,297.1499938964844,293.1499938964844,0.1168659701943397,-2579.86669921875,304.1653137207031,0.6578511595726013,0.1906516700983047,0.1764665246009826,293.4280090332031,297.1499938964844,293.1499938964844,0.2011366933584213,-4195.74658203125,304.1807556152344,0.7605801820755005,0.296572744846344,0.2866284251213074,293.2230834960937,297.1499938964844,293.1499938964844,0.3380558490753174,-4688.1689453125,304.1568908691406,0.8720289468765259,0.455281913280487,0.3209007382392883,293.22705078125,297.1499938964844,293.1499938964844,0.3949631452560425,-7176.4267578125,304.1574401855469,0.9096625447273254,0.5156815648078918,0.4911973178386688,293.2494201660156,297.1499938964844,293.1499938964844,0.0130267739295959,-3440.94580078125,303.6391296386719,0.389274537563324,0.050000000745058,0.246189996600151,291.07110595703125,291.1499938964844,259.9505615234375,259.48419189453125,279.2088928222656,293.3511962890625,292.071044921875,1.0,0.4170483350753784,0.6840365529060364,0.6840365529060364,1.0,1.0,-1.8260658979415887,0.7733928561210632,1.0526729822158811,0.3495172560214996,0.0,0.0,0.7357977032661438,135.25177001953125,103.0,-6.720083236694336,-23648.361328125,766.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5780029296875,312.2308044433594,278.1499938964844,0.0,18000.0,314.2699890136719,35637.49609375,36000.0,0.0,0.0,0.5185415148735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300756812095642,1.300775170326233,-1.8333865227759816e-05,0.0,0.0005262537742964,0.0,0.0,296.1203918457031,0.0,0.0,0.0,0.760280191898346,4.0,0.0,1.0
379200,293.317138671875,297.1499938964844,293.1499938964844,0.1168659701943397,-2579.86669921875,304.1653137207031,0.6578511595726013,0.1906516700983047,0.1764665246009826,293.4280090332031,297.1499938964844,293.1499938964844,0.2011366933584213,-4195.74658203125,304.1807556152344,0.7605801820755005,0.296572744846344,0.2866284251213074,293.2230834960937,297.1499938964844,293.1499938964844,0.3380558490753174,-4688.1689453125,304.1568908691406,0.8720289468765259,0.455281913280487,0.3209007382392883,293.22705078125,297.1499938964844,293.1499938964844,0.3949631452560425,-7176.4267578125,304.1574401855469,0.9096625447273254,0.5156815648078918,0.4911973178386688,293.2494201660156,297.1499938964844,293.1499938964844,0.0130267739295959,-3440.94580078125,303.6391296386719,0.389274537563324,0.050000000745058,0.246189996600151,291.07110595703125,291.1499938964844,259.9505615234375,259.48419189453125,279.2088928222656,293.3511962890625,292.071044921875,1.0,0.4170483350753784,0.6840365529060364,0.6840365529060364,1.0,1.0,-1.8260658979415887,0.7733928561210632,1.0526729822158811,0.3495172560214996,0.0,0.0,0.7357977032661438,135.25177001953125,103.0,-6.720083236694336,-23648.361328125,766.1082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5780029296875,312.2308044433594,278.1499938964844,0.0,18000.0,314.2699890136719,35637.49609375,36000.0,0.0,0.0,0.5185415148735046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.300756812095642,1.300775170326233,-1.8333865227759816e-05,0.0,0.0005262537742964,0.0,0.0,296.1203918457031,0.0,0.0,0.0,0.760280191898346,4.0,0.0,1.0
379260,293.3149108886719,297.1499938964844,293.1499938964844,0.1138316988945007,-2525.810791015625,304.1652526855469,0.6631641387939453,0.1868712306022644,0.1726793050765991,293.4306945800781,297.1499938964844,293.1499938964844,0.1946679204702377,-4087.643798828125,304.1812744140625,0.7652490139007568,0.288981944322586,0.279085636138916,293.2223205566406,297.1499938964844,293.1499938964844,0.3363495171070099,-4669.357421875,304.15740966796875,0.8841152787208557,0.4535846710205078,0.3194315433502197,293.2266540527344,297.1499938964844,293.1499938964844,0.3930719494819641,-7149.0927734375,304.1580810546875,0.92391699552536,0.513805091381073,0.4890435039997101,293.25,297.1499938964844,293.1499938964844,0.0127868540585041,-3406.45263671875,303.6026916503906,0.3968136608600616,0.050000000745058,0.2443567067384719,291.06494140625,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.3523254394531,292.0644226074219,1.0,0.4062907099723816,0.6903873085975647,0.6903873085975647,1.0,1.0,-1.805909752845764,0.7663935422897339,1.0395162105560305,0.3469532132148742,0.0,0.0,0.7474337220191956,125.0077133178711,91.0,-9.055020332336426,-23363.314453125,718.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1202392578125,311.9371032714844,278.1499938964844,0.0,18000.0,314.2699890136719,35616.296875,36000.0,0.0,0.0,0.5148181915283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355103731155396,1.335529327392578,-1.888543010863941e-05,0.0,0.0005224749911576,0.0,0.0,315.15435791015625,0.0,0.0,0.0,0.7758436799049377,4.0,0.0,1.0
379320,293.3149108886719,297.1499938964844,293.1499938964844,0.1138316988945007,-2525.810791015625,304.1652526855469,0.6631641387939453,0.1868712306022644,0.1726793050765991,293.4306945800781,297.1499938964844,293.1499938964844,0.1946679204702377,-4087.643798828125,304.1812744140625,0.7652490139007568,0.288981944322586,0.279085636138916,293.2223205566406,297.1499938964844,293.1499938964844,0.3363495171070099,-4669.357421875,304.15740966796875,0.8841152787208557,0.4535846710205078,0.3194315433502197,293.2266540527344,297.1499938964844,293.1499938964844,0.3930719494819641,-7149.0927734375,304.1580810546875,0.92391699552536,0.513805091381073,0.4890435039997101,293.25,297.1499938964844,293.1499938964844,0.0127868540585041,-3406.45263671875,303.6026916503906,0.3968136608600616,0.050000000745058,0.2443567067384719,291.06494140625,291.1499938964844,260.02325439453125,259.5399780273437,279.21197509765625,293.3523254394531,292.0644226074219,1.0,0.4062907099723816,0.6903873085975647,0.6903873085975647,1.0,1.0,-1.805909752845764,0.7663935422897339,1.0395162105560305,0.3469532132148742,0.0,0.0,0.7474337220191956,125.0077133178711,91.0,-9.055020332336426,-23363.314453125,718.6323852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1202392578125,311.9371032714844,278.1499938964844,0.0,18000.0,314.2699890136719,35616.296875,36000.0,0.0,0.0,0.5148181915283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3355103731155396,1.335529327392578,-1.888543010863941e-05,0.0,0.0005224749911576,0.0,0.0,315.15435791015625,0.0,0.0,0.0,0.7758436799049377,4.0,0.0,1.0
379380,293.31231689453125,297.1499938964844,293.1499938964844,0.1108270958065986,-2471.882568359375,304.1651916503906,0.6702189445495605,0.1832176595926284,0.1689913719892501,293.4329528808594,297.1499938964844,293.1499938964844,0.1881274431943893,-3977.435546875,304.1817626953125,0.7715795636177063,0.2814136743545532,0.2715469300746918,293.2214660644531,297.1499938964844,293.1499938964844,0.3344636559486389,-4648.43310546875,304.1580810546875,0.8986095786094666,0.4519259035587311,0.3179780542850494,293.2261657714844,297.1499938964844,293.1499938964844,0.390963077545166,-7118.43603515625,304.1589050292969,0.9411099553108216,0.5119626522064209,0.4869065880775451,293.250244140625,297.1499938964844,293.1499938964844,0.0125395618379116,-3369.42529296875,303.56719970703125,0.4047181308269501,0.050000000745058,0.242441177368164,291.0644226074219,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3531188964844,292.06463623046875,1.0,0.3948947191238403,0.697062075138092,0.697062075138092,1.0,1.0,-1.7858184576034546,0.7593863010406494,1.0264320373535156,0.3443596959114074,0.0,0.0,0.7589899897575378,114.33216857910156,79.0,-0.8563610911369324,-23112.974609375,670.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7207336425781,311.6930847167969,278.1499938964844,0.0,18000.0,314.2699890136719,35611.2421875,36000.0,0.0,0.0,0.5122373104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721367120742798,1.372156262397766,-1.9486502424115315e-05,0.0,0.0005198557628318,0.0,0.0,336.2168884277344,0.0,0.0,0.0,0.7922621965408325,4.0,0.0,1.0
379440,293.31231689453125,297.1499938964844,293.1499938964844,0.1108270958065986,-2471.882568359375,304.1651916503906,0.6702189445495605,0.1832176595926284,0.1689913719892501,293.4329528808594,297.1499938964844,293.1499938964844,0.1881274431943893,-3977.435546875,304.1817626953125,0.7715795636177063,0.2814136743545532,0.2715469300746918,293.2214660644531,297.1499938964844,293.1499938964844,0.3344636559486389,-4648.43310546875,304.1580810546875,0.8986095786094666,0.4519259035587311,0.3179780542850494,293.2261657714844,297.1499938964844,293.1499938964844,0.390963077545166,-7118.43603515625,304.1589050292969,0.9411099553108216,0.5119626522064209,0.4869065880775451,293.250244140625,297.1499938964844,293.1499938964844,0.0125395618379116,-3369.42529296875,303.56719970703125,0.4047181308269501,0.050000000745058,0.242441177368164,291.0644226074219,291.1499938964844,260.0963134765625,259.59576416015625,279.21514892578125,293.3531188964844,292.06463623046875,1.0,0.3948947191238403,0.697062075138092,0.697062075138092,1.0,1.0,-1.7858184576034546,0.7593863010406494,1.0264320373535156,0.3443596959114074,0.0,0.0,0.7589899897575378,114.33216857910156,79.0,-0.8563610911369324,-23112.974609375,670.8482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7207336425781,311.6930847167969,278.1499938964844,0.0,18000.0,314.2699890136719,35611.2421875,36000.0,0.0,0.0,0.5122373104095459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3721367120742798,1.372156262397766,-1.9486502424115315e-05,0.0,0.0005198557628318,0.0,0.0,336.2168884277344,0.0,0.0,0.0,0.7922621965408325,4.0,0.0,1.0
