time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379500,293.3109130859375,297.1499938964844,293.1499938964844,0.1093282327055931,-2444.814208984375,304.1651611328125,0.674476683139801,0.1814357191324234,0.1671844273805618,293.4339294433594,297.1499938964844,293.1499938964844,0.184819608926773,-3921.324951171875,304.1820068359375,0.7754413485527039,0.2776360809803009,0.2677798271179199,293.22100830078125,297.1499938964844,293.1499938964844,0.3334244191646576,-4636.8447265625,304.15850830078125,0.9069223999977112,0.451106995344162,0.3172562420368194,293.2259216308594,297.1499938964844,293.1499938964844,0.389793187379837,-7101.35400390625,304.159423828125,0.9505261778831482,0.5110501646995544,0.485843151807785,293.250244140625,297.1499938964844,293.1499938964844,0.012413271702826,-3349.89013671875,303.54986572265625,0.4090746939182281,0.050000000745058,0.2414643466472625,291.0674133300781,291.1499938964844,260.13299560546875,259.6236877441406,279.2168273925781,293.3533935546875,292.06787109375,1.0,0.3889950513839721,0.7005282044410706,0.7005282044410706,1.0,1.0,-1.7758090496063232,0.7558839917182922,1.0199249982833862,0.3430536091327667,0.0,0.0,0.7642031908035278,108.89571380615234,79.0,4.145841598510742,-22993.85546875,647.0511474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5455017089844,311.5877990722656,278.1499938964844,0.0,18000.0,313.7900085449219,35629.1796875,36000.0,0.0,0.0,0.5064705014228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.389141321182251,1.3891609907150269,-1.977568899746984e-05,0.0,0.00051400315715,0.0,0.0,346.3945007324219,0.0,0.0,0.0,0.7999326586723328,4.0,0.0,1.0
379560,293.3094787597656,297.1499938964844,293.1499938964844,0.1078628450632095,-2418.299560546875,304.1650695800781,0.6792786717414856,0.1796824634075164,0.1654015183448791,293.4348449707031,297.1499938964844,293.1499938964844,0.1815416365861892,-3865.550537109375,304.18212890625,0.779827356338501,0.2738626301288605,0.2640143036842346,293.2205810546875,297.1499938964844,293.1499938964844,0.3324152529239654,-4625.63720703125,304.1587829589844,0.9166119694709778,0.4502947628498077,0.3165375590324402,293.2256164550781,297.1499938964844,293.1499938964844,0.388655424118042,-7084.81884765625,304.1597595214844,0.9603089094161988,0.5101433992385864,0.4847829937934875,293.2502136230469,297.1499938964844,293.1499938964844,0.0122891832143068,-3330.59033203125,303.5326232910156,0.4138936698436737,0.050000000745058,0.2404794096946716,291.0697937011719,291.1499938964844,260.16973876953125,259.6515808105469,279.2185363769531,293.3536071777344,292.0696105957031,1.0,0.3829749524593353,0.7040838599205017,0.7040838599205017,1.0,1.0,-1.7658283710479736,0.7523839473724365,1.013444423675537,0.3417416512966156,0.0,0.0,0.7692851424217224,103.4180908203125,67.0,2.958617210388184,-22853.939453125,623.3971557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3488464355469,311.4597473144531,278.1499938964844,0.0,18000.0,313.7900085449219,35649.0546875,36000.0,0.0,0.0,0.5051239728927612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.40505051612854,1.4050705432891846,-2.005012720474042e-05,0.0,0.0005126366158947,0.0,0.0,356.1259460449219,0.0,0.0,0.0,0.8071541786193848,4.0,0.0,1.0
379620,293.306396484375,297.1499938964844,293.1499938964844,0.1050343066453933,-2366.961669921875,304.1647644042969,0.6907750964164734,0.1762622892856598,0.1619101613759994,293.4364013671875,297.1499938964844,293.1499938964844,0.1750802397727966,-3755.057373046875,304.18218994140625,0.7904571294784546,0.266329288482666,0.2564915418624878,293.2196350097656,297.1499938964844,293.1499938964844,0.3305030465126037,-4604.48291015625,304.1590576171875,0.93961364030838,0.4486946165561676,0.31511390209198,293.2250061035156,297.1499938964844,293.1499938964844,0.3864966630935669,-7053.58349609375,304.1601257324219,0.9804085493087769,0.5083521008491516,0.4826788604259491,293.25,297.1499938964844,293.1499938964844,0.0120486365631222,-3292.8701171875,303.49835205078125,0.425647497177124,0.050000000745058,0.2384924292564392,291.0707092285156,291.1499938964844,260.2435302734375,259.7074584960937,279.22216796875,293.3538513183594,292.07110595703125,1.0,0.3705903589725494,0.711479902267456,0.711479902267456,1.0,1.0,-1.7459821701049805,0.7454028129577637,1.0005793571472168,0.3391059935092926,0.0,0.0,0.7799012064933777,92.37841796875,55.0,4.319493293762207,-22603.34765625,576.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0057678222656,311.2457275390625,278.1499938964844,0.0,18000.0,313.7900085449219,35649.48828125,36000.0,0.0,0.0,0.5030336380004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373008012771606,1.437321424484253,-2.060687074845191e-05,0.0,0.000510515179485,0.0,0.0,376.3400573730469,0.0,0.0,0.0,0.8218421936035156,4.0,0.0,1.0
379680,293.306396484375,297.1499938964844,293.1499938964844,0.1050343066453933,-2366.961669921875,304.1647644042969,0.6907750964164734,0.1762622892856598,0.1619101613759994,293.4364013671875,297.1499938964844,293.1499938964844,0.1750802397727966,-3755.057373046875,304.18218994140625,0.7904571294784546,0.266329288482666,0.2564915418624878,293.2196350097656,297.1499938964844,293.1499938964844,0.3305030465126037,-4604.48291015625,304.1590576171875,0.93961364030838,0.4486946165561676,0.31511390209198,293.2250061035156,297.1499938964844,293.1499938964844,0.3864966630935669,-7053.58349609375,304.1601257324219,0.9804085493087769,0.5083521008491516,0.4826788604259491,293.25,297.1499938964844,293.1499938964844,0.0120486365631222,-3292.8701171875,303.49835205078125,0.425647497177124,0.050000000745058,0.2384924292564392,291.0707092285156,291.1499938964844,260.2435302734375,259.7074584960937,279.22216796875,293.3538513183594,292.07110595703125,1.0,0.3705903589725494,0.711479902267456,0.711479902267456,1.0,1.0,-1.7459821701049805,0.7454028129577637,1.0005793571472168,0.3391059935092926,0.0,0.0,0.7799012064933777,92.37841796875,55.0,4.319493293762207,-22603.34765625,576.65576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0057678222656,311.2457275390625,278.1499938964844,0.0,18000.0,313.7900085449219,35649.48828125,36000.0,0.0,0.0,0.5030336380004883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4373008012771606,1.437321424484253,-2.060687074845191e-05,0.0,0.000510515179485,0.0,0.0,376.3400573730469,0.0,0.0,0.0,0.8218421936035156,4.0,0.0,1.0
379740,293.3031616210937,297.1499938964844,293.1499938964844,0.1022115051746368,-2315.2724609375,304.16455078125,0.705095112323761,0.1729557961225509,0.1585213989019394,293.43768310546875,297.1499938964844,293.1499938964844,0.168529063463211,-3641.9140625,304.182373046875,0.8039331436157227,0.2588146328926086,0.2489855140447616,293.2187194824219,297.1499938964844,293.1499938964844,0.3283146321773529,-4580.03564453125,304.1596984863281,0.9653351306915284,0.4471200108528137,0.3137097954750061,293.2242126464844,297.1499938964844,293.1499938964844,0.3833267390727997,-7006.2998046875,304.1622314453125,0.9990000128746032,0.5066103339195251,0.4797561466693878,293.2496032714844,297.1499938964844,293.1499938964844,0.0118049662560224,-3252.96240234375,303.4651184082031,0.4414450526237488,0.050000000745058,0.2365141361951828,291.0813903808594,291.1499938964844,260.3175964355469,259.763427734375,279.22662353515625,293.3539733886719,292.0824279785156,1.0,0.3577395379543304,0.719340980052948,0.719340980052948,1.0,1.0,-1.725401520729065,0.7380275726318359,0.9873738884925842,0.3362986147403717,0.0,0.0,0.7884230613708496,81.37734985351562,58.0,14.10775089263916,-22367.900390625,530.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7324523925781,311.0835266113281,278.1499938964844,0.0,18000.0,313.3099975585937,35702.7109375,36000.0,0.0,0.0,0.4966769218444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465590238571167,1.4656113386154177,-2.111758476530668e-05,0.0,0.0005040639080107,0.0,0.0,394.9044189453125,0.0,0.0,0.0,0.8347322344779968,4.0,0.0,1.0
379800,293.3031616210937,297.1499938964844,293.1499938964844,0.1022115051746368,-2315.2724609375,304.16455078125,0.705095112323761,0.1729557961225509,0.1585213989019394,293.43768310546875,297.1499938964844,293.1499938964844,0.168529063463211,-3641.9140625,304.182373046875,0.8039331436157227,0.2588146328926086,0.2489855140447616,293.2187194824219,297.1499938964844,293.1499938964844,0.3283146321773529,-4580.03564453125,304.1596984863281,0.9653351306915284,0.4471200108528137,0.3137097954750061,293.2242126464844,297.1499938964844,293.1499938964844,0.3833267390727997,-7006.2998046875,304.1622314453125,0.9990000128746032,0.5066103339195251,0.4797561466693878,293.2496032714844,297.1499938964844,293.1499938964844,0.0118049662560224,-3252.96240234375,303.4651184082031,0.4414450526237488,0.050000000745058,0.2365141361951828,291.0813903808594,291.1499938964844,260.3175964355469,259.763427734375,279.22662353515625,293.3539733886719,292.0824279785156,1.0,0.3577395379543304,0.719340980052948,0.719340980052948,1.0,1.0,-1.725401520729065,0.7380275726318359,0.9873738884925842,0.3362986147403717,0.0,0.0,0.7884230613708496,81.37734985351562,58.0,14.10775089263916,-22367.900390625,530.5139770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7324523925781,311.0835266113281,278.1499938964844,0.0,18000.0,313.3099975585937,35702.7109375,36000.0,0.0,0.0,0.4966769218444824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.465590238571167,1.4656113386154177,-2.111758476530668e-05,0.0,0.0005040639080107,0.0,0.0,394.9044189453125,0.0,0.0,0.0,0.8347322344779968,4.0,0.0,1.0
379860,293.2999572753906,297.1499938964844,293.1499938964844,0.0994838550686836,-2264.751220703125,304.16424560546875,0.7094858288764954,0.169727936387062,0.1554557681083679,293.4387512207031,297.1499938964844,293.1499938964844,0.1619615107774734,-3527.187255859375,304.1825256347656,0.8060577511787415,0.2513086497783661,0.2417439669370651,293.2178955078125,297.1499938964844,293.1499938964844,0.3257725536823272,-4551.30517578125,304.16070556640625,0.9758093357086182,0.4455439448356628,0.3124989867210388,293.2088317871094,297.1499938964844,293.1499938964844,0.3669222593307495,-6758.431640625,304.1849670410156,0.9990000128746032,0.5078041553497314,0.4631225168704986,293.2490539550781,297.1499938964844,293.1499938964844,0.011636939831078,-3223.9599609375,303.4334716796875,0.4497451782226562,0.050000000745058,0.2356855720281601,291.1110534667969,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3548583984375,292.11334228515625,1.0,0.3489846587181091,0.728665828704834,0.728665828704834,1.0,1.0,-1.6904942989349363,0.7242125868797302,0.9662817120552064,0.3300215601921081,0.0,0.0,0.7918391227722168,76.21623229980469,61.0,36.54628372192383,-21979.724609375,493.5034790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4770202636719,310.934326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35842.69140625,36000.0,0.0,0.0,0.4940871894359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4832088947296145,1.4832303524017334,-2.1464729798026383e-05,0.0,0.0005014356574974,0.0,0.0,407.1184387207031,0.0,0.0,0.0,0.8426822423934937,4.0,0.0,1.0
379920,293.2999572753906,297.1499938964844,293.1499938964844,0.0994838550686836,-2264.751220703125,304.16424560546875,0.7094858288764954,0.169727936387062,0.1554557681083679,293.4387512207031,297.1499938964844,293.1499938964844,0.1619615107774734,-3527.187255859375,304.1825256347656,0.8060577511787415,0.2513086497783661,0.2417439669370651,293.2178955078125,297.1499938964844,293.1499938964844,0.3257725536823272,-4551.30517578125,304.16070556640625,0.9758093357086182,0.4455439448356628,0.3124989867210388,293.2088317871094,297.1499938964844,293.1499938964844,0.3669222593307495,-6758.431640625,304.1849670410156,0.9990000128746032,0.5078041553497314,0.4631225168704986,293.2490539550781,297.1499938964844,293.1499938964844,0.011636939831078,-3223.9599609375,303.4334716796875,0.4497451782226562,0.050000000745058,0.2356855720281601,291.1110534667969,291.1499938964844,260.3919677734375,259.8195495605469,279.23736572265625,293.3548583984375,292.11334228515625,1.0,0.3489846587181091,0.728665828704834,0.728665828704834,1.0,1.0,-1.6904942989349363,0.7242125868797302,0.9662817120552064,0.3300215601921081,0.0,0.0,0.7918391227722168,76.21623229980469,61.0,36.54628372192383,-21979.724609375,493.5034790039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4770202636719,310.934326171875,278.1499938964844,0.0,18000.0,313.3099975585937,35842.69140625,36000.0,0.0,0.0,0.4940871894359588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4832088947296145,1.4832303524017334,-2.1464729798026383e-05,0.0,0.0005014356574974,0.0,0.0,407.1184387207031,0.0,0.0,0.0,0.8426822423934937,4.0,0.0,1.0
379980,293.2972412109375,297.1499938964844,293.1499938964844,0.0968363657593727,-2215.47314453125,304.1639099121094,0.7100393176078796,0.1664811819791793,0.1524500101804733,293.4400939941406,297.1499938964844,293.1499938964844,0.1554913222789764,-3413.23193359375,304.1824645996094,0.8036911487579346,0.2437199652194976,0.2345073074102401,293.2176513671875,297.1499938964844,293.1499938964844,0.3232409358024597,-4522.7666015625,304.1613464355469,0.9810959100723268,0.4438762962818146,0.3112840354442596,293.1838073730469,297.1499938964844,293.1499938964844,0.3562707304954529,-6599.9521484375,304.19073486328125,0.9990000128746032,0.511385440826416,0.4531407654285431,293.2486877441406,297.1499938964844,293.1499938964844,0.0115006798878312,-3200.27099609375,303.4016418457031,0.4548343420028686,0.050000000745058,0.235229030251503,291.1407470703125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441711425781,293.3573913574219,292.142578125,1.0,0.3430849313735962,0.7384428977966309,0.7384428977966309,1.0,1.0,-1.6642478704452517,0.7143286466598511,0.9499192833900452,0.3257542550563812,0.0,0.0,0.7910124063491821,73.23446655273438,64.0,38.606693267822266,-21673.001953125,469.05218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3190002441406,310.8332214355469,278.1499938964844,0.0,18000.0,313.3099975585937,35986.18359375,36000.0,0.0,0.0,0.4913410544395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4862114191055298,1.4862329959869385,-2.1551322788582183e-05,0.0,0.0004986487329006,0.0,0.0,409.5905456542969,0.0,0.0,0.0,0.8440459370613098,4.0,0.0,1.0
380040,293.2972412109375,297.1499938964844,293.1499938964844,0.0968363657593727,-2215.47314453125,304.1639099121094,0.7100393176078796,0.1664811819791793,0.1524500101804733,293.4400939941406,297.1499938964844,293.1499938964844,0.1554913222789764,-3413.23193359375,304.1824645996094,0.8036911487579346,0.2437199652194976,0.2345073074102401,293.2176513671875,297.1499938964844,293.1499938964844,0.3232409358024597,-4522.7666015625,304.1613464355469,0.9810959100723268,0.4438762962818146,0.3112840354442596,293.1838073730469,297.1499938964844,293.1499938964844,0.3562707304954529,-6599.9521484375,304.19073486328125,0.9990000128746032,0.511385440826416,0.4531407654285431,293.2486877441406,297.1499938964844,293.1499938964844,0.0115006798878312,-3200.27099609375,303.4016418457031,0.4548343420028686,0.050000000745058,0.235229030251503,291.1407470703125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441711425781,293.3573913574219,292.142578125,1.0,0.3430849313735962,0.7384428977966309,0.7384428977966309,1.0,1.0,-1.6642478704452517,0.7143286466598511,0.9499192833900452,0.3257542550563812,0.0,0.0,0.7910124063491821,73.23446655273438,64.0,38.606693267822266,-21673.001953125,469.05218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3190002441406,310.8332214355469,278.1499938964844,0.0,18000.0,313.3099975585937,35986.18359375,36000.0,0.0,0.0,0.4913410544395447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4862114191055298,1.4862329959869385,-2.1551322788582183e-05,0.0,0.0004986487329006,0.0,0.0,409.5905456542969,0.0,0.0,0.0,0.8440459370613098,4.0,0.0,1.0
380100,293.2959289550781,297.1499938964844,293.1499938964844,0.0955681055784225,-2191.8447265625,304.1636962890625,0.7092380523681641,0.164873331785202,0.1509755402803421,293.4407958984375,297.1499938964844,293.1499938964844,0.1523306369781494,-3357.266845703125,304.18231201171875,0.801193118095398,0.2399124056100845,0.2308922111988067,293.21759033203125,297.1499938964844,293.1499938964844,0.3220634162425995,-4509.5615234375,304.1614074707031,0.9823876619338988,0.443029910326004,0.3106791973114013,293.17236328125,297.1499938964844,293.1499938964844,0.3528599441051483,-6550.40283203125,304.18951416015625,0.9990000128746032,0.5132056474685669,0.4502295255661011,293.24853515625,297.1499938964844,293.1499938964844,0.0114438086748123,-3190.55419921875,303.3855895996094,0.4563706219196319,0.050000000745058,0.2350978702306747,291.1527404785156,291.1499938964844,260.5039978027344,259.90411376953125,279.24676513671875,293.3592224121094,292.1542663574219,1.0,0.3409923911094665,0.7434786558151245,0.7434786558151245,1.0,1.0,-1.6537567377090454,0.710559606552124,0.9431970715522766,0.324239045381546,0.0,0.0,0.7896189093589783,72.31983184814453,64.0,35.47868347167969,-21545.59375,460.2485656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2662658691406,310.7961120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36038.0234375,35280.0,0.0,0.0,0.4883056282997131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4840657711029053,1.484087347984314,-2.1524345356738195e-05,0.0,0.0004955681506544,0.0,0.0,408.292724609375,0.0,0.0,0.0,0.8330537676811218,4.0,0.0,1.0
380160,293.29461669921875,297.1499938964844,293.1499938964844,0.0944219380617141,-2170.651611328125,304.16326904296875,0.7078218460083008,0.1632812619209289,0.1495237946510315,293.4414367675781,297.1499938964844,293.1499938964844,0.149353414773941,-3304.583740234375,304.1818542480469,0.7979528307914734,0.2361013442277908,0.2272823899984359,293.2175598144531,297.1499938964844,293.1499938964844,0.3212340176105499,-4500.54296875,304.16082763671875,0.9829587936401368,0.4421820342540741,0.3100792467594147,293.1628112792969,297.1499938964844,293.1499938964844,0.3508529961109161,-6522.55126953125,304.1859436035156,0.9990000128746032,0.5148021578788757,0.4484591484069824,293.2483825683594,297.1499938964844,293.1499938964844,0.011402822099626,-3184.589111328125,303.368896484375,0.4573164880275726,0.050000000745058,0.2350186556577682,291.1539306640625,291.1499938964844,260.5414733886719,259.93243408203125,279.2488098144531,293.3607482910156,292.1534423828125,1.0,0.3393735885620117,0.7485746145248413,0.7485746145248413,1.0,1.0,-1.6447372436523438,0.7074347138404846,0.9373025298118592,0.3230566084384918,0.0,0.0,0.789125919342041,71.71395874023438,67.0,15.95352554321289,-21390.765625,453.2608947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21881103515625,310.7382202148437,278.1499938964844,0.0,18000.0,313.1499938964844,35471.875,35280.0,0.0,0.0,0.4865970611572265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468937873840332,1.4689589738845823,-2.11250353459036e-05,0.0,0.0004938341444358,0.0,0.0,396.4299011230469,0.0,0.0,0.0,0.8347330093383789,4.0,0.0,1.0
380220,293.2919921875,297.1499938964844,293.1499938964844,0.0921515300869941,-2128.519287109375,304.1626281738281,0.7034501433372498,0.1601508408784866,0.1466927230358123,293.442626953125,297.1499938964844,293.1499938964844,0.1433968544006347,-3198.337158203125,304.18115234375,0.7895950675010681,0.2284730821847915,0.2200823873281479,293.21746826171875,297.1499938964844,293.1499938964844,0.3194820582866668,-4481.23291015625,304.16015625,0.9823042750358582,0.4404860734939575,0.3088996410369873,293.15087890625,297.1499938964844,293.1499938964844,0.3493573069572449,-6504.69287109375,304.1763916015625,0.9990000128746032,0.5169164538383484,0.4477813839912414,293.2482604980469,297.1499938964844,293.1499938964844,0.0113265998661518,-3173.191162109375,303.3353271484375,0.4576814174652099,0.050000000745058,0.2349888831377029,291.15869140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2514038085937,293.3615417480469,292.1591491699219,1.0,0.337331622838974,0.7588531374931335,0.7588531374931335,1.0,1.0,-1.6304256916046145,0.7027827501296997,0.9276429414749146,0.3215020000934601,0.0,0.0,0.7877801656723022,71.26771545410156,70.0,11.158275604248049,-21209.3125,443.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,310.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35347.96484375,35280.0,0.0,0.0,0.4832122921943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463700294494629,1.4637212753295898,-2.100374149449636e-05,0.0,0.000490399019327,0.0,0.0,392.5903625488281,0.0,0.0,0.0,0.8321483731269836,4.0,0.0,1.0
380280,293.2919921875,297.1499938964844,293.1499938964844,0.0921515300869941,-2128.519287109375,304.1626281738281,0.7034501433372498,0.1601508408784866,0.1466927230358123,293.442626953125,297.1499938964844,293.1499938964844,0.1433968544006347,-3198.337158203125,304.18115234375,0.7895950675010681,0.2284730821847915,0.2200823873281479,293.21746826171875,297.1499938964844,293.1499938964844,0.3194820582866668,-4481.23291015625,304.16015625,0.9823042750358582,0.4404860734939575,0.3088996410369873,293.15087890625,297.1499938964844,293.1499938964844,0.3493573069572449,-6504.69287109375,304.1763916015625,0.9990000128746032,0.5169164538383484,0.4477813839912414,293.2482604980469,297.1499938964844,293.1499938964844,0.0113265998661518,-3173.191162109375,303.3353271484375,0.4576814174652099,0.050000000745058,0.2349888831377029,291.15869140625,291.1499938964844,260.6165771484375,259.9892883300781,279.2514038085937,293.3615417480469,292.1591491699219,1.0,0.337331622838974,0.7588531374931335,0.7588531374931335,1.0,1.0,-1.6304256916046145,0.7027827501296997,0.9276429414749146,0.3215020000934601,0.0,0.0,0.7877801656723022,71.26771545410156,70.0,11.158275604248049,-21209.3125,443.7342529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1451110839844,310.6817321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35347.96484375,35280.0,0.0,0.0,0.4832122921943664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.463700294494629,1.4637212753295898,-2.100374149449636e-05,0.0,0.000490399019327,0.0,0.0,392.5903625488281,0.0,0.0,0.0,0.8321483731269836,4.0,0.0,1.0
380340,293.2893371582031,297.1499938964844,293.1499938964844,0.0899737626314163,-2088.10693359375,304.1620483398437,0.69746333360672,0.1570890694856643,0.1439514309167862,293.4437561035156,297.1499938964844,293.1499938964844,0.1375426650047302,-3093.012939453125,304.1805419921875,0.7792802453041077,0.2208344936370849,0.2129004597663879,293.21746826171875,297.1499938964844,293.1499938964844,0.3178233802318573,-4462.9541015625,304.1595458984375,0.9796895384788512,0.4387795925140381,0.3077345490455627,293.1487731933594,297.1499938964844,293.1499938964844,0.3508288562297821,-6531.2509765625,304.1651306152344,0.9990000128746032,0.5173390507698059,0.4501470625400543,293.24853515625,297.1499938964844,293.1499938964844,0.0112606519833207,-3163.819091796875,303.3006591796875,0.4564160406589508,0.050000000745058,0.235095664858818,291.1619873046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2535095214844,293.361328125,292.1619567871094,1.0,0.3365676999092102,0.7693129777908325,0.7693129777908325,1.0,1.0,-1.6200793981552124,0.6998210549354553,0.920258402824402,0.3208009898662567,0.0,0.0,0.7858909964561462,71.63245391845703,73.0,4.818453788757324,-21065.283203125,438.8267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0816650390625,310.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35342.875,34200.0,0.0,0.0,0.4799956977367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4578924179077148,1.4579132795333862,-2.089955160045065e-05,0.0,0.0004871345881838,0.0,0.0,388.7569885253906,0.0,0.0,0.0,0.8144822716712952,4.0,0.0,1.0
380400,293.2893371582031,297.1499938964844,293.1499938964844,0.0899737626314163,-2088.10693359375,304.1620483398437,0.69746333360672,0.1570890694856643,0.1439514309167862,293.4437561035156,297.1499938964844,293.1499938964844,0.1375426650047302,-3093.012939453125,304.1805419921875,0.7792802453041077,0.2208344936370849,0.2129004597663879,293.21746826171875,297.1499938964844,293.1499938964844,0.3178233802318573,-4462.9541015625,304.1595458984375,0.9796895384788512,0.4387795925140381,0.3077345490455627,293.1487731933594,297.1499938964844,293.1499938964844,0.3508288562297821,-6531.2509765625,304.1651306152344,0.9990000128746032,0.5173390507698059,0.4501470625400543,293.24853515625,297.1499938964844,293.1499938964844,0.0112606519833207,-3163.819091796875,303.3006591796875,0.4564160406589508,0.050000000745058,0.235095664858818,291.1619873046875,291.1499938964844,260.6918334960937,260.0464782714844,279.2535095214844,293.361328125,292.1619567871094,1.0,0.3365676999092102,0.7693129777908325,0.7693129777908325,1.0,1.0,-1.6200793981552124,0.6998210549354553,0.920258402824402,0.3208009898662567,0.0,0.0,0.7858909964561462,71.63245391845703,73.0,4.818453788757324,-21065.283203125,438.8267211914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0816650390625,310.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35342.875,34200.0,0.0,0.0,0.4799956977367401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4578924179077148,1.4579132795333862,-2.089955160045065e-05,0.0,0.0004871345881838,0.0,0.0,388.7569885253906,0.0,0.0,0.0,0.8144822716712952,4.0,0.0,1.0
380460,293.2867126464844,297.1499938964844,293.1499938964844,0.0880550295114517,-2052.89013671875,304.1612548828125,0.690316915512085,0.1540948003530502,0.1412908881902694,293.4447631835937,297.1499938964844,293.1499938964844,0.1320449262857437,-2993.695068359375,304.1795349121094,0.7676395773887634,0.2131851464509964,0.2057289779186248,293.2174377441406,297.1499938964844,293.1499938964844,0.3168919384479522,-4453.2998046875,304.157958984375,0.975513517856598,0.4370738267898559,0.3065836727619171,293.1553955078125,297.1499938964844,293.1499938964844,0.3553301692008972,-6603.21826171875,304.15264892578125,0.9990000128746032,0.5160477757453918,0.4548007249832153,293.24932861328125,297.1499938964844,293.1499938964844,0.0112234642729163,-3161.65185546875,303.2628173828125,0.4539715647697449,0.050000000745058,0.2353067547082901,291.1416015625,291.1499938964844,260.7673034667969,260.10406494140625,279.2557373046875,293.3602294921875,292.1412048339844,1.0,0.3367774188518524,0.7799939513206482,0.7799939513206482,1.0,1.0,-1.6127327680587769,0.698119580745697,0.9146131873130798,0.320728063583374,0.0,0.0,0.7884445190429688,72.61520385742188,76.0,-15.072815895080566,-20913.625,437.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352783203125,310.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,34239.23046875,34200.0,0.0,0.0,0.4768242537975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439168930053711,1.439189314842224,-2.032057273027021e-05,0.0,0.0004839159955736,0.0,0.0,373.375244140625,0.0,0.0,0.0,0.8186002373695374,4.0,0.0,1.0
380520,293.2867126464844,297.1499938964844,293.1499938964844,0.0880550295114517,-2052.89013671875,304.1612548828125,0.690316915512085,0.1540948003530502,0.1412908881902694,293.4447631835937,297.1499938964844,293.1499938964844,0.1320449262857437,-2993.695068359375,304.1795349121094,0.7676395773887634,0.2131851464509964,0.2057289779186248,293.2174377441406,297.1499938964844,293.1499938964844,0.3168919384479522,-4453.2998046875,304.157958984375,0.975513517856598,0.4370738267898559,0.3065836727619171,293.1553955078125,297.1499938964844,293.1499938964844,0.3553301692008972,-6603.21826171875,304.15264892578125,0.9990000128746032,0.5160477757453918,0.4548007249832153,293.24932861328125,297.1499938964844,293.1499938964844,0.0112234642729163,-3161.65185546875,303.2628173828125,0.4539715647697449,0.050000000745058,0.2353067547082901,291.1416015625,291.1499938964844,260.7673034667969,260.10406494140625,279.2557373046875,293.3602294921875,292.1412048339844,1.0,0.3367774188518524,0.7799939513206482,0.7799939513206482,1.0,1.0,-1.6127327680587769,0.698119580745697,0.9146131873130798,0.320728063583374,0.0,0.0,0.7884445190429688,72.61520385742188,76.0,-15.072815895080566,-20913.625,437.356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0352783203125,310.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,34239.23046875,34200.0,0.0,0.0,0.4768242537975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439168930053711,1.439189314842224,-2.032057273027021e-05,0.0,0.0004839159955736,0.0,0.0,373.375244140625,0.0,0.0,0.0,0.8186002373695374,4.0,0.0,1.0
380580,293.2840576171875,297.1499938964844,293.1499938964844,0.0860484838485717,-2015.7713623046875,304.1608581542969,0.6824026703834534,0.1511695981025695,0.138708233833313,293.4457397460937,297.1499938964844,293.1499938964844,0.1263794153928756,-2889.96630859375,304.1791381835937,0.7552328109741211,0.2055213302373886,0.1985607147216797,293.2174987792969,297.1499938964844,293.1499938964844,0.3154730498790741,-4437.62158203125,304.1576538085937,0.9700549840927124,0.4353539049625397,0.3054397106170654,293.1695861816406,297.1499938964844,293.1499938964844,0.3610391020774841,-6691.58935546875,304.14227294921875,0.9990000128746032,0.513046145439148,0.4611759483814239,293.2507019042969,297.1499938964844,293.1499938964844,0.0111709395423531,-3155.32421875,303.2242736816406,0.4507196545600891,0.050000000745058,0.2355992347002029,291.13873291015625,291.1499938964844,260.8428955078125,260.162109375,279.2578430175781,293.3572692871094,292.1383972167969,1.0,0.3377330005168915,0.790888786315918,0.790888786315918,1.0,1.0,-1.607656717300415,0.6973482966423035,0.9103083610534668,0.321107804775238,0.0,0.0,0.7901442646980286,74.07815551757812,79.0,-7.704404354095459,-20845.08203125,438.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720764160156,310.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,34161.24609375,34200.0,0.0,0.0,0.4740362465381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429221153259275,1.442942500114441,-2.036862133536488e-05,0.0,0.0004810865211766,0.0,0.0,375.5444030761719,0.0,0.0,0.0,0.820196270942688,4.0,0.0,1.0
380640,293.2840576171875,297.1499938964844,293.1499938964844,0.0860484838485717,-2015.7713623046875,304.1608581542969,0.6824026703834534,0.1511695981025695,0.138708233833313,293.4457397460937,297.1499938964844,293.1499938964844,0.1263794153928756,-2889.96630859375,304.1791381835937,0.7552328109741211,0.2055213302373886,0.1985607147216797,293.2174987792969,297.1499938964844,293.1499938964844,0.3154730498790741,-4437.62158203125,304.1576538085937,0.9700549840927124,0.4353539049625397,0.3054397106170654,293.1695861816406,297.1499938964844,293.1499938964844,0.3610391020774841,-6691.58935546875,304.14227294921875,0.9990000128746032,0.513046145439148,0.4611759483814239,293.2507019042969,297.1499938964844,293.1499938964844,0.0111709395423531,-3155.32421875,303.2242736816406,0.4507196545600891,0.050000000745058,0.2355992347002029,291.13873291015625,291.1499938964844,260.8428955078125,260.162109375,279.2578430175781,293.3572692871094,292.1383972167969,1.0,0.3377330005168915,0.790888786315918,0.790888786315918,1.0,1.0,-1.607656717300415,0.6973482966423035,0.9103083610534668,0.321107804775238,0.0,0.0,0.7901442646980286,74.07815551757812,79.0,-7.704404354095459,-20845.08203125,438.48773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720764160156,310.51904296875,278.1499938964844,0.0,18000.0,313.1499938964844,34161.24609375,34200.0,0.0,0.0,0.4740362465381622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4429221153259275,1.442942500114441,-2.036862133536488e-05,0.0,0.0004810865211766,0.0,0.0,375.5444030761719,0.0,0.0,0.0,0.820196270942688,4.0,0.0,1.0
380700,293.28271484375,297.1499938964844,293.1499938964844,0.0850738361477851,-1997.7789306640625,304.16064453125,0.6782651543617249,0.1497347950935363,0.1374462693929672,293.4461975097656,297.1499938964844,293.1499938964844,0.123576134443283,-2838.28955078125,304.1789245605469,0.7488871812820435,0.2016843855381012,0.194976344704628,293.2175598144531,297.1499938964844,293.1499938964844,0.3147900104522705,-4430.0849609375,304.1575012207031,0.966914176940918,0.4344878196716308,0.3048667907714844,293.17926025390625,297.1499938964844,293.1499938964844,0.3644579350948334,-6743.79150390625,304.1374816894531,0.9990000128746032,0.5109001994132996,0.4648700058460235,293.2516174316406,297.1499938964844,293.1499938964844,0.0111459419131279,-3152.4970703125,303.2041931152344,0.4488863945007324,0.050000000745058,0.2357705235481262,291.136474609375,291.1499938964844,260.8807373046875,260.1913146972656,279.2591247558594,293.3553771972656,292.1360778808594,1.0,0.338434487581253,0.7964411973953247,0.7964411973953247,1.0,1.0,-1.605790615081787,0.6972337961196899,0.908556878566742,0.3214275240898132,0.0,0.0,0.7912726998329163,74.95677947998047,79.0,-7.358888149261475,-20814.388671875,439.8322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9336853027344,310.49188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,34145.98828125,33120.0,0.0,0.0,0.4728156626224518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4454965591430664,1.4455169439315796,-2.0410327124409378e-05,0.0,0.0004798477748408,0.0,0.0,377.1513977050781,0.0,0.0,0.0,0.8063836097717285,4.0,0.0,1.0
380760,293.2813720703125,297.1499938964844,293.1499938964844,0.0842183753848075,-1982.227783203125,304.1602478027344,0.6740650534629822,0.1483193933963775,0.1362035721540451,293.4466552734375,297.1499938964844,293.1499938964844,0.1209334656596183,-2789.62158203125,304.178466796875,0.7425081729888916,0.1978457868099212,0.1913919150829315,293.2176208496094,297.1499938964844,293.1499938964844,0.3144923448562622,-4427.205078125,304.1566772460937,0.963545858860016,0.4336215555667877,0.304294228553772,293.1903076171875,297.1499938964844,293.1499938964844,0.3686099350452423,-6807.0390625,304.1322021484375,0.9990000128746032,0.5083587169647217,0.4688254296779632,293.25262451171875,297.1499938964844,293.1499938964844,0.0111336195841431,-3153.147705078125,303.1827087402344,0.4469646513462066,0.050000000745058,0.2359554320573806,291.12188720703125,291.1499938964844,260.9186096191406,260.2206420898437,279.2607727050781,293.3537292480469,292.11920166015625,1.0,0.3392544984817505,0.8020998239517212,0.8020998239517212,1.0,1.0,-1.604278326034546,0.6972618103027344,0.9070165157318116,0.3218154311180115,0.0,0.0,0.7944647669792175,75.91509246826172,82.0,-27.41267204284668,-20734.1015625,441.5913696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9003601074219,310.4377746582031,278.1499938964844,0.0,18000.0,313.1499938964844,33233.6640625,33120.0,0.0,0.0,0.4716154634952545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.431276559829712,1.4312965869903564,-1.9955594325438145e-05,0.0,0.0004786297504324,0.0,0.0,365.4145202636719,0.0,0.0,0.0,0.8127145171165466,4.0,0.0,1.0
380820,293.2785949707031,297.1499938964844,293.1499938964844,0.0823917612433433,-1948.689697265625,304.159912109375,0.6654608249664307,0.1455532014369964,0.1337843090295791,293.44744873046875,297.1499938964844,293.1499938964844,0.1154577732086181,-2687.552001953125,304.1781311035156,0.7295293807983398,0.1901691108942031,0.1842309981584549,293.2177124023437,297.1499938964844,293.1499938964844,0.3133356273174286,-4414.498046875,304.15643310546875,0.9560033082962036,0.4318873882293701,0.3031575381755829,293.2160949707031,297.1499938964844,293.1499938964844,0.3764726221561432,-6924.54248046875,304.1252746582031,0.9990000128746032,0.5021203756332397,0.4767486453056335,293.25494384765625,297.1499938964844,293.1499938964844,0.0110919494181871,-3149.595458984375,303.1396789550781,0.442807525396347,0.050000000745058,0.2363757938146591,291.1099853515625,291.1499938964844,260.9944152832031,260.2797546386719,279.265869140625,293.3519592285156,292.1098327636719,1.0,0.3411775529384613,0.8139078617095947,0.8139078617095947,1.0,1.0,-1.6014598608016968,0.6973554491996765,0.9041044116020204,0.3226268589496612,0.0,0.0,0.800946056842804,78.10693359375,85.0,-13.47385311126709,-20704.935546875,445.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8198547363281,310.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32976.2421875,33120.0,0.0,0.0,0.4695723354816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450712203979492,1.4450913667678833,-2.0138324543950148e-05,0.0,0.0004765562480315,0.0,0.0,373.4129333496094,0.0,0.0,0.0,0.8187666535377502,4.0,0.0,1.0
380880,293.2785949707031,297.1499938964844,293.1499938964844,0.0823917612433433,-1948.689697265625,304.159912109375,0.6654608249664307,0.1455532014369964,0.1337843090295791,293.44744873046875,297.1499938964844,293.1499938964844,0.1154577732086181,-2687.552001953125,304.1781311035156,0.7295293807983398,0.1901691108942031,0.1842309981584549,293.2177124023437,297.1499938964844,293.1499938964844,0.3133356273174286,-4414.498046875,304.15643310546875,0.9560033082962036,0.4318873882293701,0.3031575381755829,293.2160949707031,297.1499938964844,293.1499938964844,0.3764726221561432,-6924.54248046875,304.1252746582031,0.9990000128746032,0.5021203756332397,0.4767486453056335,293.25494384765625,297.1499938964844,293.1499938964844,0.0110919494181871,-3149.595458984375,303.1396789550781,0.442807525396347,0.050000000745058,0.2363757938146591,291.1099853515625,291.1499938964844,260.9944152832031,260.2797546386719,279.265869140625,293.3519592285156,292.1098327636719,1.0,0.3411775529384613,0.8139078617095947,0.8139078617095947,1.0,1.0,-1.6014598608016968,0.6973554491996765,0.9041044116020204,0.3226268589496612,0.0,0.0,0.800946056842804,78.10693359375,85.0,-13.47385311126709,-20704.935546875,445.9574279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8198547363281,310.39483642578125,278.1499938964844,0.0,18000.0,313.1499938964844,32976.2421875,33120.0,0.0,0.0,0.4695723354816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4450712203979492,1.4450913667678833,-2.0138324543950148e-05,0.0,0.0004765562480315,0.0,0.0,373.4129333496094,0.0,0.0,0.0,0.8187666535377502,4.0,0.0,1.0
380940,293.2756652832031,297.1499938964844,293.1499938964844,0.0804500505328178,-1912.67529296875,304.15985107421875,0.6546385288238525,0.1428891569375991,0.1315192729234695,293.447998046875,297.1499938964844,293.1499938964844,0.109794296324253,-2580.31884765625,304.1781921386719,0.7136169075965881,0.1825200766324997,0.1771573722362518,293.21783447265625,297.1499938964844,293.1499938964844,0.3113830685615539,-4392.13818359375,304.1575927734375,0.9439684748649596,0.4301462769508362,0.3020681738853454,293.2337341308594,297.1499938964844,293.1499938964844,0.3722939491271972,-6856.60546875,304.1404724121094,0.9894600510597228,0.4968336522579193,0.4722290635108948,293.2572631835937,297.1499938964844,293.1499938964844,0.0110417753458023,-3142.025390625,303.09814453125,0.4362720251083374,0.050000000745058,0.2371021956205368,291.12774658203125,291.1499938964844,261.0703125,260.3394775390625,279.28082275390625,293.3534545898437,292.1300964355469,1.0,0.3428058326244354,0.8277324438095093,0.8277324438095093,1.0,1.0,-1.584356427192688,0.690829873085022,0.8935266137123108,0.319849818944931,0.0,0.0,0.803164541721344,81.65399169921875,88.0,21.454790115356445,-20547.255859375,445.8620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7446594238281,310.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,33026.1953125,32040.0,0.0,0.0,0.4678077697753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564546346664429,1.4564749002456665,-2.0350189515738748e-05,0.0,0.000474765402032,0.0,0.0,380.8990783691406,0.0,0.0,0.0,0.8088405728340149,4.0,0.0,1.0
381000,293.2756652832031,297.1499938964844,293.1499938964844,0.0804500505328178,-1912.67529296875,304.15985107421875,0.6546385288238525,0.1428891569375991,0.1315192729234695,293.447998046875,297.1499938964844,293.1499938964844,0.109794296324253,-2580.31884765625,304.1781921386719,0.7136169075965881,0.1825200766324997,0.1771573722362518,293.21783447265625,297.1499938964844,293.1499938964844,0.3113830685615539,-4392.13818359375,304.1575927734375,0.9439684748649596,0.4301462769508362,0.3020681738853454,293.2337341308594,297.1499938964844,293.1499938964844,0.3722939491271972,-6856.60546875,304.1404724121094,0.9894600510597228,0.4968336522579193,0.4722290635108948,293.2572631835937,297.1499938964844,293.1499938964844,0.0110417753458023,-3142.025390625,303.09814453125,0.4362720251083374,0.050000000745058,0.2371021956205368,291.12774658203125,291.1499938964844,261.0703125,260.3394775390625,279.28082275390625,293.3534545898437,292.1300964355469,1.0,0.3428058326244354,0.8277324438095093,0.8277324438095093,1.0,1.0,-1.584356427192688,0.690829873085022,0.8935266137123108,0.319849818944931,0.0,0.0,0.803164541721344,81.65399169921875,88.0,21.454790115356445,-20547.255859375,445.8620300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7446594238281,310.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,33026.1953125,32040.0,0.0,0.0,0.4678077697753906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4564546346664429,1.4564749002456665,-2.0350189515738748e-05,0.0,0.000474765402032,0.0,0.0,380.8990783691406,0.0,0.0,0.0,0.8088405728340149,4.0,0.0,1.0
381060,293.2727966308594,297.1499938964844,293.1499938964844,0.0785973444581031,-1878.55419921875,304.15966796875,0.6452383399009705,0.1402859985828399,0.1292981654405594,293.44854736328125,297.1499938964844,293.1499938964844,0.1042612791061401,-2474.588134765625,304.17803955078125,0.6970157623291016,0.17486073076725,0.1700623631477356,293.2181701660156,297.1499938964844,293.1499938964844,0.3095809817314148,-4371.7177734375,304.1580810546875,0.9330404996871948,0.4283615052700043,0.3009380400180816,293.2397766113281,297.1499938964844,293.1499938964844,0.369115263223648,-6806.34375,304.1488342285156,0.980073869228363,0.4934741556644439,0.4688885509967804,293.25958251953125,297.1499938964844,293.1499938964844,0.0109923556447029,-3135.217529296875,303.0553894042969,0.4309346973896026,0.050000000745058,0.2377665042877197,291.13934326171875,291.1499938964844,261.146240234375,260.3998718261719,279.2950439453125,293.3543701171875,292.1413879394531,1.0,0.344309538602829,0.8429501056671143,0.8429501056671143,1.0,1.0,-1.5686081647872925,0.6849084496498108,0.8836997747421265,0.317320168018341,0.0,0.0,0.8038789629936218,84.89759063720703,91.0,21.853168487548828,-20338.205078125,445.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235107421875,310.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32095.763671875,32040.0,0.0,0.0,0.4656952917575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380568265914917,1.4380766153335571,-1.9816396161331795e-05,0.0,0.0004726215265691,0.0,0.0,366.3473815917969,0.0,0.0,0.0,0.8129932880401611,4.0,0.0,1.0
381120,293.2727966308594,297.1499938964844,293.1499938964844,0.0785973444581031,-1878.55419921875,304.15966796875,0.6452383399009705,0.1402859985828399,0.1292981654405594,293.44854736328125,297.1499938964844,293.1499938964844,0.1042612791061401,-2474.588134765625,304.17803955078125,0.6970157623291016,0.17486073076725,0.1700623631477356,293.2181701660156,297.1499938964844,293.1499938964844,0.3095809817314148,-4371.7177734375,304.1580810546875,0.9330404996871948,0.4283615052700043,0.3009380400180816,293.2397766113281,297.1499938964844,293.1499938964844,0.369115263223648,-6806.34375,304.1488342285156,0.980073869228363,0.4934741556644439,0.4688885509967804,293.25958251953125,297.1499938964844,293.1499938964844,0.0109923556447029,-3135.217529296875,303.0553894042969,0.4309346973896026,0.050000000745058,0.2377665042877197,291.13934326171875,291.1499938964844,261.146240234375,260.3998718261719,279.2950439453125,293.3543701171875,292.1413879394531,1.0,0.344309538602829,0.8429501056671143,0.8429501056671143,1.0,1.0,-1.5686081647872925,0.6849084496498108,0.8836997747421265,0.317320168018341,0.0,0.0,0.8038789629936218,84.89759063720703,91.0,21.853168487548828,-20338.205078125,445.6618041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7235107421875,310.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32095.763671875,32040.0,0.0,0.0,0.4656952917575836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4380568265914917,1.4380766153335571,-1.9816396161331795e-05,0.0,0.0004726215265691,0.0,0.0,366.3473815917969,0.0,0.0,0.0,0.8129932880401611,4.0,0.0,1.0
381180,293.269775390625,297.1499938964844,293.1499938964844,0.0766590163111686,-1842.7281494140625,304.15966796875,0.636857271194458,0.1377874165773391,0.1271556615829467,293.4488830566406,297.1499938964844,293.1499938964844,0.0986318141222,-2365.468017578125,304.1780700683594,0.6806915998458862,0.1672278493642807,0.1629767268896103,293.218505859375,297.1499938964844,293.1499938964844,0.3072088956832886,-4344.44091796875,304.1593322753906,0.9229896068572998,0.4265642166137695,0.2997917532920837,293.2418518066406,297.1499938964844,293.1499938964844,0.3658612072467804,-6755.900390625,304.1545715332031,0.9711976647377014,0.4907744824886322,0.4663795828819275,293.2618103027344,297.1499938964844,293.1499938964844,0.0109217874705791,-3122.779052734375,303.013916015625,0.4263632297515869,0.050000000745058,0.2383970618247985,291.1697692871094,291.1499938964844,261.2221984863281,260.46099853515625,279.3094177246094,293.3547058105469,292.1720886230469,1.0,0.3457767069339752,0.8596078753471375,0.8596078753471375,1.0,1.0,-1.553897738456726,0.6794031858444214,0.8744945526123047,0.3149886727333069,0.0,0.0,0.7992362380027771,87.98441314697266,94.0,36.8831787109375,-20186.404296875,445.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72735595703125,310.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32151.806640625,32040.0,0.0,0.0,0.463362455368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304238557815552,1.4304436445236206,-1.969611366803292e-05,0.0,0.0004702539881691,0.0,0.0,361.7055358886719,0.0,0.0,0.0,0.809289813041687,4.0,0.0,1.0
