time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381240,293.269775390625,297.1499938964844,293.1499938964844,0.0766590163111686,-1842.7281494140625,304.15966796875,0.636857271194458,0.1377874165773391,0.1271556615829467,293.4488830566406,297.1499938964844,293.1499938964844,0.0986318141222,-2365.468017578125,304.1780700683594,0.6806915998458862,0.1672278493642807,0.1629767268896103,293.218505859375,297.1499938964844,293.1499938964844,0.3072088956832886,-4344.44091796875,304.1593322753906,0.9229896068572998,0.4265642166137695,0.2997917532920837,293.2418518066406,297.1499938964844,293.1499938964844,0.3658612072467804,-6755.900390625,304.1545715332031,0.9711976647377014,0.4907744824886322,0.4663795828819275,293.2618103027344,297.1499938964844,293.1499938964844,0.0109217874705791,-3122.779052734375,303.013916015625,0.4263632297515869,0.050000000745058,0.2383970618247985,291.1697692871094,291.1499938964844,261.2221984863281,260.46099853515625,279.3094177246094,293.3547058105469,292.1720886230469,1.0,0.3457767069339752,0.8596078753471375,0.8596078753471375,1.0,1.0,-1.553897738456726,0.6794031858444214,0.8744945526123047,0.3149886727333069,0.0,0.0,0.7992362380027771,87.98441314697266,94.0,36.8831787109375,-20186.404296875,445.58984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72735595703125,310.3544921875,278.1499938964844,0.0,18000.0,313.1499938964844,32151.806640625,32040.0,0.0,0.0,0.463362455368042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4304238557815552,1.4304436445236206,-1.969611366803292e-05,0.0,0.0004702539881691,0.0,0.0,361.7055358886719,0.0,0.0,0.0,0.809289813041687,4.0,0.0,1.0
381300,293.2682189941406,297.1499938964844,293.1499938964844,0.0757224038243293,-1825.4896240234373,304.1596069335937,0.6329467296600342,0.1365789175033569,0.1261209398508072,293.448974609375,297.1499938964844,293.1499938964844,0.0958618447184562,-2311.3818359375,304.1780090332031,0.6727215051651001,0.1634272038936615,0.1594458371400833,293.2186889648437,297.1499938964844,293.1499938964844,0.3060322403907776,-4330.95068359375,304.1597595214844,0.9182537198066713,0.4256644546985626,0.2992158234119415,293.2422790527344,297.1499938964844,293.1499938964844,0.3643211424350738,-6732.34130859375,304.1565246582031,0.9668154120445251,0.4895243942737579,0.4652468264102936,293.26287841796875,297.1499938964844,293.1499938964844,0.0108864763751626,-3116.5693359375,302.9930419921875,0.4242779314517975,0.050000000745058,0.2387064397335052,291.1844482421875,291.1499938964844,261.2601928710937,260.49188232421875,279.32098388671875,293.35479736328125,292.1867370605469,1.0,0.3465058505535126,0.8645890355110168,0.8645890355110168,1.0,1.0,-1.5467365980148315,0.6764681339263916,0.8702684044837952,0.3135994672775268,0.0,0.0,0.7954564690589905,89.50108337402344,94.0,39.03897857666016,-20101.08984375,445.5775146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7379455566406,310.36083984375,278.1499938964844,0.0,18000.0,313.1499938964844,32206.1015625,30960.0,0.0,0.0,0.4620921313762665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4225488901138306,1.422568440437317,-1.9571960365283303e-05,0.0,0.0004689647757913,0.0,0.0,356.95220947265625,0.0,0.0,0.0,0.79063481092453,4.0,0.0,1.0
381360,293.2666015625,297.1499938964844,293.1499938964844,0.0748823285102844,-1810.2169189453125,304.1593933105469,0.6291730403900146,0.1353944838047027,0.1251079589128494,293.448974609375,297.1499938964844,293.1499938964844,0.0932065993547439,-2259.573974609375,304.177734375,0.6649172306060791,0.159639224410057,0.1559250354766845,293.21881103515625,297.1499938964844,293.1499938964844,0.3051584362983703,-4321.1669921875,304.1595764160156,0.9137220978736876,0.4247676432132721,0.2986401915550232,293.24249267578125,297.1499938964844,293.1499938964844,0.3631587326526642,-6714.91845703125,304.1574401855469,0.9624462127685548,0.4883119463920593,0.4641562104225158,293.2638854980469,297.1499938964844,293.1499938964844,0.0108606293797492,-3113.053466796875,302.9712219238281,0.4223016798496246,0.050000000745058,0.2390135079622268,291.1892395019531,291.1499938964844,261.29815673828125,260.52294921875,279.34283447265625,293.3548583984375,292.18951416015625,1.0,0.347234696149826,0.8642266392707825,0.8642266392707825,1.0,1.0,-1.5396616458892822,0.6731230616569519,0.8665386438369751,0.311782032251358,0.0,0.0,0.7922435402870178,91.0077133178711,97.0,23.209264755249023,-19953.62890625,445.5778503417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7643127441406,310.3434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,31378.32421875,30960.0,0.0,0.0,0.4606285691261291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393948316574097,1.3939671516418457,-1.889560007839464e-05,0.0,0.0004674794327002,0.0,0.0,337.1502380371094,0.0,0.0,0.0,0.7902400493621826,4.0,0.0,1.0
381420,293.2633972167969,297.1499938964844,293.1499938964844,0.0731104761362075,-1777.83203125,304.1592102050781,0.6218970417976379,0.1330935060977935,0.1231438368558883,293.4487609863281,297.1499938964844,293.1499938964844,0.0877825990319252,-2153.265625,304.17755126953125,0.6499195098876953,0.1521050930023193,0.1489203423261642,293.2190246582031,297.1499938964844,293.1499938964844,0.3028992414474487,-4295.29296875,304.1601867675781,0.9053483605384828,0.4229800701141357,0.2974947392940521,293.2425537109375,297.1499938964844,293.1499938964844,0.3602585792541504,-6671.0703125,304.1597900390625,0.953740894794464,0.4859557449817657,0.4620559811592102,293.2658386230469,297.1499938964844,293.1499938964844,0.0107925850898027,-3101.197509765625,302.9288635253906,0.4186301231384277,0.050000000745058,0.2396229952573776,291.21466064453125,291.1499938964844,261.3741149902344,260.5857849121094,279.38641357421875,293.3549499511719,292.2171936035156,1.0,0.3486962914466858,0.8635018467903137,0.8635018467903137,1.0,1.0,-1.5257295370101929,0.6665406227111816,0.8591888546943665,0.3082071542739868,0.0,0.0,0.7822325229644775,94.00230407714844,100.0,37.00765609741211,-19772.453125,445.6207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359375,310.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31273.404296875,30960.0,0.0,0.0,0.4573170244693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686035871505735,1.368622064590454,-1.844669895945117e-05,0.0,0.0004641186387743,0.0,0.0,321.9700622558594,0.0,0.0,0.0,0.7782479524612427,4.0,0.0,1.0
381480,293.2633972167969,297.1499938964844,293.1499938964844,0.0731104761362075,-1777.83203125,304.1592102050781,0.6218970417976379,0.1330935060977935,0.1231438368558883,293.4487609863281,297.1499938964844,293.1499938964844,0.0877825990319252,-2153.265625,304.17755126953125,0.6499195098876953,0.1521050930023193,0.1489203423261642,293.2190246582031,297.1499938964844,293.1499938964844,0.3028992414474487,-4295.29296875,304.1601867675781,0.9053483605384828,0.4229800701141357,0.2974947392940521,293.2425537109375,297.1499938964844,293.1499938964844,0.3602585792541504,-6671.0703125,304.1597900390625,0.953740894794464,0.4859557449817657,0.4620559811592102,293.2658386230469,297.1499938964844,293.1499938964844,0.0107925850898027,-3101.197509765625,302.9288635253906,0.4186301231384277,0.050000000745058,0.2396229952573776,291.21466064453125,291.1499938964844,261.3741149902344,260.5857849121094,279.38641357421875,293.3549499511719,292.2171936035156,1.0,0.3486962914466858,0.8635018467903137,0.8635018467903137,1.0,1.0,-1.5257295370101929,0.6665406227111816,0.8591888546943665,0.3082071542739868,0.0,0.0,0.7822325229644775,94.00230407714844,100.0,37.00765609741211,-19772.453125,445.6207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8359375,310.38348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,31273.404296875,30960.0,0.0,0.0,0.4573170244693756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3686035871505735,1.368622064590454,-1.844669895945117e-05,0.0,0.0004641186387743,0.0,0.0,321.9700622558594,0.0,0.0,0.0,0.7782479524612427,4.0,0.0,1.0
381540,293.2601013183594,297.1499938964844,293.1499938964844,0.0713850483298301,-1746.4366455078125,304.1590270996094,0.6147292852401733,0.1308878660202026,0.1212620958685875,293.44830322265625,297.1499938964844,293.1499938964844,0.0823854729533195,-2047.81787109375,304.1773376464844,0.6357851028442383,0.144631952047348,0.1419697105884552,293.21923828125,297.1499938964844,293.1499938964844,0.300571858882904,-4268.6298828125,304.16064453125,0.8978419899940491,0.4211898744106293,0.2963471412658691,293.2424011230469,297.1499938964844,293.1499938964844,0.3572895526885986,-6626.44970703125,304.16143798828125,0.9450868368148804,0.4836442768573761,0.4600056409835815,293.2676696777344,297.1499938964844,293.1499938964844,0.010721007362008,-3088.417724609375,302.8866882324219,0.41527059674263,0.050000000745058,0.2402290552854538,291.2435913085937,291.1499938964844,261.45001220703125,260.6495361328125,279.4299621582031,293.3553466796875,292.2455444335937,1.0,0.3501665592193603,0.8627769947052002,0.8627769947052002,1.0,1.0,-1.512014389038086,0.660067081451416,0.8519472479820251,0.3046930432319641,0.0,0.0,0.7677367329597473,96.9853057861328,103.0,37.37838363647461,-19565.30859375,445.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,31374.642578125,29880.0,0.0,0.0,0.4535110294818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324918746948242,1.3325097560882568,-1.7877278878586367e-05,0.0,0.0004602560657076,0.0,0.0,301.8752746582031,0.0,0.0,0.0,0.746707558631897,4.0,0.0,1.0
381600,293.2601013183594,297.1499938964844,293.1499938964844,0.0713850483298301,-1746.4366455078125,304.1590270996094,0.6147292852401733,0.1308878660202026,0.1212620958685875,293.44830322265625,297.1499938964844,293.1499938964844,0.0823854729533195,-2047.81787109375,304.1773376464844,0.6357851028442383,0.144631952047348,0.1419697105884552,293.21923828125,297.1499938964844,293.1499938964844,0.300571858882904,-4268.6298828125,304.16064453125,0.8978419899940491,0.4211898744106293,0.2963471412658691,293.2424011230469,297.1499938964844,293.1499938964844,0.3572895526885986,-6626.44970703125,304.16143798828125,0.9450868368148804,0.4836442768573761,0.4600056409835815,293.2676696777344,297.1499938964844,293.1499938964844,0.010721007362008,-3088.417724609375,302.8866882324219,0.41527059674263,0.050000000745058,0.2402290552854538,291.2435913085937,291.1499938964844,261.45001220703125,260.6495361328125,279.4299621582031,293.3553466796875,292.2455444335937,1.0,0.3501665592193603,0.8627769947052002,0.8627769947052002,1.0,1.0,-1.512014389038086,0.660067081451416,0.8519472479820251,0.3046930432319641,0.0,0.0,0.7677367329597473,96.9853057861328,103.0,37.37838363647461,-19565.30859375,445.7129821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9249267578125,310.4163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,31374.642578125,29880.0,0.0,0.0,0.4535110294818878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3324918746948242,1.3325097560882568,-1.7877278878586367e-05,0.0,0.0004602560657076,0.0,0.0,301.8752746582031,0.0,0.0,0.0,0.746707558631897,4.0,0.0,1.0
381660,293.2567443847656,297.1499938964844,293.1499938964844,0.0699343234300613,-1720.5592041015625,304.158447265625,0.6074042320251465,0.1287752091884613,0.1194658055901527,293.4475402832031,297.1499938964844,293.1499938964844,0.0772322565317154,-1948.4635009765625,304.17681884765625,0.6221430897712708,0.13722924888134,0.1350815296173095,293.2193298339844,297.1499938964844,293.1499938964844,0.2990716695785522,-4252.0166015625,304.1596069335937,0.890711784362793,0.419414758682251,0.295206069946289,293.24200439453125,297.1499938964844,293.1499938964844,0.3553030788898468,-6597.53369140625,304.16094970703125,0.9365698099136353,0.4813806116580963,0.4579970240592956,293.2694091796875,297.1499938964844,293.1499938964844,0.010675941593945,-3083.08740234375,302.8414001464844,0.4121703505516052,0.050000000745058,0.2408323884010315,291.2435607910156,291.1499938964844,261.5260314941406,260.71392822265625,279.4732666015625,293.3555908203125,292.2445983886719,1.0,0.3516488969326019,0.8621160984039307,0.8621160984039307,1.0,1.0,-1.498531460762024,0.6537138223648071,0.8448176980018616,0.3012484014034271,0.0,0.0,0.7552304267883301,99.96057891845705,106.0,13.20278549194336,-19297.587890625,445.8714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04986572265625,310.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30362.552734375,29880.0,0.0,0.0,0.4489182233810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2739336490631104,1.273950457572937,-1.672156577114947e-05,0.0,0.000455594912637,0.0,0.0,268.1995849609375,0.0,0.0,0.0,0.732594907283783,4.0,0.0,1.0
381720,293.2567443847656,297.1499938964844,293.1499938964844,0.0699343234300613,-1720.5592041015625,304.158447265625,0.6074042320251465,0.1287752091884613,0.1194658055901527,293.4475402832031,297.1499938964844,293.1499938964844,0.0772322565317154,-1948.4635009765625,304.17681884765625,0.6221430897712708,0.13722924888134,0.1350815296173095,293.2193298339844,297.1499938964844,293.1499938964844,0.2990716695785522,-4252.0166015625,304.1596069335937,0.890711784362793,0.419414758682251,0.295206069946289,293.24200439453125,297.1499938964844,293.1499938964844,0.3553030788898468,-6597.53369140625,304.16094970703125,0.9365698099136353,0.4813806116580963,0.4579970240592956,293.2694091796875,297.1499938964844,293.1499938964844,0.010675941593945,-3083.08740234375,302.8414001464844,0.4121703505516052,0.050000000745058,0.2408323884010315,291.2435607910156,291.1499938964844,261.5260314941406,260.71392822265625,279.4732666015625,293.3555908203125,292.2445983886719,1.0,0.3516488969326019,0.8621160984039307,0.8621160984039307,1.0,1.0,-1.498531460762024,0.6537138223648071,0.8448176980018616,0.3012484014034271,0.0,0.0,0.7552304267883301,99.96057891845705,106.0,13.20278549194336,-19297.587890625,445.8714294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04986572265625,310.4302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,30362.552734375,29880.0,0.0,0.0,0.4489182233810425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2739336490631104,1.273950457572937,-1.672156577114947e-05,0.0,0.000455594912637,0.0,0.0,268.1995849609375,0.0,0.0,0.0,0.732594907283783,4.0,0.0,1.0
381780,293.2534484863281,297.1499938964844,293.1499938964844,0.068429447710514,-1693.615234375,304.1581420898437,0.6001095771789551,0.1267431527376175,0.1177437603473663,293.44647216796875,297.1499938964844,293.1499938964844,0.0719579681754112,-1847.83251953125,304.1766662597656,0.6075778007507324,0.1299062967300415,0.1282652169466018,293.21942138671875,297.1499938964844,293.1499938964844,0.2971721589565277,-4230.41259765625,304.1595764160156,0.8838963508605957,0.4176434576511383,0.2940713763236999,293.2415466308594,297.1499938964844,293.1499938964844,0.3528554141521454,-6561.17822265625,304.161376953125,0.9282771348953248,0.4791451394557953,0.4560220241546631,293.2710266113281,297.1499938964844,293.1499938964844,0.0106165362522006,-3073.626953125,302.79736328125,0.4092799723148346,0.050000000745058,0.2414339631795883,291.25836181640625,291.1499938964844,261.6024169921875,260.7785949707031,279.5164489746094,293.3556823730469,292.2593078613281,1.0,0.3531450033187866,0.8614552021026611,0.8614552021026611,1.0,1.0,-1.4852701425552368,0.6474707722663879,0.8377993702888489,0.2978668510913849,0.0,0.0,0.7397648096084595,102.93311309814452,109.0,17.10478401184082,-19083.068359375,446.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17724609375,310.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30352.296875,29880.0,0.0,0.0,0.4437892436981201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23163902759552,1.2316551208496094,-1.6075729945441708e-05,0.0,0.000450389663456,0.0,0.0,247.34356689453125,0.0,0.0,0.0,0.7133978009223938,4.0,0.0,1.0
381840,293.2534484863281,297.1499938964844,293.1499938964844,0.068429447710514,-1693.615234375,304.1581420898437,0.6001095771789551,0.1267431527376175,0.1177437603473663,293.44647216796875,297.1499938964844,293.1499938964844,0.0719579681754112,-1847.83251953125,304.1766662597656,0.6075778007507324,0.1299062967300415,0.1282652169466018,293.21942138671875,297.1499938964844,293.1499938964844,0.2971721589565277,-4230.41259765625,304.1595764160156,0.8838963508605957,0.4176434576511383,0.2940713763236999,293.2415466308594,297.1499938964844,293.1499938964844,0.3528554141521454,-6561.17822265625,304.161376953125,0.9282771348953248,0.4791451394557953,0.4560220241546631,293.2710266113281,297.1499938964844,293.1499938964844,0.0106165362522006,-3073.626953125,302.79736328125,0.4092799723148346,0.050000000745058,0.2414339631795883,291.25836181640625,291.1499938964844,261.6024169921875,260.7785949707031,279.5164489746094,293.3556823730469,292.2593078613281,1.0,0.3531450033187866,0.8614552021026611,0.8614552021026611,1.0,1.0,-1.4852701425552368,0.6474707722663879,0.8377993702888489,0.2978668510913849,0.0,0.0,0.7397648096084595,102.93311309814452,109.0,17.10478401184082,-19083.068359375,446.1011657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17724609375,310.47528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,30352.296875,29880.0,0.0,0.0,0.4437892436981201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23163902759552,1.2316551208496094,-1.6075729945441708e-05,0.0,0.000450389663456,0.0,0.0,247.34356689453125,0.0,0.0,0.0,0.7133978009223938,4.0,0.0,1.0
381900,293.2518005371094,297.1499938964844,293.1499938964844,0.067715473473072,-1680.919189453125,304.157958984375,0.5964987874031067,0.1257559955120086,0.1169087663292884,293.4458312988281,297.1499938964844,293.1499938964844,0.0693352669477462,-1798.4541015625,304.1766052246094,0.5997052788734436,0.1262789219617843,0.1248874515295028,293.2194519042969,297.1499938964844,293.1499938964844,0.2962989211082458,-4220.533203125,304.159423828125,0.8805986642837524,0.4167580604553222,0.2935036122798919,293.2413024902344,297.1499938964844,293.1499938964844,0.3517248034477234,-6544.48828125,304.1613464355469,0.9242419600486756,0.4780350625514984,0.4550411999225616,293.2718200683594,297.1499938964844,293.1499938964844,0.0105890613049268,-3069.529296875,302.7750244140625,0.4078994393348694,0.050000000745058,0.2417343705892563,291.26324462890625,291.1499938964844,261.6407165527344,260.8110046386719,279.5379943847656,293.35565185546875,292.2637939453125,1.0,0.3538979589939117,0.8611247539520264,0.8611247539520264,1.0,1.0,-1.4787142276763916,0.6443865895271301,0.8343276381492615,0.2961976230144501,0.0,0.0,0.731718897819519,104.4195785522461,109.0,14.326778411865234,-18967.59765625,446.2407531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2405700683594,310.4916076660156,278.1499938964844,0.0,18000.0,313.1499938964844,30366.185546875,28800.0,0.0,0.0,0.4410382509231567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2088197469711304,1.208835482597351,-1.574069756316021e-05,0.0,0.0004475977621041,0.0,0.0,236.64422607421875,0.0,0.0,0.0,0.6882099509239197,4.0,0.0,1.0
381960,293.2501525878906,297.1499938964844,293.1499938964844,0.0671272575855255,-1670.7181396484375,304.1575622558594,0.5929175615310669,0.1247882395982742,0.1160908639430999,293.445068359375,297.1499938964844,293.1499938964844,0.066820740699768,-1751.796142578125,304.17633056640625,0.5915852189064026,0.1226779818534851,0.1215329617261886,293.2194519042969,297.1499938964844,293.1499938964844,0.2958713173866272,-4216.1123046875,304.158447265625,0.8773750066757202,0.4158765971660614,0.2929369211196899,293.2409973144531,297.1499938964844,293.1499938964844,0.3511215448379516,-6536.22412109375,304.1603698730469,0.9203025698661804,0.4769339263439178,0.4540663659572601,293.2725524902344,297.1499938964844,293.1499938964844,0.0105751259252429,-3069.458251953125,302.7509765625,0.4065560400485992,0.050000000745058,0.2420344203710556,291.2532958984375,291.1499938964844,261.6791076660156,260.8434753417969,279.5594787597656,293.3555603027344,292.2505798339844,1.0,0.354654312133789,0.860812246799469,0.860812246799469,1.0,1.0,-1.472214937210083,0.6413316130638123,0.830883264541626,0.2945456802845001,0.0,0.0,0.7256550192832947,105.9058074951172,112.0,-12.529389381408691,-18790.609375,446.3992919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3130187988281,310.4741516113281,278.1499938964844,0.0,18000.0,313.1499938964844,29461.7421875,28800.0,0.0,0.0,0.4380612969398498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694694757461548,1.1694843769073486,-1.4967854440328663e-05,0.0,0.0004445765225682,0.0,0.0,216.77215576171875,0.0,0.0,0.0,0.6831876039505005,4.0,0.0,1.0
382020,293.2469177246094,297.1499938964844,293.1499938964844,0.0658589527010917,-1648.4716796875,304.1571655273437,0.585860013961792,0.1229102239012718,0.11450707167387,293.44342041015625,297.1499938964844,293.1499938964844,0.0616319887340068,-1656.6168212890625,304.1762084960937,0.5746973156929016,0.1155393496155738,0.1148889511823654,293.21942138671875,297.1499938964844,293.1499938964844,0.2945427000522613,-4201.2724609375,304.15789794921875,0.8711506128311157,0.414122998714447,0.2918127179145813,293.2403869628906,297.1499938964844,293.1499938964844,0.349369466304779,-6510.662109375,304.1598815917969,0.9127790927886964,0.4747555553913116,0.4521434009075165,293.27398681640625,297.1499938964844,293.1499938964844,0.0105330413207411,-3064.8134765625,302.70428466796875,0.4039622247219085,0.050000000745058,0.2426334768533706,291.24755859375,291.1499938964844,261.75604248046875,260.9085998535156,279.6023254394531,293.35528564453125,292.2479553222656,1.0,0.3561775684356689,0.8601872324943542,0.8601872324943542,1.0,1.0,-1.459398627281189,0.6353112459182739,0.8240873217582703,0.2912941873073578,0.0,0.0,0.7134456038475037,108.87761688232422,115.0,-2.2558560371398926,-18586.123046875,446.7794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4479064941406,310.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,29218.47265625,28800.0,0.0,0.0,0.4317816197872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316416263580322,1.1316559314727783,-1.4384252608579118e-05,0.0,0.0004382034530863,0.0,0.0,200.1954498291016,0.0,0.0,0.0,0.6660401225090027,4.0,0.0,1.0
382080,293.2469177246094,297.1499938964844,293.1499938964844,0.0658589527010917,-1648.4716796875,304.1571655273437,0.585860013961792,0.1229102239012718,0.11450707167387,293.44342041015625,297.1499938964844,293.1499938964844,0.0616319887340068,-1656.6168212890625,304.1762084960937,0.5746973156929016,0.1155393496155738,0.1148889511823654,293.21942138671875,297.1499938964844,293.1499938964844,0.2945427000522613,-4201.2724609375,304.15789794921875,0.8711506128311157,0.414122998714447,0.2918127179145813,293.2403869628906,297.1499938964844,293.1499938964844,0.349369466304779,-6510.662109375,304.1598815917969,0.9127790927886964,0.4747555553913116,0.4521434009075165,293.27398681640625,297.1499938964844,293.1499938964844,0.0105330413207411,-3064.8134765625,302.70428466796875,0.4039622247219085,0.050000000745058,0.2426334768533706,291.24755859375,291.1499938964844,261.75604248046875,260.9085998535156,279.6023254394531,293.35528564453125,292.2479553222656,1.0,0.3561775684356689,0.8601872324943542,0.8601872324943542,1.0,1.0,-1.459398627281189,0.6353112459182739,0.8240873217582703,0.2912941873073578,0.0,0.0,0.7134456038475037,108.87761688232422,115.0,-2.2558560371398926,-18586.123046875,446.7794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4479064941406,310.5237121582031,278.1499938964844,0.0,18000.0,313.1499938964844,29218.47265625,28800.0,0.0,0.0,0.4317816197872162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316416263580322,1.1316559314727783,-1.4384252608579118e-05,0.0,0.0004382034530863,0.0,0.0,200.1954498291016,0.0,0.0,0.0,0.6660401225090027,4.0,0.0,1.0
382140,293.2436828613281,297.1499938964844,293.1499938964844,0.0645999461412429,-1626.4156494140625,304.1568908691406,0.5789530873298645,0.1211065873503685,0.1129902899265289,293.4415588378906,297.1499938964844,293.1499938964844,0.0563506856560707,-1561.70458984375,304.17626953125,0.557164192199707,0.1084780544042587,0.1083179786801338,293.21942138671875,297.1499938964844,293.1499938964844,0.2930609881877899,-4184.52392578125,304.1577453613281,0.865188717842102,0.4123638868331909,0.2906858623027801,293.2397766113281,297.1499938964844,293.1499938964844,0.3474481105804443,-6482.35302734375,304.1597900390625,0.90580552816391,0.4725861251354217,0.4502313137054443,293.2753295898437,297.1499938964844,293.1499938964844,0.01048428658396,-3058.373291015625,302.6580810546875,0.4014580845832824,0.050000000745058,0.2432324141263961,291.2491760253906,291.1499938964844,261.833251953125,260.9739074707031,279.6451110839844,293.3549194335937,292.2489929199219,1.0,0.3577122390270233,0.8595622181892395,0.8595622181892395,1.0,1.0,-1.446760177612305,0.629379391670227,0.8173807859420776,0.2880960702896118,0.0,0.0,0.700037956237793,111.85427856445312,118.0,-0.9523196816444396,-18360.306640625,447.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5590515136719,310.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,29205.701171875,27720.0,0.0,0.0,0.4252491593360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092784762382507,1.0927985906600952,-1.3856493751518428e-05,0.0,0.0004315738333389,0.0,0.0,184.66229248046875,0.0,0.0,0.0,0.634040117263794,4.0,0.0,1.0
382200,293.2436828613281,297.1499938964844,293.1499938964844,0.0645999461412429,-1626.4156494140625,304.1568908691406,0.5789530873298645,0.1211065873503685,0.1129902899265289,293.4415588378906,297.1499938964844,293.1499938964844,0.0563506856560707,-1561.70458984375,304.17626953125,0.557164192199707,0.1084780544042587,0.1083179786801338,293.21942138671875,297.1499938964844,293.1499938964844,0.2930609881877899,-4184.52392578125,304.1577453613281,0.865188717842102,0.4123638868331909,0.2906858623027801,293.2397766113281,297.1499938964844,293.1499938964844,0.3474481105804443,-6482.35302734375,304.1597900390625,0.90580552816391,0.4725861251354217,0.4502313137054443,293.2753295898437,297.1499938964844,293.1499938964844,0.01048428658396,-3058.373291015625,302.6580810546875,0.4014580845832824,0.050000000745058,0.2432324141263961,291.2491760253906,291.1499938964844,261.833251953125,260.9739074707031,279.6451110839844,293.3549194335937,292.2489929199219,1.0,0.3577122390270233,0.8595622181892395,0.8595622181892395,1.0,1.0,-1.446760177612305,0.629379391670227,0.8173807859420776,0.2880960702896118,0.0,0.0,0.700037956237793,111.85427856445312,118.0,-0.9523196816444396,-18360.306640625,447.2208251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5590515136719,310.5447692871094,278.1499938964844,0.0,18000.0,313.1499938964844,29205.701171875,27720.0,0.0,0.0,0.4252491593360901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.092784762382507,1.0927985906600952,-1.3856493751518428e-05,0.0,0.0004315738333389,0.0,0.0,184.66229248046875,0.0,0.0,0.0,0.634040117263794,4.0,0.0,1.0
382260,293.2405090332031,297.1499938964844,293.1499938964844,0.0635803937911987,-1609.0323486328125,304.15631103515625,0.5722299218177795,0.1193791553378105,0.1115410476922988,293.4395446777344,297.1499938964844,293.1499938964844,0.0511927641928195,-1471.3004150390625,304.1761169433594,0.539435863494873,0.1015013977885246,0.1018237546086311,293.2193603515625,297.1499938964844,293.1499938964844,0.2923479378223419,-4177.126953125,304.1563720703125,0.8594908714294434,0.4106162786483764,0.2895635664463043,293.2391357421875,297.1499938964844,293.1499938964844,0.3464440405368805,-6468.57421875,304.1582336425781,0.8994520306587219,0.4704444110393524,0.4483396410942077,293.2765808105469,297.1499938964844,293.1499938964844,0.010459542274475,-3058.97900390625,302.6083679199219,0.3990142345428467,0.050000000745058,0.2438304871320724,291.2229919433594,291.1499938964844,261.91064453125,261.0393981933594,279.6877136230469,293.3544616699219,292.2225952148437,1.0,0.3592574000358581,0.8589732050895691,0.8589732050895691,1.0,1.0,-1.434324026107788,0.6235496997833252,0.8107743859291077,0.2849601805210113,0.0,0.0,0.6921038627624512,114.83206176757812,121.0,-20.338224411010746,-18089.53125,447.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687316894531,310.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,28067.990234375,27720.0,0.0,0.0,0.4182890057563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045162558555603,1.045175552368164,-1.298093775403686e-05,0.0,0.0004245101881679,0.0,0.0,164.4542999267578,0.0,0.0,0.0,0.6252776384353638,4.0,0.0,1.0
382320,293.2405090332031,297.1499938964844,293.1499938964844,0.0635803937911987,-1609.0323486328125,304.15631103515625,0.5722299218177795,0.1193791553378105,0.1115410476922988,293.4395446777344,297.1499938964844,293.1499938964844,0.0511927641928195,-1471.3004150390625,304.1761169433594,0.539435863494873,0.1015013977885246,0.1018237546086311,293.2193603515625,297.1499938964844,293.1499938964844,0.2923479378223419,-4177.126953125,304.1563720703125,0.8594908714294434,0.4106162786483764,0.2895635664463043,293.2391357421875,297.1499938964844,293.1499938964844,0.3464440405368805,-6468.57421875,304.1582336425781,0.8994520306587219,0.4704444110393524,0.4483396410942077,293.2765808105469,297.1499938964844,293.1499938964844,0.010459542274475,-3058.97900390625,302.6083679199219,0.3990142345428467,0.050000000745058,0.2438304871320724,291.2229919433594,291.1499938964844,261.91064453125,261.0393981933594,279.6877136230469,293.3544616699219,292.2225952148437,1.0,0.3592574000358581,0.8589732050895691,0.8589732050895691,1.0,1.0,-1.434324026107788,0.6235496997833252,0.8107743859291077,0.2849601805210113,0.0,0.0,0.6921038627624512,114.83206176757812,121.0,-20.338224411010746,-18089.53125,447.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6687316894531,310.532958984375,278.1499938964844,0.0,18000.0,313.1499938964844,28067.990234375,27720.0,0.0,0.0,0.4182890057563782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.045162558555603,1.045175552368164,-1.298093775403686e-05,0.0,0.0004245101881679,0.0,0.0,164.4542999267578,0.0,0.0,0.0,0.6252776384353638,4.0,0.0,1.0
382380,293.2376403808594,297.1499938964844,293.1499938964844,0.0624042525887489,-1588.6015625,304.1561584472656,0.5656612515449524,0.117669329047203,0.1101336404681205,293.43731689453125,297.1499938964844,293.1499938964844,0.0458395034074783,-1378.6348876953125,304.17633056640625,0.5221025943756104,0.0946190729737281,0.095415711402893,293.2193298339844,297.1499938964844,293.1499938964844,0.2909125089645386,-4160.76025390625,304.1566467285156,0.8540403842926025,0.4088646173477173,0.2884428799152374,293.2384948730469,297.1499938964844,293.1499938964844,0.3446047604084015,-6441.24560546875,304.1585693359375,0.8933663368225098,0.468313068151474,0.4464650750160217,293.2777709960937,297.1499938964844,293.1499938964844,0.0104104746133089,-3052.405517578125,302.5615539550781,0.396600067615509,0.050000000745058,0.2444276958703994,291.2237243652344,291.1499938964844,261.9882202148437,261.10504150390625,279.7284851074219,293.35089111328125,292.2235412597656,1.0,0.3608136475086212,0.8583841919898987,0.8583841919898987,1.0,1.0,-1.422063231468201,0.6178063154220581,0.8042568564414978,0.2818787395954132,0.0,0.0,0.6822317838668823,117.81051635742188,124.0,-5.994381904602051,-17886.7734375,448.2776489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7397155761719,310.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28010.96484375,27720.0,0.0,0.0,0.4113496840000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178977251052856,1.017910361289978,-1.2626470379473176e-05,0.0,0.0004174676432739,0.0,0.0,154.8136444091797,0.0,0.0,0.0,0.6133639216423035,4.0,0.0,1.0
382440,293.2376403808594,297.1499938964844,293.1499938964844,0.0624042525887489,-1588.6015625,304.1561584472656,0.5656612515449524,0.117669329047203,0.1101336404681205,293.43731689453125,297.1499938964844,293.1499938964844,0.0458395034074783,-1378.6348876953125,304.17633056640625,0.5221025943756104,0.0946190729737281,0.095415711402893,293.2193298339844,297.1499938964844,293.1499938964844,0.2909125089645386,-4160.76025390625,304.1566467285156,0.8540403842926025,0.4088646173477173,0.2884428799152374,293.2384948730469,297.1499938964844,293.1499938964844,0.3446047604084015,-6441.24560546875,304.1585693359375,0.8933663368225098,0.468313068151474,0.4464650750160217,293.2777709960937,297.1499938964844,293.1499938964844,0.0104104746133089,-3052.405517578125,302.5615539550781,0.396600067615509,0.050000000745058,0.2444276958703994,291.2237243652344,291.1499938964844,261.9882202148437,261.10504150390625,279.7284851074219,293.35089111328125,292.2235412597656,1.0,0.3608136475086212,0.8583841919898987,0.8583841919898987,1.0,1.0,-1.422063231468201,0.6178063154220581,0.8042568564414978,0.2818787395954132,0.0,0.0,0.6822317838668823,117.81051635742188,124.0,-5.994381904602051,-17886.7734375,448.2776489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7397155761719,310.5408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,28010.96484375,27720.0,0.0,0.0,0.4113496840000152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0178977251052856,1.017910361289978,-1.2626470379473176e-05,0.0,0.0004174676432739,0.0,0.0,154.8136444091797,0.0,0.0,0.0,0.6133639216423035,4.0,0.0,1.0
382500,293.2364501953125,297.1499938964844,293.1499938964844,0.0618097372353076,-1578.3358154296875,304.1561279296875,0.5623572468757629,0.1167898550629615,0.1094080656766891,293.43609619140625,297.1499938964844,293.1499938964844,0.0431831367313861,-1333.0357666015625,304.1763916015625,0.5137667655944824,0.0912168994545936,0.0922475382685661,293.2193298339844,297.1499938964844,293.1499938964844,0.2902443706989288,-4153.19287109375,304.1566467285156,0.8513954281806946,0.4079875349998474,0.2878807485103607,293.2382202148437,297.1499938964844,293.1499938964844,0.3437470495700836,-6428.583984375,304.1585693359375,0.8903923630714417,0.4672504961490631,0.4455295205116272,293.2783508300781,297.1499938964844,293.1499938964844,0.0103874029591679,-3049.5595703125,302.5378112792969,0.395391970872879,0.050000000745058,0.24472676217556,291.2222900390625,291.1499938964844,262.0270690917969,261.137939453125,279.7485656738281,293.3484802246094,292.2218933105469,1.0,0.3615942597389221,0.8580896854400635,0.8580896854400635,1.0,1.0,-1.415950059890747,0.6149445176124573,0.801005482673645,0.280346155166626,0.0,0.0,0.6775547862052917,119.30329895019533,124.0,-5.546688079833984,-17778.05859375,448.5521545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7624206542969,310.5323181152344,278.1499938964844,0.0,18000.0,313.1499938964844,28000.431640625,26640.0,0.0,0.0,0.4079186916351318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0042558908462524,1.0042684078216553,-1.2456574040697888e-05,0.0,0.0004139856027904,0.0,0.0,150.1858673095703,0.0,0.0,0.0,0.5925540328025818,4.0,0.0,1.0
382560,293.2353515625,297.1499938964844,293.1499938964844,0.0613217204809188,-1570.171142578125,304.1558837890625,0.5590705871582031,0.11591537296772,0.1086796522140502,293.4348449707031,297.1499938964844,293.1499938964844,0.0406321883201599,-1289.53564453125,304.1762084960937,0.505711019039154,0.0878419876098632,0.089103877544403,293.21929931640625,297.1499938964844,293.1499938964844,0.2900184690952301,-4151.08154296875,304.15582275390625,0.8488067388534546,0.4071139097213745,0.2873193323612213,293.2378845214844,297.1499938964844,293.1499938964844,0.343411773443222,-6424.32177734375,304.1575927734375,0.8874697089195251,0.4661946594715118,0.4445976316928863,293.2789001464844,297.1499938964844,293.1499938964844,0.0103772850707173,-3050.75341796875,302.5121154785156,0.394180566072464,0.050000000745058,0.2450256496667862,291.2059326171875,291.1499938964844,262.0659484863281,261.1708374023437,279.76861572265625,293.3461303710937,292.2018737792969,1.0,0.3623765110969543,0.8578123450279236,0.8578123450279236,1.0,1.0,-1.4098678827285769,0.6120995879173279,0.7977682948112488,0.2788249552249908,0.0,0.0,0.6752728223800659,120.79619598388672,112.0,-32.13822555541992,-17603.30859375,448.830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.788818359375,310.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,27063.755859375,26640.0,0.0,0.0,0.4044038951396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976647973060608,0.976659893989563,-1.1912648005818482e-05,0.0,0.0004104185500182,0.0,0.0,139.30148315429688,0.0,0.0,0.0,0.5928131341934204,4.0,0.0,1.0
382620,293.2328796386719,297.1499938964844,293.1499938964844,0.0600371472537517,-1548.1312255859375,304.1560974121094,0.5574926733970642,0.1142532303929328,0.1070933640003204,293.4319152832031,297.1499938964844,293.1499938964844,0.0353185124695301,-1197.898193359375,304.17633056640625,0.4937847256660461,0.0812165141105651,0.0827256590127945,293.21905517578125,297.1499938964844,293.1499938964844,0.2886559963226318,-4135.548828125,304.15625,0.8497758507728577,0.4054084420204162,0.2860767841339111,293.2370910644531,297.1499938964844,293.1499938964844,0.3417026698589325,-6398.908203125,304.1579895019531,0.888483464717865,0.4641306400299072,0.4425795674324035,293.2798156738281,297.1499938964844,293.1499938964844,0.0102808438241481,-3034.953125,302.46405029296875,0.3954537212848663,0.050000000745058,0.2447122931480407,291.1971435546875,291.1499938964844,262.143798828125,261.2367553710937,279.8097839355469,293.3412780761719,292.1979064941406,1.0,0.3588129580020904,0.8572576642036438,0.8572576642036438,1.0,1.0,-1.3960177898406982,0.6056309342384338,0.7903868556022644,0.2753782272338867,0.0,0.0,0.6702284216880798,118.89202880859376,100.0,-6.119040012359619,-17417.837890625,436.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143920898437,310.48455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26824.169921875,26640.0,0.0,0.0,0.3975262641906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96135413646698,0.961365818977356,-1.1678480404953008e-05,0.0,0.0004034386365674,0.0,0.0,134.04437255859375,0.0,0.0,0.0,0.5857407450675964,4.0,0.0,1.0
382680,293.2328796386719,297.1499938964844,293.1499938964844,0.0600371472537517,-1548.1312255859375,304.1560974121094,0.5574926733970642,0.1142532303929328,0.1070933640003204,293.4319152832031,297.1499938964844,293.1499938964844,0.0353185124695301,-1197.898193359375,304.17633056640625,0.4937847256660461,0.0812165141105651,0.0827256590127945,293.21905517578125,297.1499938964844,293.1499938964844,0.2886559963226318,-4135.548828125,304.15625,0.8497758507728577,0.4054084420204162,0.2860767841339111,293.2370910644531,297.1499938964844,293.1499938964844,0.3417026698589325,-6398.908203125,304.1579895019531,0.888483464717865,0.4641306400299072,0.4425795674324035,293.2798156738281,297.1499938964844,293.1499938964844,0.0102808438241481,-3034.953125,302.46405029296875,0.3954537212848663,0.050000000745058,0.2447122931480407,291.1971435546875,291.1499938964844,262.143798828125,261.2367553710937,279.8097839355469,293.3412780761719,292.1979064941406,1.0,0.3588129580020904,0.8572576642036438,0.8572576642036438,1.0,1.0,-1.3960177898406982,0.6056309342384338,0.7903868556022644,0.2753782272338867,0.0,0.0,0.6702284216880798,118.89202880859376,100.0,-6.119040012359619,-17417.837890625,436.8156433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8143920898437,310.48455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26824.169921875,26640.0,0.0,0.0,0.3975262641906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96135413646698,0.961365818977356,-1.1678480404953008e-05,0.0,0.0004034386365674,0.0,0.0,134.04437255859375,0.0,0.0,0.0,0.5857407450675964,4.0,0.0,1.0
382740,293.2298583984375,297.1499938964844,293.1499938964844,0.0586726628243923,-1524.6878662109375,304.15631103515625,0.55986487865448,0.1127604097127914,0.1055200770497322,293.4283142089844,297.1499938964844,293.1499938964844,0.0301409438252449,-1105.77001953125,304.1761169433594,0.4841991364955902,0.0748051404953002,0.0764016658067703,293.2185363769531,297.1499938964844,293.1499938964844,0.2868814766407013,-4115.060546875,304.1571044921875,0.8554373383522034,0.4037664532661438,0.2847751975059509,293.236083984375,297.1499938964844,293.1499938964844,0.339519053697586,-6366.05419921875,304.1589660644531,0.8946946263313293,0.462130606174469,0.4404828250408172,293.2803039550781,297.1499938964844,293.1499938964844,0.0101360762491822,-3007.965576171875,302.41876220703125,0.3993591964244842,0.050000000745058,0.2437476813793182,291.203125,291.1499938964844,262.22174072265625,261.30279541015625,279.8513488769531,293.336181640625,292.203369140625,1.0,0.3521153330802917,0.856702983379364,0.856702983379364,1.0,1.0,-1.381300449371338,0.5987703800201416,0.7825300693511963,0.2717218399047851,0.0,0.0,0.6626771092414856,113.4996337890625,88.0,2.739084005355835,-17187.404296875,416.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8080139160156,310.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,26840.8828125,25560.0,0.0,0.0,0.3909389674663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415612816810608,0.9415727257728576,-1.1453545084805228e-05,0.0,0.0003967533702962,0.0,0.0,128.07652282714844,0.0,0.0,0.0,0.5624333620071411,4.0,0.0,1.0
382800,293.2298583984375,297.1499938964844,293.1499938964844,0.0586726628243923,-1524.6878662109375,304.15631103515625,0.55986487865448,0.1127604097127914,0.1055200770497322,293.4283142089844,297.1499938964844,293.1499938964844,0.0301409438252449,-1105.77001953125,304.1761169433594,0.4841991364955902,0.0748051404953002,0.0764016658067703,293.2185363769531,297.1499938964844,293.1499938964844,0.2868814766407013,-4115.060546875,304.1571044921875,0.8554373383522034,0.4037664532661438,0.2847751975059509,293.236083984375,297.1499938964844,293.1499938964844,0.339519053697586,-6366.05419921875,304.1589660644531,0.8946946263313293,0.462130606174469,0.4404828250408172,293.2803039550781,297.1499938964844,293.1499938964844,0.0101360762491822,-3007.965576171875,302.41876220703125,0.3993591964244842,0.050000000745058,0.2437476813793182,291.203125,291.1499938964844,262.22174072265625,261.30279541015625,279.8513488769531,293.336181640625,292.203369140625,1.0,0.3521153330802917,0.856702983379364,0.856702983379364,1.0,1.0,-1.381300449371338,0.5987703800201416,0.7825300693511963,0.2717218399047851,0.0,0.0,0.6626771092414856,113.4996337890625,88.0,2.739084005355835,-17187.404296875,416.3278198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8080139160156,310.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,26840.8828125,25560.0,0.0,0.0,0.3909389674663543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9415612816810608,0.9415727257728576,-1.1453545084805228e-05,0.0,0.0003967533702962,0.0,0.0,128.07652282714844,0.0,0.0,0.0,0.5624333620071411,4.0,0.0,1.0
382860,293.2264099121094,297.1499938964844,293.1499938964844,0.0575437359511852,-1505.778076171875,304.1560974121094,0.5652713775634766,0.1114351749420166,0.104019396007061,293.4239501953125,297.1499938964844,293.1499938964844,0.0254854895174503,-1018.025634765625,304.1751708984375,0.4753136336803436,0.0686336532235145,0.0702143684029579,293.2176818847656,297.1499938964844,293.1499938964844,0.2858326733112335,-4103.5439453125,304.1565246582031,0.864790678024292,0.4022022485733032,0.2834635376930237,293.2347717285156,297.1499938964844,293.1499938964844,0.3381940424442291,-6347.02978515625,304.158203125,0.9048724174499512,0.4602141082286834,0.4383761882781982,293.2803039550781,297.1499938964844,293.1499938964844,0.0099954502657055,-2983.675537109375,302.3708190917969,0.4050353467464447,0.050000000745058,0.2423866093158722,291.1808776855469,291.1499938964844,262.2997131347656,261.368896484375,279.8929138183594,293.330810546875,292.18115234375,1.0,0.3432721197605133,0.8562078475952148,0.8562078475952148,1.0,1.0,-1.366334319114685,0.5918063521385193,0.7745280265808105,0.2680246233940124,0.0,0.0,0.6601055860519409,105.98999786376952,76.0,-13.489721298217772,-16906.904296875,391.1648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072204589844,310.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,25730.806640625,25560.0,0.0,0.0,0.3843114674091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911870300769806,0.911881148815155,-1.086833162844414e-05,0.0,0.0003900273004546,0.0,0.0,117.37765502929688,0.0,0.0,0.0,0.561428964138031,4.0,0.0,1.0
382920,293.2264099121094,297.1499938964844,293.1499938964844,0.0575437359511852,-1505.778076171875,304.1560974121094,0.5652713775634766,0.1114351749420166,0.104019396007061,293.4239501953125,297.1499938964844,293.1499938964844,0.0254854895174503,-1018.025634765625,304.1751708984375,0.4753136336803436,0.0686336532235145,0.0702143684029579,293.2176818847656,297.1499938964844,293.1499938964844,0.2858326733112335,-4103.5439453125,304.1565246582031,0.864790678024292,0.4022022485733032,0.2834635376930237,293.2347717285156,297.1499938964844,293.1499938964844,0.3381940424442291,-6347.02978515625,304.158203125,0.9048724174499512,0.4602141082286834,0.4383761882781982,293.2803039550781,297.1499938964844,293.1499938964844,0.0099954502657055,-2983.675537109375,302.3708190917969,0.4050353467464447,0.050000000745058,0.2423866093158722,291.1808776855469,291.1499938964844,262.2997131347656,261.368896484375,279.8929138183594,293.330810546875,292.18115234375,1.0,0.3432721197605133,0.8562078475952148,0.8562078475952148,1.0,1.0,-1.366334319114685,0.5918063521385193,0.7745280265808105,0.2680246233940124,0.0,0.0,0.6601055860519409,105.98999786376952,76.0,-13.489721298217772,-16906.904296875,391.1648254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8072204589844,310.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,25730.806640625,25560.0,0.0,0.0,0.3843114674091339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.911870300769806,0.911881148815155,-1.086833162844414e-05,0.0,0.0003900273004546,0.0,0.0,117.37765502929688,0.0,0.0,0.0,0.561428964138031,4.0,0.0,1.0
