time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382980,293.2226257324219,297.1499938964844,293.1499938964844,0.0562717877328395,-1484.0836181640625,304.1561889648437,0.5733748078346252,0.1102662906050682,0.102612055838108,293.4187316894531,297.1499938964844,293.1499938964844,0.0212853960692882,-930.3382568359376,304.1737670898437,0.4662269949913025,0.0627504661679267,0.064232014119625,293.2166748046875,297.1499938964844,293.1499938964844,0.2839166224002838,-4081.2958984375,304.15753173828125,0.8776416778564453,0.4006893336772918,0.2821557521820068,293.2333374023437,297.1499938964844,293.1499938964844,0.3358550369739532,-6311.63623046875,304.15936279296875,0.9197463989257812,0.458354502916336,0.4362807869911194,293.2798767089844,297.1499938964844,293.1499938964844,0.0098187169060111,-2948.489013671875,302.3284912109375,0.4124778211116791,0.050000000745058,0.2407765537500381,291.19140625,291.1499938964844,262.3777160644531,261.4350891113281,279.93438720703125,293.3251953125,292.1920471191406,1.0,0.3329090774059295,0.8557127118110657,0.8557127118110657,1.0,1.0,-1.351445555686951,0.5848819613456726,0.7665636539459229,0.2643747627735138,0.0,0.0,0.6538999080657959,97.15606689453124,64.0,5.7726593017578125,-16692.841796875,363.4806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7784118652344,310.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25717.021484375,25560.0,0.0,0.0,0.3780212998390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978679776191711,0.8978787064552307,-1.0711333743529394e-05,0.0,0.0003836435498669,0.0,0.0,113.470947265625,0.0,0.0,0.0,0.5554123520851135,4.0,0.0,1.0
383040,293.2226257324219,297.1499938964844,293.1499938964844,0.0562717877328395,-1484.0836181640625,304.1561889648437,0.5733748078346252,0.1102662906050682,0.102612055838108,293.4187316894531,297.1499938964844,293.1499938964844,0.0212853960692882,-930.3382568359376,304.1737670898437,0.4662269949913025,0.0627504661679267,0.064232014119625,293.2166748046875,297.1499938964844,293.1499938964844,0.2839166224002838,-4081.2958984375,304.15753173828125,0.8776416778564453,0.4006893336772918,0.2821557521820068,293.2333374023437,297.1499938964844,293.1499938964844,0.3358550369739532,-6311.63623046875,304.15936279296875,0.9197463989257812,0.458354502916336,0.4362807869911194,293.2798767089844,297.1499938964844,293.1499938964844,0.0098187169060111,-2948.489013671875,302.3284912109375,0.4124778211116791,0.050000000745058,0.2407765537500381,291.19140625,291.1499938964844,262.3777160644531,261.4350891113281,279.93438720703125,293.3251953125,292.1920471191406,1.0,0.3329090774059295,0.8557127118110657,0.8557127118110657,1.0,1.0,-1.351445555686951,0.5848819613456726,0.7665636539459229,0.2643747627735138,0.0,0.0,0.6538999080657959,97.15606689453124,64.0,5.7726593017578125,-16692.841796875,363.4806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7784118652344,310.33526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25717.021484375,25560.0,0.0,0.0,0.3780212998390198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8978679776191711,0.8978787064552307,-1.0711333743529394e-05,0.0,0.0003836435498669,0.0,0.0,113.470947265625,0.0,0.0,0.0,0.5554123520851135,4.0,0.0,1.0
383100,293.2206420898437,297.1499938964844,293.1499938964844,0.0556831061840057,-1474.11669921875,304.1561279296875,0.5784025192260742,0.109737791121006,0.1019471362233161,293.4158020019531,297.1499938964844,293.1499938964844,0.0194410402327775,-888.1509399414062,304.1727905273437,0.4615369439125061,0.0599210634827613,0.0613387189805507,293.2161560058594,297.1499938964844,293.1499938964844,0.2830228805541992,-4070.994140625,304.15777587890625,0.8854142427444458,0.3999490737915039,0.2815030515193939,293.23260498046875,297.1499938964844,293.1499938964844,0.3347613513469696,-6295.2099609375,304.1596374511719,0.929018259048462,0.4574428498744964,0.4352363049983978,293.279541015625,297.1499938964844,293.1499938964844,0.0097308000549674,-2930.960205078125,302.3074035644531,0.4170452952384949,0.050000000745058,0.2399099171161651,291.1943359375,291.1499938964844,262.4167175292969,261.4682006835937,279.955078125,293.32232666015625,292.1946716308594,1.0,0.327282041311264,0.8554651737213135,0.8554651737213135,1.0,1.0,-1.344096541404724,0.5814637541770935,0.7626328468322754,0.2625879645347595,0.0,0.0,0.6506420969963074,92.41319274902344,64.0,6.273449897766113,-16576.2421875,349.1440124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.758056640625,310.30401611328125,278.1499938964844,0.0,18000.0,313.1499938964844,25724.720703125,24480.0,0.0,0.0,0.3749884366989136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8894069790840149,0.8894175887107849,-1.062124556483468e-05,0.0,0.0003805655869655,0.0,0.0,111.18675994873048,0.0,0.0,0.0,0.5369383692741394,4.0,0.0,1.0
383160,293.2186279296875,297.1499938964844,293.1499938964844,0.0552263148128986,-1466.640380859375,304.1558532714844,0.5840713381767273,0.1092415004968643,0.1013078242540359,293.4128112792969,297.1499938964844,293.1499938964844,0.017785957083106,-847.9705200195312,304.1716613769531,0.4571385383605957,0.0571442656219005,0.0584973841905593,293.215576171875,297.1499938964844,293.1499938964844,0.2825874388217926,-4066.386962890625,304.1571350097656,0.8941255807876587,0.399221807718277,0.2808540761470794,293.2318420410156,297.1499938964844,293.1499938964844,0.3342064917087555,-6287.51708984375,304.15887451171875,0.9393188953399658,0.4565461874008178,0.4341983199119568,293.27911376953125,297.1499938964844,293.1499938964844,0.0096547231078147,-2917.317138671875,302.28436279296875,0.4223408997058868,0.050000000745058,0.239015445113182,291.1816101074219,291.1499938964844,262.4557189941406,261.5013122558594,279.9757385253906,293.3194580078125,292.1776428222656,1.0,0.3214064240455627,0.8552461862564087,0.8552461862564087,1.0,1.0,-1.3368195295333862,0.5780801177024841,0.7587394714355469,0.2608322501182556,0.0,0.0,0.6496058106422424,87.5238037109375,52.0,-22.769824981689453,-16389.548828125,334.6502380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7470703125,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,24805.25,24480.0,0.0,0.0,0.3718948066234588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8667313456535339,0.8667415380477905,-1.0171492249355651e-05,0.0,0.0003774259530473,0.0,0.0,103.56471252441406,0.0,0.0,0.0,0.5392360687255859,4.0,0.0,1.0
383220,293.2147216796875,297.1499938964844,293.1499938964844,0.0541719160974025,-1448.9625244140625,304.1556701660156,0.59730064868927,0.1082915365695953,0.1000737622380256,293.4071044921875,297.1499938964844,293.1499938964844,0.0147877661511302,-766.6460571289062,304.16943359375,0.4493297636508941,0.0516447164118289,0.052889697253704,293.2144775390625,297.1499938964844,293.1499938964844,0.2810237109661102,-4048.438232421875,304.1574401855469,0.9153374433517456,0.3977839052677154,0.2795669734477997,293.2303466796875,297.1499938964844,293.1499938964844,0.3322907984256744,-6258.84521484375,304.1592102050781,0.962178111076355,0.4547770619392395,0.4321442544460296,293.2780456542969,297.1499938964844,293.1499938964844,0.009486224502325,-2883.5732421875,302.2420654296875,0.4357973039150238,0.050000000745058,0.23716901242733,291.1774597167969,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3142395019531,292.17877197265625,1.0,0.3089818656444549,0.8548082709312439,0.8548082709312439,1.0,1.0,-1.3223795890808103,0.5713620781898499,0.7510175704956055,0.2573880851268768,0.0,0.0,0.646909236907959,77.4429702758789,40.0,2.144144296646118,-16208.5029296875,305.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7108154296875,310.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24587.876953125,24480.0,0.0,0.0,0.3659307360649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589783906936646,0.8589884638786316,-1.0041087080026044e-05,0.0,0.0003713731712196,0.0,0.0,101.20545959472656,0.0,0.0,0.0,0.5354017615318298,4.0,0.0,1.0
383280,293.2147216796875,297.1499938964844,293.1499938964844,0.0541719160974025,-1448.9625244140625,304.1556701660156,0.59730064868927,0.1082915365695953,0.1000737622380256,293.4071044921875,297.1499938964844,293.1499938964844,0.0147877661511302,-766.6460571289062,304.16943359375,0.4493297636508941,0.0516447164118289,0.052889697253704,293.2144775390625,297.1499938964844,293.1499938964844,0.2810237109661102,-4048.438232421875,304.1574401855469,0.9153374433517456,0.3977839052677154,0.2795669734477997,293.2303466796875,297.1499938964844,293.1499938964844,0.3322907984256744,-6258.84521484375,304.1592102050781,0.962178111076355,0.4547770619392395,0.4321442544460296,293.2780456542969,297.1499938964844,293.1499938964844,0.009486224502325,-2883.5732421875,302.2420654296875,0.4357973039150238,0.050000000745058,0.23716901242733,291.1774597167969,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.3142395019531,292.17877197265625,1.0,0.3089818656444549,0.8548082709312439,0.8548082709312439,1.0,1.0,-1.3223795890808103,0.5713620781898499,0.7510175704956055,0.2573880851268768,0.0,0.0,0.646909236907959,77.4429702758789,40.0,2.144144296646118,-16208.5029296875,305.4679260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7108154296875,310.200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,24587.876953125,24480.0,0.0,0.0,0.3659307360649109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8589783906936646,0.8589884638786316,-1.0041087080026044e-05,0.0,0.0003713731712196,0.0,0.0,101.20545959472656,0.0,0.0,0.0,0.5354017615318298,4.0,0.0,1.0
383340,293.21099853515625,297.1499938964844,293.1499938964844,0.053081676363945,-1430.6318359375,304.15557861328125,0.6135473251342773,0.1074079275131225,0.098874308168888,293.4026794433594,297.1499938964844,293.1499938964844,0.0130559783428907,-714.7096557617188,304.111572265625,0.455083280801773,0.050000000745058,0.0496168546378612,293.2135314941406,297.1499938964844,293.1499938964844,0.2791801691055298,-4027.096923828125,304.1579895019531,0.9446455836296082,0.396344780921936,0.2782656252384186,293.2290344238281,297.1499938964844,293.1499938964844,0.3300515711307525,-6225.07080078125,304.1598205566406,0.986895740032196,0.4530113339424133,0.4300762712955475,293.27685546875,297.1499938964844,293.1499938964844,0.0093082375824451,-2846.41064453125,302.2024230957031,0.4549431204795837,0.050000000745058,0.2352342456579208,291.18609619140625,291.1499938964844,262.611572265625,261.63385009765625,280.0583190917969,293.3101806640625,292.1859741210937,1.0,0.2958119809627533,0.8543704152107239,0.8543704152107239,1.0,1.0,-1.310641527175903,0.5658920407295227,0.7447495460510254,0.2546196579933166,0.0,0.0,0.6413497924804688,66.93526458740234,28.0,4.303300380706787,-16007.32421875,277.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6541442871094,310.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24612.916015625,23400.0,0.0,0.0,0.3603637814521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454595804214478,0.8454694747924805,-9.906827472150326e-06,0.0,0.000365723419236,0.0,0.0,97.87603759765624,0.0,0.0,0.0,0.5149100422859192,4.0,0.0,1.0
383400,293.21099853515625,297.1499938964844,293.1499938964844,0.053081676363945,-1430.6318359375,304.15557861328125,0.6135473251342773,0.1074079275131225,0.098874308168888,293.4026794433594,297.1499938964844,293.1499938964844,0.0130559783428907,-714.7096557617188,304.111572265625,0.455083280801773,0.050000000745058,0.0496168546378612,293.2135314941406,297.1499938964844,293.1499938964844,0.2791801691055298,-4027.096923828125,304.1579895019531,0.9446455836296082,0.396344780921936,0.2782656252384186,293.2290344238281,297.1499938964844,293.1499938964844,0.3300515711307525,-6225.07080078125,304.1598205566406,0.986895740032196,0.4530113339424133,0.4300762712955475,293.27685546875,297.1499938964844,293.1499938964844,0.0093082375824451,-2846.41064453125,302.2024230957031,0.4549431204795837,0.050000000745058,0.2352342456579208,291.18609619140625,291.1499938964844,262.611572265625,261.63385009765625,280.0583190917969,293.3101806640625,292.1859741210937,1.0,0.2958119809627533,0.8543704152107239,0.8543704152107239,1.0,1.0,-1.310641527175903,0.5658920407295227,0.7447495460510254,0.2546196579933166,0.0,0.0,0.6413497924804688,66.93526458740234,28.0,4.303300380706787,-16007.32421875,277.02252197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6541442871094,310.12939453125,278.1499938964844,0.0,18000.0,313.1499938964844,24612.916015625,23400.0,0.0,0.0,0.3603637814521789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8454595804214478,0.8454694747924805,-9.906827472150326e-06,0.0,0.000365723419236,0.0,0.0,97.87603759765624,0.0,0.0,0.0,0.5149100422859192,4.0,0.0,1.0
383460,293.2074584960937,297.1499938964844,293.1499938964844,0.0522849448025226,-1417.6832275390625,304.1550598144531,0.629554033279419,0.1065832003951072,0.0977946668863296,293.4046936035156,297.1499938964844,293.1499938964844,0.012662811204791,-704.262939453125,304.0140380859375,0.4754248559474945,0.050000000745058,0.0492291636765003,293.2123413085937,297.1499938964844,293.1499938964844,0.2782216370105743,-4016.647216796875,304.1570129394531,0.9736694693565368,0.3949765264987945,0.2770312130451202,293.2207946777344,297.1499938964844,293.1499938964844,0.3161365985870361,-6007.51513671875,304.1818542480469,0.9990000128746032,0.4526194334030151,0.4134536683559418,293.275390625,297.1499938964844,293.1499938964844,0.0091713443398475,-2820.2197265625,302.1588134765625,0.4754247069358825,0.050000000745058,0.2335217893123626,291.1613464355469,291.1499938964844,262.6893615722656,261.7001342773437,280.1092529296875,293.3066711425781,292.1653137207031,1.0,0.2816163301467895,0.8539661765098572,0.8539661765098572,1.0,1.0,-1.2853895425796509,0.5541213750839233,0.7312682271003723,0.2489099651575088,0.0,0.0,0.6418365240097046,57.4190788269043,31.0,3.10312819480896,-15673.171875,246.0876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6118469238281,310.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23486.783203125,23400.0,0.0,0.0,0.3548609614372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824559211730957,0.8245686888694763,-9.440199391974602e-06,0.0,0.0003601387725211,0.0,0.0,90.92326354980467,0.0,0.0,0.0,0.5173649787902832,4.0,0.0,1.0
383520,293.2074584960937,297.1499938964844,293.1499938964844,0.0522849448025226,-1417.6832275390625,304.1550598144531,0.629554033279419,0.1065832003951072,0.0977946668863296,293.4046936035156,297.1499938964844,293.1499938964844,0.012662811204791,-704.262939453125,304.0140380859375,0.4754248559474945,0.050000000745058,0.0492291636765003,293.2123413085937,297.1499938964844,293.1499938964844,0.2782216370105743,-4016.647216796875,304.1570129394531,0.9736694693565368,0.3949765264987945,0.2770312130451202,293.2207946777344,297.1499938964844,293.1499938964844,0.3161365985870361,-6007.51513671875,304.1818542480469,0.9990000128746032,0.4526194334030151,0.4134536683559418,293.275390625,297.1499938964844,293.1499938964844,0.0091713443398475,-2820.2197265625,302.1588134765625,0.4754247069358825,0.050000000745058,0.2335217893123626,291.1613464355469,291.1499938964844,262.6893615722656,261.7001342773437,280.1092529296875,293.3066711425781,292.1653137207031,1.0,0.2816163301467895,0.8539661765098572,0.8539661765098572,1.0,1.0,-1.2853895425796509,0.5541213750839233,0.7312682271003723,0.2489099651575088,0.0,0.0,0.6418365240097046,57.4190788269043,31.0,3.10312819480896,-15673.171875,246.0876007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6118469238281,310.0668640136719,278.1499938964844,0.0,18000.0,313.1499938964844,23486.783203125,23400.0,0.0,0.0,0.3548609614372253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.824559211730957,0.8245686888694763,-9.440199391974602e-06,0.0,0.0003601387725211,0.0,0.0,90.92326354980467,0.0,0.0,0.0,0.5173649787902832,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0508323982357978,-1392.706298828125,304.1557922363281,0.6387788653373718,0.1053516343235969,0.096573993563652,293.4119567871094,297.1499938964844,293.1499938964844,0.0122403306886553,-691.0359497070312,303.904052734375,0.485700398683548,0.050000000745058,0.0490294359624385,293.2117614746094,297.1499938964844,293.1499938964844,0.2751683592796325,-3980.130615234375,304.1596984863281,0.9893459677696228,0.393513947725296,0.2759028077125549,293.1797180175781,297.1499938964844,293.1499938964844,0.2931130826473236,-5647.37109375,304.2087707519531,0.9990000128746032,0.4591151475906372,0.389864832162857,293.2736511230469,297.1499938964844,293.1499938964844,0.0090191038325428,-2783.02880859375,302.1299743652344,0.485700398683548,0.050000000745058,0.2325745224952697,291.2242126464844,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2939147949219,292.2280578613281,1.0,0.2715401947498321,0.8535619974136353,0.8535619974136353,1.0,1.0,-1.2528860569000244,0.539033055305481,0.7138530015945435,0.2415712624788284,0.0,0.0,0.6276044845581055,51.88844680786133,49.0,54.81236267089844,-15296.3623046875,222.2055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60906982421875,310.0516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23674.10546875,23400.0,0.0,0.0,0.3490645289421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801895797252655,0.8019050359725952,-9.25872336665634e-06,0.0,0.0003542561025824,0.0,0.0,86.0312728881836,0.0,0.0,0.0,0.5081372261047363,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0508323982357978,-1392.706298828125,304.1557922363281,0.6387788653373718,0.1053516343235969,0.096573993563652,293.4119567871094,297.1499938964844,293.1499938964844,0.0122403306886553,-691.0359497070312,303.904052734375,0.485700398683548,0.050000000745058,0.0490294359624385,293.2117614746094,297.1499938964844,293.1499938964844,0.2751683592796325,-3980.130615234375,304.1596984863281,0.9893459677696228,0.393513947725296,0.2759028077125549,293.1797180175781,297.1499938964844,293.1499938964844,0.2931130826473236,-5647.37109375,304.2087707519531,0.9990000128746032,0.4591151475906372,0.389864832162857,293.2736511230469,297.1499938964844,293.1499938964844,0.0090191038325428,-2783.02880859375,302.1299743652344,0.485700398683548,0.050000000745058,0.2325745224952697,291.2242126464844,291.1499938964844,262.7669982910156,261.7663879394531,280.1620788574219,293.2939147949219,292.2280578613281,1.0,0.2715401947498321,0.8535619974136353,0.8535619974136353,1.0,1.0,-1.2528860569000244,0.539033055305481,0.7138530015945435,0.2415712624788284,0.0,0.0,0.6276044845581055,51.88844680786133,49.0,54.81236267089844,-15296.3623046875,222.2055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60906982421875,310.0516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,23674.10546875,23400.0,0.0,0.0,0.3490645289421081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.801895797252655,0.8019050359725952,-9.25872336665634e-06,0.0,0.0003542561025824,0.0,0.0,86.0312728881836,0.0,0.0,0.0,0.5081372261047363,4.0,0.0,1.0
383700,293.2054138183594,297.1499938964844,293.1499938964844,0.0502889193594455,-1383.58203125,304.1557312011719,0.6397590041160583,0.1048226803541183,0.0960325449705123,293.4169921875,297.1499938964844,293.1499938964844,0.0120777860283851,-686.3256225585938,303.8446044921875,0.4874258637428283,0.050000000745058,0.0489964038133621,293.211669921875,297.1499938964844,293.1499938964844,0.2741632461547851,-3968.438232421875,304.1597595214844,0.9915575981140136,0.3927531242370605,0.2753504514694214,293.1583557128906,297.1499938964844,293.1499938964844,0.2887610197067261,-5581.912109375,304.205810546875,0.9990000128746032,0.4629380702972412,0.385820984840393,293.272705078125,297.1499938964844,293.1499938964844,0.0089741982519626,-2773.026123046875,302.1131286621094,0.4874258637428283,0.050000000745058,0.2324178367853164,291.23699951171875,291.1499938964844,262.8057556152344,261.79949951171875,280.18212890625,293.28887939453125,292.23736572265625,1.0,0.2701112031936645,0.8533598780632019,0.8533598780632019,1.0,1.0,-1.2464818954467771,0.5360552072525024,0.7104266881942749,0.2401285022497177,0.0,0.0,0.6204310655593872,50.95981979370117,49.0,35.14762115478516,-15151.5458984375,217.9693756103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6250305175781,310.0091247558594,278.1499938964844,0.0,18000.0,313.1499938964844,23719.4140625,22320.0,0.0,0.0,0.3459712266921997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784062385559082,0.7840715050697327,-9.097221663978416e-06,0.0,0.0003511168179102,0.0,0.0,82.16461944580078,0.0,0.0,0.0,0.4861901700496673,4.0,0.0,1.0
383760,293.2043151855469,297.1499938964844,293.1499938964844,0.0500468239188194,-1379.951416015625,304.1551208496094,0.6382359266281128,0.1043340191245079,0.095584750175476,293.42266845703125,297.1499938964844,293.1499938964844,0.0119708683341741,-684.1425170898438,303.7818298339844,0.48696368932724,0.050000000745058,0.0490052364766597,293.2115173339844,297.1499938964844,293.1499938964844,0.2741163074970245,-3968.680419921875,304.15802001953125,0.9903322458267212,0.3919980525970459,0.2748300731182098,293.1434631347656,297.1499938964844,293.1499938964844,0.2898361980915069,-5603.44873046875,304.1935729980469,0.9990000128746032,0.4657650291919708,0.3869031369686126,293.27178955078125,297.1499938964844,293.1499938964844,0.0089632393792271,-2773.7080078125,302.09100341796875,0.48696368932724,0.050000000745058,0.2324597388505935,291.2158508300781,291.1499938964844,262.844482421875,261.8326110839844,280.1983642578125,293.2870178222656,292.2077941894531,1.0,0.2706682085990906,0.8532657027244568,0.8532657027244568,1.0,1.0,-1.2466747760772705,0.5361302495002747,0.7105444669723511,0.2401854842901229,0.0,0.0,0.617847204208374,51.18644714355469,67.0,-29.843917846679688,-14991.93359375,218.5186920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65020751953125,309.9082336425781,278.1499938964844,0.0,18000.0,313.1499938964844,22765.111328125,22320.0,0.0,0.0,0.342744767665863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552264332771301,0.7552350163459778,-8.61186799738789e-06,0.0,0.0003478423459455,0.0,0.0,74.60240173339844,0.0,0.0,0.0,0.4860571920871734,4.0,0.0,1.0
383820,293.2022399902344,297.1499938964844,293.1499938964844,0.0497450120747089,-1375.794677734375,304.1539306640625,0.6294358372688293,0.1033836677670478,0.0948396027088165,293.4353332519531,297.1499938964844,293.1499938964844,0.0117977885529398,-681.3252563476562,303.6488342285156,0.4808467626571655,0.050000000745058,0.049124039709568,293.2113342285156,297.1499938964844,293.1499938964844,0.2743822336196899,-3973.245849609375,304.15496826171875,0.9792569279670716,0.3904808163642883,0.2738687098026275,293.13916015625,297.1499938964844,293.1499938964844,0.3030976951122284,-5821.0048828125,304.1566772460937,0.9990000128746032,0.4668784141540527,0.4012009501457214,293.2705078125,297.1499938964844,293.1499938964844,0.0089757330715656,-2783.444580078125,302.0426025390625,0.4808467626571655,0.050000000745058,0.2330232858657837,291.1557922363281,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.2930908203125,292.1508483886719,1.0,0.2769473791122436,0.8530774116516113,0.8530774116516113,1.0,1.0,-1.2625993490219116,0.5434789657592773,0.7191203236579895,0.2437609881162643,0.0,0.0,0.6214954853057861,54.4238395690918,70.0,-62.22135543823242,-15064.166015625,231.1303100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63653564453125,309.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,22342.501953125,22320.0,0.0,0.0,0.3368643224239349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522290349006653,0.7522374987602234,-8.488856110488996e-06,0.0,0.0003418744599912,0.0,0.0,73.34407806396484,0.0,0.0,0.0,0.483926385641098,4.0,0.0,1.0
383880,293.2022399902344,297.1499938964844,293.1499938964844,0.0497450120747089,-1375.794677734375,304.1539306640625,0.6294358372688293,0.1033836677670478,0.0948396027088165,293.4353332519531,297.1499938964844,293.1499938964844,0.0117977885529398,-681.3252563476562,303.6488342285156,0.4808467626571655,0.050000000745058,0.049124039709568,293.2113342285156,297.1499938964844,293.1499938964844,0.2743822336196899,-3973.245849609375,304.15496826171875,0.9792569279670716,0.3904808163642883,0.2738687098026275,293.13916015625,297.1499938964844,293.1499938964844,0.3030976951122284,-5821.0048828125,304.1566772460937,0.9990000128746032,0.4668784141540527,0.4012009501457214,293.2705078125,297.1499938964844,293.1499938964844,0.0089757330715656,-2783.444580078125,302.0426025390625,0.4808467626571655,0.050000000745058,0.2330232858657837,291.1557922363281,291.1499938964844,262.9217834472656,261.8987731933594,280.22381591796875,293.2930908203125,292.1508483886719,1.0,0.2769473791122436,0.8530774116516113,0.8530774116516113,1.0,1.0,-1.2625993490219116,0.5434789657592773,0.7191203236579895,0.2437609881162643,0.0,0.0,0.6214954853057861,54.4238395690918,70.0,-62.22135543823242,-15064.166015625,231.1303100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63653564453125,309.8504333496094,278.1499938964844,0.0,18000.0,313.1499938964844,22342.501953125,22320.0,0.0,0.0,0.3368643224239349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7522290349006653,0.7522374987602234,-8.488856110488996e-06,0.0,0.0003418744599912,0.0,0.0,73.34407806396484,0.0,0.0,0.0,0.483926385641098,4.0,0.0,1.0
383940,293.2003479003906,297.1499938964844,293.1499938964844,0.0493908300995826,-1370.603759765625,304.1532287597656,0.6208280324935913,0.1024406999349594,0.094110257923603,293.4488830566406,297.1499938964844,293.1499938964844,0.011605086736381,-677.5530395507812,303.5089416503906,0.4742889404296875,0.050000000745058,0.0492508821189403,293.2113342285156,297.1499938964844,293.1499938964844,0.2743881940841675,-3974.319091796875,304.1533508300781,0.9670516848564148,0.3889234066009521,0.2728866338729858,293.161865234375,297.1499938964844,293.1499938964844,0.3172647058963775,-6046.26953125,304.1312255859375,0.9990000128746032,0.4625811278820038,0.4159279465675354,293.2705993652344,297.1499938964844,293.1499938964844,0.0089768711477518,-2789.951171875,301.99249267578125,0.4742889404296875,0.050000000745058,0.23362497985363,291.107177734375,291.1499938964844,262.99884033203125,261.96490478515625,280.2546691894531,293.3091735839844,292.103759765625,1.0,0.2828378975391388,0.8528891205787659,0.8528891205787659,1.0,1.0,-1.2791011333465576,0.551055371761322,0.7280457615852356,0.247629627585411,0.0,0.0,0.6306578516960144,57.8811149597168,73.0,-60.78448867797852,-15184.2275390625,244.72039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4873046875,309.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,22160.9375,21240.0,0.0,0.0,0.3326681852340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673318982124329,0.7673404812812805,-8.587157935835421e-06,0.0,0.0003376159293111,0.0,0.0,76.1401138305664,0.0,0.0,0.0,0.4745945930480957,4.0,0.0,1.0
384000,293.2003479003906,297.1499938964844,293.1499938964844,0.0493908300995826,-1370.603759765625,304.1532287597656,0.6208280324935913,0.1024406999349594,0.094110257923603,293.4488830566406,297.1499938964844,293.1499938964844,0.011605086736381,-677.5530395507812,303.5089416503906,0.4742889404296875,0.050000000745058,0.0492508821189403,293.2113342285156,297.1499938964844,293.1499938964844,0.2743881940841675,-3974.319091796875,304.1533508300781,0.9670516848564148,0.3889234066009521,0.2728866338729858,293.161865234375,297.1499938964844,293.1499938964844,0.3172647058963775,-6046.26953125,304.1312255859375,0.9990000128746032,0.4625811278820038,0.4159279465675354,293.2705993652344,297.1499938964844,293.1499938964844,0.0089768711477518,-2789.951171875,301.99249267578125,0.4742889404296875,0.050000000745058,0.23362497985363,291.107177734375,291.1499938964844,262.99884033203125,261.96490478515625,280.2546691894531,293.3091735839844,292.103759765625,1.0,0.2828378975391388,0.8528891205787659,0.8528891205787659,1.0,1.0,-1.2791011333465576,0.551055371761322,0.7280457615852356,0.247629627585411,0.0,0.0,0.6306578516960144,57.8811149597168,73.0,-60.78448867797852,-15184.2275390625,244.72039794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4873046875,309.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,22160.9375,21240.0,0.0,0.0,0.3326681852340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7673318982124329,0.7673404812812805,-8.587157935835421e-06,0.0,0.0003376159293111,0.0,0.0,76.1401138305664,0.0,0.0,0.0,0.4745945930480957,4.0,0.0,1.0
384060,293.1985168457031,297.1499938964844,293.1499938964844,0.049105767160654,-1366.6982421875,304.15264892578125,0.6125780940055847,0.1015348359942436,0.0933815687894821,293.4628601074219,297.1499938964844,293.1499938964844,0.0114155393093824,-673.99755859375,303.3617858886719,0.4675338268280029,0.050000000745058,0.0493743196129798,293.21142578125,297.1499938964844,293.1499938964844,0.2746814787387848,-3978.8271484375,304.1517944335937,0.954912006855011,0.3873507380485534,0.2718771696090698,293.1946716308594,297.1499938964844,293.1499938964844,0.3316047489643097,-6269.69287109375,304.11383056640625,0.9990000128746032,0.4556478857994079,0.4297736883163452,293.27197265625,297.1499938964844,293.1499938964844,0.0089794155210256,-2797.977783203125,301.9364318847656,0.4675338268280029,0.050000000745058,0.2342105209827423,291.0469055175781,291.1499938964844,263.0756225585937,262.0309143066406,280.2910461425781,293.3314819335937,292.0444641113281,1.0,0.2885744273662567,0.8522350788116455,0.8522350788116455,1.0,1.0,-1.2944796085357666,0.5580816268920898,0.7363979816436768,0.2512475252151489,0.0,0.0,0.6485285758972168,61.239288330078125,76.0,-66.1893081665039,-15255.8994140625,257.9691772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552490234375,309.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,20967.80078125,21240.0,0.0,0.0,0.3300731778144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826167941093445,0.7826252579689026,-8.461192010145169e-06,0.0,0.0003349822945892,0.0,0.0,77.43672943115234,0.0,0.0,0.0,0.4913338422775268,4.0,0.0,1.0
384120,293.1985168457031,297.1499938964844,293.1499938964844,0.049105767160654,-1366.6982421875,304.15264892578125,0.6125780940055847,0.1015348359942436,0.0933815687894821,293.4628601074219,297.1499938964844,293.1499938964844,0.0114155393093824,-673.99755859375,303.3617858886719,0.4675338268280029,0.050000000745058,0.0493743196129798,293.21142578125,297.1499938964844,293.1499938964844,0.2746814787387848,-3978.8271484375,304.1517944335937,0.954912006855011,0.3873507380485534,0.2718771696090698,293.1946716308594,297.1499938964844,293.1499938964844,0.3316047489643097,-6269.69287109375,304.11383056640625,0.9990000128746032,0.4556478857994079,0.4297736883163452,293.27197265625,297.1499938964844,293.1499938964844,0.0089794155210256,-2797.977783203125,301.9364318847656,0.4675338268280029,0.050000000745058,0.2342105209827423,291.0469055175781,291.1499938964844,263.0756225585937,262.0309143066406,280.2910461425781,293.3314819335937,292.0444641113281,1.0,0.2885744273662567,0.8522350788116455,0.8522350788116455,1.0,1.0,-1.2944796085357666,0.5580816268920898,0.7363979816436768,0.2512475252151489,0.0,0.0,0.6485285758972168,61.239288330078125,76.0,-66.1893081665039,-15255.8994140625,257.9691772460937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2552490234375,309.5924987792969,278.1499938964844,0.0,18000.0,313.1499938964844,20967.80078125,21240.0,0.0,0.0,0.3300731778144836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7826167941093445,0.7826252579689026,-8.461192010145169e-06,0.0,0.0003349822945892,0.0,0.0,77.43672943115234,0.0,0.0,0.0,0.4913338422775268,4.0,0.0,1.0
384180,293.1943664550781,297.1499938964844,293.1499938964844,0.0488033108413219,-1361.61669921875,304.1522521972656,0.6021813750267029,0.1011491641402244,0.0931119993329048,293.4773254394531,297.1499938964844,293.1499938964844,0.0111686773598194,-666.9194946289062,303.2120666503906,0.456775963306427,0.050000000745058,0.0495572723448276,293.21148681640625,297.1499938964844,293.1499938964844,0.2733138501644134,-3962.50048828125,304.153564453125,0.9378295540809632,0.3857864737510681,0.2709387242794037,293.2225646972656,297.1499938964844,293.1499938964844,0.3296842575073242,-6233.55859375,304.1297912597656,0.9870486855506896,0.4488120079040527,0.4270262122154236,293.2740173339844,297.1499938964844,293.1499938964844,0.0089484425261616,-2792.61376953125,301.88934326171875,0.456775963306427,0.050000000745058,0.235078364610672,291.05389404296875,291.1499938964844,263.1521301269531,262.09686279296875,280.34002685546875,293.3516845703125,292.0573425292969,1.0,0.2935702502727508,0.8515810370445251,0.8515810370445251,1.0,1.0,-1.2910670042037964,0.5563865900039673,0.7346804738044739,0.25061896443367,0.0,0.0,0.6616434454917908,65.82656860351562,79.0,4.982668876647949,-15270.5478515625,266.7051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94970703125,309.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20922.81640625,21240.0,0.0,0.0,0.3293137848377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182327151298523,0.818241536617279,-8.797246664471459e-06,0.0,0.0003342116542626,0.0,0.0,85.14801788330078,0.0,0.0,0.0,0.5056108236312866,4.0,0.0,1.0
384240,293.1943664550781,297.1499938964844,293.1499938964844,0.0488033108413219,-1361.61669921875,304.1522521972656,0.6021813750267029,0.1011491641402244,0.0931119993329048,293.4773254394531,297.1499938964844,293.1499938964844,0.0111686773598194,-666.9194946289062,303.2120666503906,0.456775963306427,0.050000000745058,0.0495572723448276,293.21148681640625,297.1499938964844,293.1499938964844,0.2733138501644134,-3962.50048828125,304.153564453125,0.9378295540809632,0.3857864737510681,0.2709387242794037,293.2225646972656,297.1499938964844,293.1499938964844,0.3296842575073242,-6233.55859375,304.1297912597656,0.9870486855506896,0.4488120079040527,0.4270262122154236,293.2740173339844,297.1499938964844,293.1499938964844,0.0089484425261616,-2792.61376953125,301.88934326171875,0.456775963306427,0.050000000745058,0.235078364610672,291.05389404296875,291.1499938964844,263.1521301269531,262.09686279296875,280.34002685546875,293.3516845703125,292.0573425292969,1.0,0.2935702502727508,0.8515810370445251,0.8515810370445251,1.0,1.0,-1.2910670042037964,0.5563865900039673,0.7346804738044739,0.25061896443367,0.0,0.0,0.6616434454917908,65.82656860351562,79.0,4.982668876647949,-15270.5478515625,266.7051086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94970703125,309.48590087890625,278.1499938964844,0.0,18000.0,313.1499938964844,20922.81640625,21240.0,0.0,0.0,0.3293137848377228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8182327151298523,0.818241536617279,-8.797246664471459e-06,0.0,0.0003342116542626,0.0,0.0,85.14801788330078,0.0,0.0,0.0,0.5056108236312866,4.0,0.0,1.0
384300,293.19287109375,297.1499938964844,293.1499938964844,0.0485983006656169,-1358.0318603515625,304.1522216796875,0.5973901748657227,0.1008819043636322,0.0929949507117271,293.48486328125,297.1499938964844,293.1499938964844,0.0110301785171031,-662.5042724609375,303.1357421875,0.4519869685173034,0.050000000745058,0.0496453829109668,293.2117004394531,297.1499938964844,293.1499938964844,0.2722878456115722,-3950.170166015625,304.1547546386719,0.9298368692398072,0.3849635422229767,0.2704408764839172,293.2287902832031,297.1499938964844,293.1499938964844,0.3273515999317169,-6195.4912109375,304.1376342773437,0.9798290133476256,0.4466673731803894,0.4247575402259826,293.275146484375,297.1499938964844,293.1499938964844,0.0089225675910711,-2786.608642578125,301.8676147460937,0.4519869685173034,0.050000000745058,0.235496312379837,291.07086181640625,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3579406738281,292.0735778808594,1.0,0.2957952618598938,0.8512539863586426,0.8512539863586426,1.0,1.0,-1.2881544828414917,0.5549933910369873,0.7331610918045044,0.2499902844429016,0.0,0.0,0.6651991009712219,68.01567840576172,79.0,22.48338890075684,-15233.333984375,270.3645935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79998779296875,309.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,20993.05078125,20160.0,0.0,0.0,0.3293639421463012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8297863602638245,0.8297953009605408,-8.928754141379613e-06,0.0,0.0003342625277582,0.0,0.0,87.91344451904297,0.0,0.0,0.0,0.4955009818077087,4.0,0.0,1.0
384360,293.19189453125,297.1499938964844,293.1499938964844,0.048454824835062,-1355.755615234375,304.1520690917969,0.5928025841712952,0.1005318984389305,0.092795729637146,293.4925537109375,297.1499938964844,293.1499938964844,0.0109086418524384,-659.0923461914062,303.05621337890625,0.4477994740009308,0.050000000745058,0.0497277528047561,293.2119445800781,297.1499938964844,293.1499938964844,0.2717916369438171,-3944.539306640625,304.15478515625,0.9225802421569824,0.3841328918933868,0.2699266374111175,293.2323608398437,297.1499938964844,293.1499938964844,0.3261343240737915,-6175.576171875,304.1420593261719,0.9731415510177612,0.4449647665023803,0.4230380654335022,293.2762756347656,297.1499938964844,293.1499938964844,0.0089080231264233,-2785.13037109375,301.8421936035156,0.4477994740009308,0.050000000745058,0.2358870357275009,291.0677795410156,291.1499938964844,263.22833251953125,262.1626892089844,280.38531494140625,293.36297607421875,292.0647277832031,1.0,0.2979041934013366,0.8509650230407715,0.8509650230407715,1.0,1.0,-1.285801649093628,0.5538605451583862,0.7319411039352417,0.2494976967573166,0.0,0.0,0.6707488298416138,70.06800079345703,82.0,-5.076467990875244,-15111.9287109375,273.9190979003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727294921875,309.279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,20153.33203125,20160.0,0.0,0.0,0.3294674456119537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225440979003906,0.8225528001785278,-8.666185749461874e-06,0.0,0.0003343675634823,0.0,0.0,84.83087158203125,0.0,0.0,0.0,0.5040072798728943,4.0,0.0,1.0
384420,293.1908874511719,297.1499938964844,293.1499938964844,0.0478837229311466,-1346.2142333984375,304.1523742675781,0.5839895009994507,0.0996732264757156,0.0922137796878814,293.50811767578125,297.1499938964844,293.1499938964844,0.0106431515887379,-650.7633666992188,302.8937683105469,0.4406721889972687,0.050000000745058,0.0498814657330513,293.2123718261719,297.1499938964844,293.1499938964844,0.2702696025371551,-3926.592041015625,304.1557922363281,0.909952998161316,0.3824769258499145,0.2688899040222168,293.2355041503906,297.1499938964844,293.1499938964844,0.3236970007419586,-6136.130859375,304.14874267578125,0.9607732892036438,0.4422333240509033,0.4204395711421966,293.2784423828125,297.1499938964844,293.1499938964844,0.0088674863800406,-2777.523193359375,301.7933959960937,0.4406721889972687,0.050000000745058,0.2366162091493606,291.0747985839844,291.1499938964844,263.3041687011719,262.2283935546875,280.4277648925781,293.3711242675781,292.0775451660156,1.0,0.3018409609794616,0.8503870368003845,0.8503870368003845,1.0,1.0,-1.281799077987671,0.5519168376922607,0.7298821806907654,0.2486872673034668,0.0,0.0,0.6810375452041626,73.90452575683594,85.0,20.73849296569824,-15081.748046875,280.6864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19953.654296875,20160.0,0.0,0.0,0.3301060497760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458660244941711,0.8458749055862427,-8.857312423060648e-06,0.0,0.0003350156766828,0.0,0.0,89.897216796875,0.0,0.0,0.0,0.513232409954071,4.0,0.0,1.0
384480,293.1908874511719,297.1499938964844,293.1499938964844,0.0478837229311466,-1346.2142333984375,304.1523742675781,0.5839895009994507,0.0996732264757156,0.0922137796878814,293.50811767578125,297.1499938964844,293.1499938964844,0.0106431515887379,-650.7633666992188,302.8937683105469,0.4406721889972687,0.050000000745058,0.0498814657330513,293.2123718261719,297.1499938964844,293.1499938964844,0.2702696025371551,-3926.592041015625,304.1557922363281,0.909952998161316,0.3824769258499145,0.2688899040222168,293.2355041503906,297.1499938964844,293.1499938964844,0.3236970007419586,-6136.130859375,304.14874267578125,0.9607732892036438,0.4422333240509033,0.4204395711421966,293.2784423828125,297.1499938964844,293.1499938964844,0.0088674863800406,-2777.523193359375,301.7933959960937,0.4406721889972687,0.050000000745058,0.2366162091493606,291.0747985839844,291.1499938964844,263.3041687011719,262.2283935546875,280.4277648925781,293.3711242675781,292.0775451660156,1.0,0.3018409609794616,0.8503870368003845,0.8503870368003845,1.0,1.0,-1.281799077987671,0.5519168376922607,0.7298821806907654,0.2486872673034668,0.0,0.0,0.6810375452041626,73.90452575683594,85.0,20.73849296569824,-15081.748046875,280.6864929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4459533691406,309.182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,19953.654296875,20160.0,0.0,0.0,0.3301060497760772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8458660244941711,0.8458749055862427,-8.857312423060648e-06,0.0,0.0003350156766828,0.0,0.0,89.897216796875,0.0,0.0,0.0,0.513232409954071,4.0,0.0,1.0
384540,293.19049072265625,297.1499938964844,293.1499938964844,0.0471059083938598,-1333.08154296875,304.1528625488281,0.5756235122680664,0.0987169668078422,0.0915072783827781,293.5238647460937,297.1499938964844,293.1499938964844,0.0103571889922022,-640.9871826171875,302.7277526855469,0.4347183108329773,0.050000000745058,0.0500256791710853,293.2127685546875,297.1499938964844,293.1499938964844,0.2683103382587433,-3903.314453125,304.1571044921875,0.899591326713562,0.3808162808418274,0.2678430378437042,293.2364501953125,297.1499938964844,293.1499938964844,0.3210587501525879,-6094.208984375,304.15350341796875,0.9492445588111876,0.4398757815361023,0.4183044731616974,293.280517578125,297.1499938964844,293.1499938964844,0.0088112251833081,-2764.92919921875,301.7476806640625,0.4347183108329773,0.050000000745058,0.2373002916574478,291.1010437011719,291.1499938964844,263.3796081542969,262.2939453125,280.4693298339844,293.3782958984375,292.103271484375,1.0,0.3054886162281036,0.8498091101646423,0.8498091101646423,1.0,1.0,-1.2781257629394531,0.5501214861869812,0.7280042171478271,0.2479661852121353,0.0,0.0,0.6857365965843201,77.50585174560547,88.0,30.823463439941406,-15021.771484375,287.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20021.732421875,19080.0,0.0,0.0,0.3312481045722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8605049252510071,0.8605139851570129,-9.024395694723353e-06,0.0,0.0003361747076269,0.0,0.0,93.5371322631836,0.0,0.0,0.0,0.5045153498649597,4.0,0.0,1.0
384600,293.19049072265625,297.1499938964844,293.1499938964844,0.0471059083938598,-1333.08154296875,304.1528625488281,0.5756235122680664,0.0987169668078422,0.0915072783827781,293.5238647460937,297.1499938964844,293.1499938964844,0.0103571889922022,-640.9871826171875,302.7277526855469,0.4347183108329773,0.050000000745058,0.0500256791710853,293.2127685546875,297.1499938964844,293.1499938964844,0.2683103382587433,-3903.314453125,304.1571044921875,0.899591326713562,0.3808162808418274,0.2678430378437042,293.2364501953125,297.1499938964844,293.1499938964844,0.3210587501525879,-6094.208984375,304.15350341796875,0.9492445588111876,0.4398757815361023,0.4183044731616974,293.280517578125,297.1499938964844,293.1499938964844,0.0088112251833081,-2764.92919921875,301.7476806640625,0.4347183108329773,0.050000000745058,0.2373002916574478,291.1010437011719,291.1499938964844,263.3796081542969,262.2939453125,280.4693298339844,293.3782958984375,292.103271484375,1.0,0.3054886162281036,0.8498091101646423,0.8498091101646423,1.0,1.0,-1.2781257629394531,0.5501214861869812,0.7280042171478271,0.2479661852121353,0.0,0.0,0.6857365965843201,77.50585174560547,88.0,30.823463439941406,-15021.771484375,287.0321655273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2535095214844,309.079833984375,278.1499938964844,0.0,18000.0,313.1499938964844,20021.732421875,19080.0,0.0,0.0,0.3312481045722961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8605049252510071,0.8605139851570129,-9.024395694723353e-06,0.0,0.0003361747076269,0.0,0.0,93.5371322631836,0.0,0.0,0.0,0.5045153498649597,4.0,0.0,1.0
384660,293.1903076171875,297.1499938964844,293.1499938964844,0.0464922524988651,-1323.125244140625,304.1529235839844,0.5677119493484497,0.0977322608232498,0.0907574966549873,293.5395812988281,297.1499938964844,293.1499938964844,0.0100982533767819,-632.6069946289062,302.5528259277344,0.4296084642410278,0.050000000745058,0.0501635931432247,293.2130432128906,297.1499938964844,293.1499938964844,0.2672035098075866,-3890.75830078125,304.1565856933594,0.8904480934143066,0.379173070192337,0.2667992711067199,293.2364501953125,297.1499938964844,293.1499938964844,0.3195289969444275,-6070.7958984375,304.1548767089844,0.9383652210235596,0.4376811981201172,0.4163484871387481,293.282470703125,297.1499938964844,293.1499938964844,0.0087750861421227,-2759.853271484375,301.6952209472656,0.4296084642410278,0.050000000745058,0.2379544973373413,291.09283447265625,291.1499938964844,263.45465087890625,262.3593444824219,280.5102844238281,293.3849792480469,292.0941467285156,1.0,0.3089222908020019,0.8493415117263794,0.8493415117263794,1.0,1.0,-1.2745757102966309,0.5483874678611755,0.7261883020401001,0.2472935169935226,0.0,0.0,0.6937921047210693,80.94992065429688,91.0,6.3101959228515625,-14896.3994140625,293.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,19002.7890625,19080.0,0.0,0.0,0.3322664499282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545125722885132,0.8545213341712952,-8.731554771657102e-06,0.0,0.0003372082137502,0.0,0.0,90.29847717285156,0.0,0.0,0.0,0.5131329298019409,4.0,0.0,1.0
