time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384720,293.1903076171875,297.1499938964844,293.1499938964844,0.0464922524988651,-1323.125244140625,304.1529235839844,0.5677119493484497,0.0977322608232498,0.0907574966549873,293.5395812988281,297.1499938964844,293.1499938964844,0.0100982533767819,-632.6069946289062,302.5528259277344,0.4296084642410278,0.050000000745058,0.0501635931432247,293.2130432128906,297.1499938964844,293.1499938964844,0.2672035098075866,-3890.75830078125,304.1565856933594,0.8904480934143066,0.379173070192337,0.2667992711067199,293.2364501953125,297.1499938964844,293.1499938964844,0.3195289969444275,-6070.7958984375,304.1548767089844,0.9383652210235596,0.4376811981201172,0.4163484871387481,293.282470703125,297.1499938964844,293.1499938964844,0.0087750861421227,-2759.853271484375,301.6952209472656,0.4296084642410278,0.050000000745058,0.2379544973373413,291.09283447265625,291.1499938964844,263.45465087890625,262.3593444824219,280.5102844238281,293.3849792480469,292.0941467285156,1.0,0.3089222908020019,0.8493415117263794,0.8493415117263794,1.0,1.0,-1.2745757102966309,0.5483874678611755,0.7261883020401001,0.2472935169935226,0.0,0.0,0.6937921047210693,80.94992065429688,91.0,6.3101959228515625,-14896.3994140625,293.0487060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1356811523437,308.9677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,19002.7890625,19080.0,0.0,0.0,0.3322664499282837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8545125722885132,0.8545213341712952,-8.731554771657102e-06,0.0,0.0003372082137502,0.0,0.0,90.29847717285156,0.0,0.0,0.0,0.5131329298019409,4.0,0.0,1.0
384780,293.19012451171875,297.1499938964844,293.1499938964844,0.0456588827073574,-1309.112060546875,304.1533508300781,0.5602297782897949,0.0967442765831947,0.0899965539574623,293.5552062988281,297.1499938964844,293.1499938964844,0.0098109943792223,-621.974609375,302.37725830078125,0.4251380860805511,0.050000000745058,0.0502971298992633,293.2132568359375,297.1499938964844,293.1499938964844,0.2652229368686676,-3867.208740234375,304.1576843261719,0.882047176361084,0.3775335848331451,0.2657601535320282,293.23614501953125,297.1499938964844,293.1499938964844,0.3169904947280884,-6031.11962890625,304.157470703125,0.9281186461448668,0.4355557262897491,0.4144745767116546,293.2843933105469,297.1499938964844,293.1499938964844,0.0087154349312186,-2746.164794921875,301.64892578125,0.4251380860805511,0.050000000745058,0.2385879307985305,291.119384765625,291.1499938964844,263.5292358398437,262.4245910644531,280.5509338378906,293.3914489746094,292.1221618652344,1.0,0.3121943473815918,0.8488739132881165,0.8488739132881165,1.0,1.0,-1.27108633518219,0.5466780066490173,0.7244083881378174,0.2466475367546081,0.0,0.0,0.6962557435035706,84.28448486328125,94.0,30.53386688232422,-14863.384765625,298.81756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19004.8515625,19080.0,0.0,0.0,0.3333354294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644071817398071,0.8644160032272339,-8.835301741783042e-06,0.0,0.0003382930881343,0.0,0.0,92.69104766845705,0.0,0.0,0.0,0.5171694755554199,4.0,0.0,1.0
384840,293.19012451171875,297.1499938964844,293.1499938964844,0.0456588827073574,-1309.112060546875,304.1533508300781,0.5602297782897949,0.0967442765831947,0.0899965539574623,293.5552062988281,297.1499938964844,293.1499938964844,0.0098109943792223,-621.974609375,302.37725830078125,0.4251380860805511,0.050000000745058,0.0502971298992633,293.2132568359375,297.1499938964844,293.1499938964844,0.2652229368686676,-3867.208740234375,304.1576843261719,0.882047176361084,0.3775335848331451,0.2657601535320282,293.23614501953125,297.1499938964844,293.1499938964844,0.3169904947280884,-6031.11962890625,304.157470703125,0.9281186461448668,0.4355557262897491,0.4144745767116546,293.2843933105469,297.1499938964844,293.1499938964844,0.0087154349312186,-2746.164794921875,301.64892578125,0.4251380860805511,0.050000000745058,0.2385879307985305,291.119384765625,291.1499938964844,263.5292358398437,262.4245910644531,280.5509338378906,293.3914489746094,292.1221618652344,1.0,0.3121943473815918,0.8488739132881165,0.8488739132881165,1.0,1.0,-1.27108633518219,0.5466780066490173,0.7244083881378174,0.2466475367546081,0.0,0.0,0.6962557435035706,84.28448486328125,94.0,30.53386688232422,-14863.384765625,298.81756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05230712890625,308.94195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,19004.8515625,19080.0,0.0,0.0,0.3333354294300079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8644071817398071,0.8644160032272339,-8.835301741783042e-06,0.0,0.0003382930881343,0.0,0.0,92.69104766845705,0.0,0.0,0.0,0.5171694755554199,4.0,0.0,1.0
384900,293.1900634765625,297.1499938964844,293.1499938964844,0.0452416911721229,-1302.10791015625,304.15350341796875,0.5566380023956299,0.0962523519992828,0.0896161273121833,293.5629577636719,297.1499938964844,293.1499938964844,0.0096664316952228,-616.4649047851562,302.2879333496094,0.4230960607528686,0.050000000745058,0.0503627099096775,293.2133483886719,297.1499938964844,293.1499938964844,0.2642235457897186,-3855.350341796875,304.1581115722656,0.8780779242515564,0.3767128586769104,0.2652384340763092,293.2359313964844,297.1499938964844,293.1499938964844,0.3157138228416443,-6011.2841796875,304.1584167480469,0.9232431054115297,0.434506207704544,0.4135499894618988,293.2853088378906,297.1499938964844,293.1499938964844,0.0086844321340322,-2739.021484375,301.625732421875,0.4230960607528686,0.050000000745058,0.2388990223407745,291.1332092285156,291.1499938964844,263.5663452148437,262.4571533203125,280.5711669921875,293.3946228027344,292.1357727050781,1.0,0.3137815296649933,0.8486400842666626,0.8486400842666626,1.0,1.0,-1.269345760345459,0.5458238124847412,0.7235219478607178,0.2463302016258239,0.0,0.0,0.6959795355796814,85.92192840576172,94.0,33.81981658935547,-14835.4814453125,301.6264038085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0244445800781,308.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,19045.052734375,18000.0,0.0,0.0,0.3338388800621032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8656563758850098,0.8656652569770813,-8.857517968863249e-06,0.0,0.0003388040349818,0.0,0.0,93.0672836303711,0.0,0.0,0.0,0.5027521848678589,4.0,0.0,1.0
384960,293.1899719238281,297.1499938964844,293.1499938964844,0.0449312254786491,-1297.1015625,304.1534118652344,0.5531412959098816,0.0957624465227127,0.0892366990447044,293.5706787109375,297.1499938964844,293.1499938964844,0.0095351161435246,-611.7852172851562,302.1951599121094,0.4211646914482116,0.050000000745058,0.0504276454448699,293.2134094238281,297.1499938964844,293.1499938964844,0.2636708319187164,-3849.138916015625,304.1576232910156,0.8742493987083435,0.3758957087993622,0.2647170126438141,293.23565673828125,297.1499938964844,293.1499938964844,0.3149691522121429,-6000.234375,304.158203125,0.918553113937378,0.4334680438041687,0.4126335084438324,293.2862548828125,297.1499938964844,293.1499938964844,0.0086632464081048,-2735.77587890625,301.59930419921875,0.4211646914482116,0.050000000745058,0.2392070442438125,291.1309509277344,291.1499938964844,263.60333251953125,262.4896545410156,280.5913391113281,293.3977355957031,292.1280822753906,1.0,0.3153412640094757,0.8484086990356445,0.8484086990356445,1.0,1.0,-1.267612099647522,0.5449720621109009,0.7226399779319763,0.246017649769783,0.0,0.0,0.697256326675415,87.54322052001953,97.0,2.021071672439575,-14722.3955078125,304.3948974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,308.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18219.958984375,18000.0,0.0,0.0,0.3341485261917114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8467437028884888,0.8467522263526917,-8.47425872052554e-06,0.0,0.0003391182690393,0.0,0.0,87.09614562988281,0.0,0.0,0.0,0.5061857104301453,4.0,0.0,1.0
385020,293.18975830078125,297.1499938964844,293.1499938964844,0.0442064329981803,-1285.1329345703125,304.15350341796875,0.5464264750480652,0.094789519906044,0.0884822905063629,293.5859375,297.1499938964844,293.1499938964844,0.0092645622789859,-601.3748168945312,302.0078125,0.4175930321216583,0.050000000745058,0.0505557842552661,293.2135009765625,297.1499938964844,293.1499938964844,0.2621336877346039,-3831.134765625,304.15771484375,0.8669928312301636,0.3742746114730835,0.2636838853359222,293.23504638671875,297.1499938964844,293.1499938964844,0.3129766285419464,-5969.71484375,304.15887451171875,0.9098163843154908,0.4314261972904205,0.410834938287735,293.2880249023437,297.1499938964844,293.1499938964844,0.0086138024926185,-2725.760009765625,301.5484313964844,0.4175930321216583,0.050000000745058,0.2398148626089096,291.13787841796875,291.1499938964844,263.67694091796875,262.55450439453125,280.6314392089844,293.4037780761719,292.14068603515625,1.0,0.3183913826942444,0.8479458689689636,0.8479458689689636,1.0,1.0,-1.264190912246704,0.5432873368263245,0.7209036350250244,0.2454124242067337,0.0,0.0,0.6991077661514282,90.742919921875,100.0,21.953981399536133,-14698.3173828125,309.8345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.3344869613647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488467931747437,0.8488552570343018,-8.44712121761404e-06,0.0,0.0003394617524463,0.0,0.0,87.213623046875,0.0,0.0,0.0,0.5064632892608643,4.0,0.0,1.0
385080,293.18975830078125,297.1499938964844,293.1499938964844,0.0442064329981803,-1285.1329345703125,304.15350341796875,0.5464264750480652,0.094789519906044,0.0884822905063629,293.5859375,297.1499938964844,293.1499938964844,0.0092645622789859,-601.3748168945312,302.0078125,0.4175930321216583,0.050000000745058,0.0505557842552661,293.2135009765625,297.1499938964844,293.1499938964844,0.2621336877346039,-3831.134765625,304.15771484375,0.8669928312301636,0.3742746114730835,0.2636838853359222,293.23504638671875,297.1499938964844,293.1499938964844,0.3129766285419464,-5969.71484375,304.15887451171875,0.9098163843154908,0.4314261972904205,0.410834938287735,293.2880249023437,297.1499938964844,293.1499938964844,0.0086138024926185,-2725.760009765625,301.5484313964844,0.4175930321216583,0.050000000745058,0.2398148626089096,291.13787841796875,291.1499938964844,263.67694091796875,262.55450439453125,280.6314392089844,293.4037780761719,292.14068603515625,1.0,0.3183913826942444,0.8479458689689636,0.8479458689689636,1.0,1.0,-1.264190912246704,0.5432873368263245,0.7209036350250244,0.2454124242067337,0.0,0.0,0.6991077661514282,90.742919921875,100.0,21.953981399536133,-14698.3173828125,309.8345642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.8965148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.20703125,18000.0,0.0,0.0,0.3344869613647461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8488467931747437,0.8488552570343018,-8.44712121761404e-06,0.0,0.0003394617524463,0.0,0.0,87.213623046875,0.0,0.0,0.0,0.5064632892608643,4.0,0.0,1.0
385140,293.1895446777344,297.1499938964844,293.1499938964844,0.0433841086924076,-1271.35205078125,304.1537170410156,0.540057361125946,0.0938259959220886,0.0877345576882362,293.6010131835937,297.1499938964844,293.1499938964844,0.0089809102937579,-589.602294921875,301.81964111328125,0.4143410325050354,0.050000000745058,0.0506822727620601,293.2135925292969,297.1499938964844,293.1499938964844,0.2601469159126282,-3807.50927734375,304.158447265625,0.8601894974708557,0.372648149728775,0.2626480460166931,293.2344055175781,297.1499938964844,293.1499938964844,0.3104575276374817,-5930.7119140625,304.1600952148437,0.902027666568756,0.4293990731239319,0.4090532660484314,293.2898254394531,297.1499938964844,293.1499938964844,0.0085498839616775,-2710.76513671875,301.5013122558594,0.4143410325050354,0.050000000745058,0.240414872765541,291.1658020019531,291.1499938964844,263.75,262.6191711425781,280.6713256835937,293.4096984863281,292.168212890625,1.0,0.3213647305965423,0.8474830985069275,0.8474830985069275,1.0,1.0,-1.260783553123474,0.5416050553321838,0.7191784381866455,0.2448232024908065,0.0,0.0,0.6950782537460327,93.90153503417967,103.0,32.581573486328125,-14646.9150390625,315.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06842041015625,308.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.908203125,18000.0,0.0,0.0,0.3345541656017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435725569725037,0.843580961227417,-8.407322638959158e-06,0.0,0.0003395299427211,0.0,0.0,86.09385681152344,0.0,0.0,0.0,0.5042079091072083,4.0,0.0,1.0
385200,293.1895446777344,297.1499938964844,293.1499938964844,0.0433841086924076,-1271.35205078125,304.1537170410156,0.540057361125946,0.0938259959220886,0.0877345576882362,293.6010131835937,297.1499938964844,293.1499938964844,0.0089809102937579,-589.602294921875,301.81964111328125,0.4143410325050354,0.050000000745058,0.0506822727620601,293.2135925292969,297.1499938964844,293.1499938964844,0.2601469159126282,-3807.50927734375,304.158447265625,0.8601894974708557,0.372648149728775,0.2626480460166931,293.2344055175781,297.1499938964844,293.1499938964844,0.3104575276374817,-5930.7119140625,304.1600952148437,0.902027666568756,0.4293990731239319,0.4090532660484314,293.2898254394531,297.1499938964844,293.1499938964844,0.0085498839616775,-2710.76513671875,301.5013122558594,0.4143410325050354,0.050000000745058,0.240414872765541,291.1658020019531,291.1499938964844,263.75,262.6191711425781,280.6713256835937,293.4096984863281,292.168212890625,1.0,0.3213647305965423,0.8474830985069275,0.8474830985069275,1.0,1.0,-1.260783553123474,0.5416050553321838,0.7191784381866455,0.2448232024908065,0.0,0.0,0.6950782537460327,93.90153503417967,103.0,32.581573486328125,-14646.9150390625,315.15972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06842041015625,308.9190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.908203125,18000.0,0.0,0.0,0.3345541656017303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8435725569725037,0.843580961227417,-8.407322638959158e-06,0.0,0.0003395299427211,0.0,0.0,86.09385681152344,0.0,0.0,0.0,0.5042079091072083,4.0,0.0,1.0
385260,293.1891784667969,297.1499938964844,293.1499938964844,0.0426160991191864,-1258.5592041015625,304.1537475585937,0.5340432524681091,0.0928984880447387,0.0870038196444511,293.6159362792969,297.1499938964844,293.1499938964844,0.0087048849090933,-577.8502197265625,301.62628173828125,0.4113470613956451,0.050000000745058,0.0508075021207332,293.2137756347656,297.1499938964844,293.1499938964844,0.2583125233650207,-3785.825927734375,304.1586608886719,0.8537824153900146,0.3709997832775116,0.2616050541400909,293.2337341308594,297.1499938964844,293.1499938964844,0.3081369698047638,-5895.04248046875,304.1605834960937,0.8948694467544556,0.4273949861526489,0.407289445400238,293.29156494140625,297.1499938964844,293.1499938964844,0.0084893675521016,-2697.040283203125,301.45245361328125,0.4113470613956451,0.050000000745058,0.2410089075565338,291.1871337890625,291.1499938964844,263.8220520019531,262.6830139160156,280.7109069824219,293.4154357910156,292.1888427734375,1.0,0.32427579164505,0.8470321297645569,0.8470321297645569,1.0,1.0,-1.257400631904602,0.5399231314659119,0.7174775004386902,0.2442768514156341,0.0,0.0,0.68861323595047,97.02961730957033,106.0,28.62443351745605,-14573.787109375,320.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,308.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.634765625,18000.0,0.0,0.0,0.3342066407203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316324353218079,0.8316407799720764,-8.299819455714896e-06,0.0,0.0003391772625036,0.0,0.0,83.46058654785156,0.0,0.0,0.0,0.4991553127765655,4.0,0.0,1.0
385320,293.1891784667969,297.1499938964844,293.1499938964844,0.0426160991191864,-1258.5592041015625,304.1537475585937,0.5340432524681091,0.0928984880447387,0.0870038196444511,293.6159362792969,297.1499938964844,293.1499938964844,0.0087048849090933,-577.8502197265625,301.62628173828125,0.4113470613956451,0.050000000745058,0.0508075021207332,293.2137756347656,297.1499938964844,293.1499938964844,0.2583125233650207,-3785.825927734375,304.1586608886719,0.8537824153900146,0.3709997832775116,0.2616050541400909,293.2337341308594,297.1499938964844,293.1499938964844,0.3081369698047638,-5895.04248046875,304.1605834960937,0.8948694467544556,0.4273949861526489,0.407289445400238,293.29156494140625,297.1499938964844,293.1499938964844,0.0084893675521016,-2697.040283203125,301.45245361328125,0.4113470613956451,0.050000000745058,0.2410089075565338,291.1871337890625,291.1499938964844,263.8220520019531,262.6830139160156,280.7109069824219,293.4154357910156,292.1888427734375,1.0,0.32427579164505,0.8470321297645569,0.8470321297645569,1.0,1.0,-1.257400631904602,0.5399231314659119,0.7174775004386902,0.2442768514156341,0.0,0.0,0.68861323595047,97.02961730957033,106.0,28.62443351745605,-14573.787109375,320.3985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12506103515625,308.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18129.634765625,18000.0,0.0,0.0,0.3342066407203674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8316324353218079,0.8316407799720764,-8.299819455714896e-06,0.0,0.0003391772625036,0.0,0.0,83.46058654785156,0.0,0.0,0.0,0.4991553127765655,4.0,0.0,1.0
385380,293.1881408691406,297.1499938964844,293.1499938964844,0.0419905520975589,-1248.200439453125,304.1535339355469,0.528613805770874,0.0921172797679901,0.0863877162337303,293.6306457519531,297.1499938964844,293.1499938964844,0.0084362970665097,-566.1358032226562,301.4273986816406,0.4085617065429687,0.050000000745058,0.0509316474199295,293.2145690917969,297.1499938964844,293.1499938964844,0.2565697133541107,-3765.324462890625,304.15869140625,0.8476570248603821,0.3692240417003631,0.2604846060276031,293.2330322265625,297.1499938964844,293.1499938964844,0.3060477674007416,-5863.15087890625,304.1605224609375,0.88804692029953,0.4254182577133178,0.4055495858192444,293.2933044433594,297.1499938964844,293.1499938964844,0.0084326937794685,-2684.751708984375,301.4017028808594,0.4085617065429687,0.050000000745058,0.2415978163480758,291.2011413574219,291.1499938964844,263.8926086425781,262.7454833984375,280.7502136230469,293.42095947265625,292.2021484375,1.0,0.3271366655826568,0.8465811014175415,0.8465811014175415,1.0,1.0,-1.2540837526321411,0.5382500886917114,0.7158336639404297,0.2438109517097473,0.0,0.0,0.6807800531387329,100.1330337524414,94.0,20.03688240051269,-14489.1298828125,325.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.5859375,18000.0,0.0,0.0,0.3333670496940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155009150505066,0.815509021282196,-8.147277185344137e-06,0.0,0.0003383251605555,0.0,0.0,79.9268798828125,0.0,0.0,0.0,0.4923182427883148,4.0,0.0,1.0
385440,293.1881408691406,297.1499938964844,293.1499938964844,0.0419905520975589,-1248.200439453125,304.1535339355469,0.528613805770874,0.0921172797679901,0.0863877162337303,293.6306457519531,297.1499938964844,293.1499938964844,0.0084362970665097,-566.1358032226562,301.4273986816406,0.4085617065429687,0.050000000745058,0.0509316474199295,293.2145690917969,297.1499938964844,293.1499938964844,0.2565697133541107,-3765.324462890625,304.15869140625,0.8476570248603821,0.3692240417003631,0.2604846060276031,293.2330322265625,297.1499938964844,293.1499938964844,0.3060477674007416,-5863.15087890625,304.1605224609375,0.88804692029953,0.4254182577133178,0.4055495858192444,293.2933044433594,297.1499938964844,293.1499938964844,0.0084326937794685,-2684.751708984375,301.4017028808594,0.4085617065429687,0.050000000745058,0.2415978163480758,291.2011413574219,291.1499938964844,263.8926086425781,262.7454833984375,280.7502136230469,293.42095947265625,292.2021484375,1.0,0.3271366655826568,0.8465811014175415,0.8465811014175415,1.0,1.0,-1.2540837526321411,0.5382500886917114,0.7158336639404297,0.2438109517097473,0.0,0.0,0.6807800531387329,100.1330337524414,94.0,20.03688240051269,-14489.1298828125,325.58251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2036437988281,308.9584655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18168.5859375,18000.0,0.0,0.0,0.3333670496940613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8155009150505066,0.815509021282196,-8.147277185344137e-06,0.0,0.0003383251605555,0.0,0.0,79.9268798828125,0.0,0.0,0.0,0.4923182427883148,4.0,0.0,1.0
385500,293.1874694824219,297.1499938964844,293.1499938964844,0.0416677892208099,-1242.8797607421875,304.1534729003906,0.5279647707939148,0.0917643904685974,0.0860529765486717,293.6379089355469,297.1499938964844,293.1499938964844,0.0082900254055857,-559.5206298828125,301.3260803222656,0.4086898267269134,0.050000000745058,0.0509257912635803,293.2149963378906,297.1499938964844,293.1499938964844,0.2556717991828918,-3754.76611328125,304.15875244140625,0.8472257852554321,0.3683210015296936,0.2598532736301422,293.2326354980469,297.1499938964844,293.1499938964844,0.3050201833248138,-5847.48291015625,304.1604919433594,0.8876064419746399,0.4244466423988342,0.4046235382556915,293.29412841796875,297.1499938964844,293.1499938964844,0.008391129784286,-2675.51806640625,301.3758239746094,0.4086898267269134,0.050000000745058,0.2415700256824493,291.2058410644531,291.1499938964844,263.9273681640625,262.7762145996094,280.77032470703125,293.4236145019531,292.2066955566406,1.0,0.3264013528823852,0.8463556170463562,0.8463556170463562,1.0,1.0,-1.2517729997634888,0.5370981097221375,0.7146748900413513,0.2434728592634201,0.0,0.0,0.6765819787979126,99.9564208984375,94.0,16.507266998291016,-14439.904296875,324.1946105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,308.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18180.1015625,18000.0,0.0,0.0,0.3327523171901703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065250515937805,0.8065330982208252,-8.061471817200072e-06,0.0,0.0003377012908458,0.0,0.0,77.99329376220703,0.0,0.0,0.0,0.4885200262069702,4.0,0.0,1.0
385560,293.1866760253906,297.1499938964844,293.1499938964844,0.0413321331143379,-1237.3485107421875,304.1534423828125,0.5286387205123901,0.091444082558155,0.0857026427984237,293.64501953125,297.1499938964844,293.1499938964844,0.0081364288926124,-552.38232421875,301.2238464355469,0.4098024666309356,0.050000000745058,0.0508754849433898,293.2153625488281,297.1499938964844,293.1499938964844,0.2547425925731659,-3743.8251953125,304.1588439941406,0.8485012650489807,0.367428183555603,0.2591921091079712,293.23211669921875,297.1499938964844,293.1499938964844,0.3039732873439789,-5831.4951171875,304.1604919433594,0.8890923857688904,0.4234965741634369,0.4036702215671539,293.2948608398437,297.1499938964844,293.1499938964844,0.0083405598998069,-2664.02587890625,301.3499755859375,0.4098024666309356,0.050000000745058,0.241331398487091,291.2103881835937,291.1499938964844,263.9617614746094,262.8066101074219,280.790771484375,293.4261474609375,292.21124267578125,1.0,0.3246751427650451,0.8461373448371887,0.8461373448371887,1.0,1.0,-1.249068021774292,0.535756528377533,0.7133114337921143,0.2430703788995742,0.0,0.0,0.672100305557251,98.64920043945312,82.0,14.568081855773926,-14386.65234375,320.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3004455566406,308.9878234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18190.595703125,18000.0,0.0,0.0,0.3319960534572601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7970384955406189,0.7970464825630188,-7.971468221512623e-06,0.0,0.0003369337937328,0.0,0.0,75.98519897460938,0.0,0.0,0.0,0.4845132529735565,4.0,0.0,1.0
385620,293.184814453125,297.1499938964844,293.1499938964844,0.0406681858003139,-1226.4185791015625,304.1534118652344,0.5329527854919434,0.0908950194716453,0.0850017592310905,293.6588439941406,297.1499938964844,293.1499938964844,0.0078191244974732,-537.1231079101562,301.016845703125,0.4142469465732574,0.050000000745058,0.0506861805915832,293.2157897949219,297.1499938964844,293.1499938964844,0.2528685629367828,-3721.757080078125,304.1590270996094,0.85482257604599,0.3656827211380005,0.2578297853469848,293.2309265136719,297.1499938964844,293.1499938964844,0.3018934726715088,-5799.72509765625,304.16046142578125,0.8962690830230713,0.4216611981391907,0.4017356634140014,293.2960205078125,297.1499938964844,293.1499938964844,0.0082232085987925,-2636.8974609375,301.298583984375,0.4142469465732574,0.050000000745058,0.2404334247112274,291.2183837890625,291.1499938964844,264.0294494628906,262.86639404296875,280.8322448730469,293.4308776855469,292.218994140625,1.0,0.3188355267047882,0.8457008004188538,0.8457008004188538,1.0,1.0,-1.2429648637771606,0.5327237248420715,0.7102411389350891,0.2421998083591461,0.0,0.0,0.6624271869659424,93.78166198730467,70.0,11.18089199066162,-14269.025390625,307.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.87890625,18000.0,0.0,0.0,0.3300490081310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763622403144836,0.7763700485229492,-7.77850527811097e-06,0.0,0.000334957789164,0.0,0.0,71.73857879638672,0.0,0.0,0.0,0.4758480489253998,4.0,0.0,1.0
385680,293.184814453125,297.1499938964844,293.1499938964844,0.0406681858003139,-1226.4185791015625,304.1534118652344,0.5329527854919434,0.0908950194716453,0.0850017592310905,293.6588439941406,297.1499938964844,293.1499938964844,0.0078191244974732,-537.1231079101562,301.016845703125,0.4142469465732574,0.050000000745058,0.0506861805915832,293.2157897949219,297.1499938964844,293.1499938964844,0.2528685629367828,-3721.757080078125,304.1590270996094,0.85482257604599,0.3656827211380005,0.2578297853469848,293.2309265136719,297.1499938964844,293.1499938964844,0.3018934726715088,-5799.72509765625,304.16046142578125,0.8962690830230713,0.4216611981391907,0.4017356634140014,293.2960205078125,297.1499938964844,293.1499938964844,0.0082232085987925,-2636.8974609375,301.298583984375,0.4142469465732574,0.050000000745058,0.2404334247112274,291.2183837890625,291.1499938964844,264.0294494628906,262.86639404296875,280.8322448730469,293.4308776855469,292.218994140625,1.0,0.3188355267047882,0.8457008004188538,0.8457008004188538,1.0,1.0,-1.2429648637771606,0.5327237248420715,0.7102411389350891,0.2421998083591461,0.0,0.0,0.6624271869659424,93.78166198730467,70.0,11.18089199066162,-14269.025390625,307.3028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41278076171875,309.0217590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18210.87890625,18000.0,0.0,0.0,0.3300490081310272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7763622403144836,0.7763700485229492,-7.77850527811097e-06,0.0,0.000334957789164,0.0,0.0,71.73857879638672,0.0,0.0,0.0,0.4758480489253998,4.0,0.0,1.0
385740,293.1826171875,297.1499938964844,293.1499938964844,0.0400407537817955,-1216.1153564453125,304.1533203125,0.5408544540405273,0.0904580056667327,0.0843245387077331,293.672119140625,297.1499938964844,293.1499938964844,0.0074976189061999,-521.027587890625,300.8061828613281,0.4216046631336212,0.050000000745058,0.0504127852618694,293.21588134765625,297.1499938964844,293.1499938964844,0.2510353624820709,-3700.197265625,304.1590576171875,0.8657125234603882,0.3639959394931793,0.2564452886581421,293.2294616699219,297.1499938964844,293.1499938964844,0.2998900711536407,-5769.158203125,304.1603088378906,0.9085357785224916,0.4199067652225494,0.3997949063777923,293.2968139648437,297.1499938964844,293.1499938964844,0.0080929612740874,-2606.37451171875,301.24737548828125,0.4216046631336212,0.050000000745058,0.2391365468502044,291.2236633300781,291.1499938964844,264.09576416015625,262.92486572265625,280.8746337890625,293.4354248046875,292.2240295410156,1.0,0.3105884194374084,0.8452642560005188,0.8452642560005188,1.0,1.0,-1.2362759113311768,0.5293747186660767,0.7069011926651001,0.2413364201784134,0.0,0.0,0.6522252559661865,86.78020477294922,58.0,7.466854095458984,-14140.1650390625,289.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,309.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18221.927734375,18000.0,0.0,0.0,0.3275208473205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754192054271698,0.7541996240615845,-7.574947630928364e-06,0.0,0.0003323920245748,0.0,0.0,67.36869049072266,0.0,0.0,0.0,0.4666473269462585,4.0,0.0,1.0
385800,293.1826171875,297.1499938964844,293.1499938964844,0.0400407537817955,-1216.1153564453125,304.1533203125,0.5408544540405273,0.0904580056667327,0.0843245387077331,293.672119140625,297.1499938964844,293.1499938964844,0.0074976189061999,-521.027587890625,300.8061828613281,0.4216046631336212,0.050000000745058,0.0504127852618694,293.21588134765625,297.1499938964844,293.1499938964844,0.2510353624820709,-3700.197265625,304.1590576171875,0.8657125234603882,0.3639959394931793,0.2564452886581421,293.2294616699219,297.1499938964844,293.1499938964844,0.2998900711536407,-5769.158203125,304.1603088378906,0.9085357785224916,0.4199067652225494,0.3997949063777923,293.2968139648437,297.1499938964844,293.1499938964844,0.0080929612740874,-2606.37451171875,301.24737548828125,0.4216046631336212,0.050000000745058,0.2391365468502044,291.2236633300781,291.1499938964844,264.09576416015625,262.92486572265625,280.8746337890625,293.4354248046875,292.2240295410156,1.0,0.3105884194374084,0.8452642560005188,0.8452642560005188,1.0,1.0,-1.2362759113311768,0.5293747186660767,0.7069011926651001,0.2413364201784134,0.0,0.0,0.6522252559661865,86.78020477294922,58.0,7.466854095458984,-14140.1650390625,289.75689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53594970703125,309.0568542480469,278.1499938964844,0.0,18000.0,313.1499938964844,18221.927734375,18000.0,0.0,0.0,0.3275208473205566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.754192054271698,0.7541996240615845,-7.574947630928364e-06,0.0,0.0003323920245748,0.0,0.0,67.36869049072266,0.0,0.0,0.0,0.4666473269462585,4.0,0.0,1.0
385860,293.1802062988281,297.1499938964844,293.1499938964844,0.0394659340381622,-1206.7021484375,304.1531677246094,0.5522952079772949,0.0901212841272354,0.0836891531944274,293.684814453125,297.1499938964844,293.1499938964844,0.0071790684014558,-504.4764099121094,300.5918273925781,0.432437926530838,0.050000000745058,0.0500857345759868,293.2156677246094,297.1499938964844,293.1499938964844,0.249272733926773,-3679.4990234375,304.1589660644531,0.8812029957771301,0.3623677790164947,0.2550621330738067,293.22784423828125,297.1499938964844,293.1499938964844,0.297985315322876,-5740.14111328125,304.1600341796875,0.9271754026412964,0.4182238280773163,0.3978699743747711,293.2972106933594,297.1499938964844,293.1499938964844,0.0079567693173885,-2574.114990234375,301.1962890625,0.432437926530838,0.050000000745058,0.2375851720571518,291.22613525390625,291.1499938964844,264.1606750488281,262.9820556640625,280.9178771972656,293.43994140625,292.2262268066406,1.0,0.3005854785442352,0.8448798656463623,0.8448798656463623,1.0,1.0,-1.2292879819869995,0.5258398652076721,0.7034481167793274,0.2405653595924377,0.0,0.0,0.6418792009353638,78.42021942138672,46.0,3.618312120437622,-14003.78125,269.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637878417969,309.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18223.189453125,18000.0,0.0,0.0,0.3244418501853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315047383308411,0.7315120697021484,-7.370550974883372e-06,0.0,0.0003292672336101,0.0,0.0,63.09112548828125,0.0,0.0,0.0,0.4573287963867187,4.0,0.0,1.0
385920,293.1802062988281,297.1499938964844,293.1499938964844,0.0394659340381622,-1206.7021484375,304.1531677246094,0.5522952079772949,0.0901212841272354,0.0836891531944274,293.684814453125,297.1499938964844,293.1499938964844,0.0071790684014558,-504.4764099121094,300.5918273925781,0.432437926530838,0.050000000745058,0.0500857345759868,293.2156677246094,297.1499938964844,293.1499938964844,0.249272733926773,-3679.4990234375,304.1589660644531,0.8812029957771301,0.3623677790164947,0.2550621330738067,293.22784423828125,297.1499938964844,293.1499938964844,0.297985315322876,-5740.14111328125,304.1600341796875,0.9271754026412964,0.4182238280773163,0.3978699743747711,293.2972106933594,297.1499938964844,293.1499938964844,0.0079567693173885,-2574.114990234375,301.1962890625,0.432437926530838,0.050000000745058,0.2375851720571518,291.22613525390625,291.1499938964844,264.1606750488281,262.9820556640625,280.9178771972656,293.43994140625,292.2262268066406,1.0,0.3005854785442352,0.8448798656463623,0.8448798656463623,1.0,1.0,-1.2292879819869995,0.5258398652076721,0.7034481167793274,0.2405653595924377,0.0,0.0,0.6418792009353638,78.42021942138672,46.0,3.618312120437622,-14003.78125,269.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6637878417969,309.0904235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18223.189453125,18000.0,0.0,0.0,0.3244418501853943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7315047383308411,0.7315120697021484,-7.370550974883372e-06,0.0,0.0003292672336101,0.0,0.0,63.09112548828125,0.0,0.0,0.0,0.4573287963867187,4.0,0.0,1.0
385980,293.1776428222656,297.1499938964844,293.1499938964844,0.0389510244131088,-1198.2957763671875,304.1529846191406,0.5674996376037598,0.0898737087845802,0.0831051990389823,293.69708251953125,297.1499938964844,293.1499938964844,0.0068674841895699,-487.7099304199219,300.3736572265625,0.4479123651981354,0.050000000745058,0.049725841730833,293.2152404785156,297.1499938964844,293.1499938964844,0.2475930601358413,-3659.803466796875,304.1587829589844,0.9017760157585144,0.3607949316501617,0.2536938190460205,293.2261047363281,297.1499938964844,293.1499938964844,0.2961857318878174,-5712.76416015625,304.1596984863281,0.9515060782432556,0.4166031181812286,0.3959727883338928,293.2973022460937,297.1499938964844,293.1499938964844,0.0078189754858613,-2541.165283203125,301.1452941894531,0.4479123651981354,0.050000000745058,0.235877975821495,291.2259521484375,291.1499938964844,264.2242126464844,263.0379638671875,280.9620666503906,293.4445495605469,292.2257995605469,1.0,0.2892243564128876,0.8444955348968506,0.8444955348968506,1.0,1.0,-1.2221864461898804,0.5221985578536987,0.6999878883361816,0.2399312257766723,0.0,0.0,0.6317392587661743,69.23138427734375,34.0,-0.0295643042773008,-13862.798828125,247.55682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7895202636719,309.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.947265625,18000.0,0.0,0.0,0.3208737075328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091771960258484,0.7091843485832214,-7.173579888331005e-06,0.0,0.0003256460477132,0.0,0.0,59.07051086425781,0.0,0.0,0.0,0.4482594132423401,4.0,0.0,1.0
386040,293.1776428222656,297.1499938964844,293.1499938964844,0.0389510244131088,-1198.2957763671875,304.1529846191406,0.5674996376037598,0.0898737087845802,0.0831051990389823,293.69708251953125,297.1499938964844,293.1499938964844,0.0068674841895699,-487.7099304199219,300.3736572265625,0.4479123651981354,0.050000000745058,0.049725841730833,293.2152404785156,297.1499938964844,293.1499938964844,0.2475930601358413,-3659.803466796875,304.1587829589844,0.9017760157585144,0.3607949316501617,0.2536938190460205,293.2261047363281,297.1499938964844,293.1499938964844,0.2961857318878174,-5712.76416015625,304.1596984863281,0.9515060782432556,0.4166031181812286,0.3959727883338928,293.2973022460937,297.1499938964844,293.1499938964844,0.0078189754858613,-2541.165283203125,301.1452941894531,0.4479123651981354,0.050000000745058,0.235877975821495,291.2259521484375,291.1499938964844,264.2242126464844,263.0379638671875,280.9620666503906,293.4445495605469,292.2257995605469,1.0,0.2892243564128876,0.8444955348968506,0.8444955348968506,1.0,1.0,-1.2221864461898804,0.5221985578536987,0.6999878883361816,0.2399312257766723,0.0,0.0,0.6317392587661743,69.23138427734375,34.0,-0.0295643042773008,-13862.798828125,247.55682373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7895202636719,309.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18215.947265625,18000.0,0.0,0.0,0.3208737075328827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7091771960258484,0.7091843485832214,-7.173579888331005e-06,0.0,0.0003256460477132,0.0,0.0,59.07051086425781,0.0,0.0,0.0,0.4482594132423401,4.0,0.0,1.0
386100,293.17633056640625,297.1499938964844,293.1499938964844,0.0387165062129497,-1194.4765625,304.1528625488281,0.5766425132751465,0.0897805839776992,0.0828338861465454,293.7030334472656,297.1499938964844,293.1499938964844,0.0067146499641239,-479.2749633789063,300.2631225585937,0.457903116941452,0.050000000745058,0.0495378300547599,293.2149353027344,297.1499938964844,293.1499938964844,0.2467843443155288,-3650.328857421875,304.1586608886719,0.9149547815322876,0.3600280582904815,0.2530176043510437,293.2252197265625,297.1499938964844,293.1499938964844,0.2953237891197204,-5699.662109375,304.15948486328125,0.9651024341583252,0.4158137440681457,0.3950365483760834,293.2972412109375,297.1499938964844,293.1499938964844,0.0077502080239355,-2524.60693359375,301.1198425292969,0.457903116941452,0.050000000745058,0.2349861413240432,291.2250061035156,291.1499938964844,264.2554626464844,263.06549072265625,280.9844970703125,293.4468994140625,292.2247009277344,1.0,0.2831078171730041,0.84430330991745,0.84430330991745,1.0,1.0,-1.218629240989685,0.5203547477722168,0.6982744932174683,0.2396727949380874,0.0,0.0,0.6268366575241089,64.43433380126953,34.0,-1.6593700647354126,-13791.34765625,236.28887939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8495178222656,309.13189697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18209.796875,18000.0,0.0,0.0,0.3189308047294616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6983803510665894,0.6983873844146729,-7.079904207785148e-06,0.0,0.0003236742340959,0.0,0.0,57.19262313842773,0.0,0.0,0.0,0.4439115226268768,4.0,0.0,1.0
386160,293.1750183105469,297.1499938964844,293.1499938964844,0.0384966246783733,-1190.9012451171875,304.1527404785156,0.586872935295105,0.0897057801485061,0.0825762897729873,293.7089233398437,297.1499938964844,293.1499938964844,0.0065643568523228,-470.84222412109375,300.15167236328125,0.4691328108310699,0.050000000745058,0.0493464395403862,293.214599609375,297.1499938964844,293.1499938964844,0.2459944486618042,-3641.077392578125,304.15850830078125,0.9309886693954468,0.3592729866504669,0.2523472607135772,293.22430419921875,297.1499938964844,293.1499938964844,0.2944842278957367,-5686.90380859375,304.1593017578125,0.979107141494751,0.4150367677211761,0.3941088914871216,293.2971496582031,297.1499938964844,293.1499938964844,0.0076819080859422,-2508.08056640625,301.09442138671875,0.4691328108310699,0.050000000745058,0.2340782731771469,291.2235412597656,291.1499938964844,264.2864074707031,263.0926513671875,281.0071105957031,293.4493103027344,292.2231750488281,1.0,0.2767371833324432,0.8441293835639954,0.8441293835639954,1.0,1.0,-1.2150826454162598,0.5185040831565857,0.6965785026550293,0.2394562810659408,0.0,0.0,0.622077465057373,59.55289840698242,25.0,-3.1404168605804443,-13719.591796875,224.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9066772460937,309.14215087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18202.3515625,18000.0,0.0,0.0,0.3169024288654327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6879136562347412,0.6879206299781799,-6.990108886384405e-06,0.0,0.0003216156910639,0.0,0.0,55.41293716430664,0.0,0.0,0.0,0.4397208988666534,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.0381375364959239,-1185.0797119140625,304.15240478515625,0.6075048446655273,0.0896144956350326,0.0821504741907119,293.7203674316406,297.1499938964844,293.1499938964844,0.0062782731838524,-454.4258117675781,299.9261169433594,0.4868867099285126,0.050000000745058,0.0490068793296813,293.21356201171875,297.1499938964844,293.1499938964844,0.2445104271173477,-3623.71240234375,304.1581420898437,0.9633321166038512,0.3578421175479889,0.2510768473148346,293.2215270996094,297.1499938964844,293.1499938964844,0.2885010540485382,-5591.62353515625,304.1672668457031,0.9990000128746032,0.4137094020843506,0.3870849907398224,293.2967529296875,297.1499938964844,293.1499938964844,0.0075567835010588,-2477.68798828125,301.0438232421875,0.4868867099285126,0.050000000745058,0.2324675321578979,291.2198181152344,291.1499938964844,264.3472595214844,263.1461486816406,281.0574951171875,293.4523620605469,292.2199401855469,1.0,0.2642504274845123,0.843781590461731,0.843781590461731,1.0,1.0,-1.2023136615753174,0.5120377540588379,0.6902758479118347,0.2381939888000488,0.0,0.0,0.6130333542823792,50.81639099121094,28.0,-1.0099462270736694,-13538.49609375,202.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0105285644531,309.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.689453125,18000.0,0.0,0.0,0.312625527381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682125926017761,0.6682194471359253,-6.823875537520507e-06,0.0,0.0003172751748934,0.0,0.0,52.17055892944336,0.0,0.0,0.0,0.4318977892398834,4.0,0.0,1.0
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.0381375364959239,-1185.0797119140625,304.15240478515625,0.6075048446655273,0.0896144956350326,0.0821504741907119,293.7203674316406,297.1499938964844,293.1499938964844,0.0062782731838524,-454.4258117675781,299.9261169433594,0.4868867099285126,0.050000000745058,0.0490068793296813,293.21356201171875,297.1499938964844,293.1499938964844,0.2445104271173477,-3623.71240234375,304.1581420898437,0.9633321166038512,0.3578421175479889,0.2510768473148346,293.2215270996094,297.1499938964844,293.1499938964844,0.2885010540485382,-5591.62353515625,304.1672668457031,0.9990000128746032,0.4137094020843506,0.3870849907398224,293.2967529296875,297.1499938964844,293.1499938964844,0.0075567835010588,-2477.68798828125,301.0438232421875,0.4868867099285126,0.050000000745058,0.2324675321578979,291.2198181152344,291.1499938964844,264.3472595214844,263.1461486816406,281.0574951171875,293.4523620605469,292.2199401855469,1.0,0.2642504274845123,0.843781590461731,0.843781590461731,1.0,1.0,-1.2023136615753174,0.5120377540588379,0.6902758479118347,0.2381939888000488,0.0,0.0,0.6130333542823792,50.81639099121094,28.0,-1.0099462270736694,-13538.49609375,202.5643615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0105285644531,309.16827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.689453125,18000.0,0.0,0.0,0.312625527381897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682125926017761,0.6682194471359253,-6.823875537520507e-06,0.0,0.0003172751748934,0.0,0.0,52.17055892944336,0.0,0.0,0.0,0.4318977892398834,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0377727076411247,-1178.669921875,304.1522216796875,0.6187419891357422,0.0895594209432601,0.0819445848464965,293.73162841796875,297.1499938964844,293.1499938964844,0.0060122767463326,-438.1360473632813,299.709716796875,0.4961170852184295,0.050000000745058,0.0488393045961856,293.2121276855469,297.1499938964844,293.1499938964844,0.2424197793006897,-3598.3876953125,304.158935546875,0.9794996976852416,0.3565225303173065,0.250028908252716,293.19744873046875,297.1499938964844,293.1499938964844,0.2691317200660705,-5282.31689453125,304.193115234375,0.9990000128746032,0.4167357981204986,0.3659739792346954,293.29608154296875,297.1499938964844,293.1499938964844,0.0074495445005595,-2448.521484375,301.0030822753906,0.4961170852184295,0.050000000745058,0.2316726297140121,291.2528381347656,291.1499938964844,264.40679931640625,263.19842529296875,281.1129150390625,293.42706298828125,292.2561340332031,1.0,0.2554434239864349,0.8434337377548218,0.8434337377548218,1.0,1.0,-1.1742819547653198,0.4983159899711609,0.6759659051895142,0.2342327386140823,0.0,0.0,0.5975027084350586,46.24185180664063,31.0,36.27911758422852,-13228.0419921875,184.2668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1369323730469,309.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.8046875,18000.0,0.0,0.0,0.3076792657375335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642256498336792,0.6422631740570068,-6.636570560658583e-06,0.0,0.0003122553462162,0.0,0.0,48.259986877441406,0.0,0.0,0.0,0.4218681752681732,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0377727076411247,-1178.669921875,304.1522216796875,0.6187419891357422,0.0895594209432601,0.0819445848464965,293.73162841796875,297.1499938964844,293.1499938964844,0.0060122767463326,-438.1360473632813,299.709716796875,0.4961170852184295,0.050000000745058,0.0488393045961856,293.2121276855469,297.1499938964844,293.1499938964844,0.2424197793006897,-3598.3876953125,304.158935546875,0.9794996976852416,0.3565225303173065,0.250028908252716,293.19744873046875,297.1499938964844,293.1499938964844,0.2691317200660705,-5282.31689453125,304.193115234375,0.9990000128746032,0.4167357981204986,0.3659739792346954,293.29608154296875,297.1499938964844,293.1499938964844,0.0074495445005595,-2448.521484375,301.0030822753906,0.4961170852184295,0.050000000745058,0.2316726297140121,291.2528381347656,291.1499938964844,264.40679931640625,263.19842529296875,281.1129150390625,293.42706298828125,292.2561340332031,1.0,0.2554434239864349,0.8434337377548218,0.8434337377548218,1.0,1.0,-1.1742819547653198,0.4983159899711609,0.6759659051895142,0.2342327386140823,0.0,0.0,0.5975027084350586,46.24185180664063,31.0,36.27911758422852,-13228.0419921875,184.2668914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1369323730469,309.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18269.8046875,18000.0,0.0,0.0,0.3076792657375335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.642256498336792,0.6422631740570068,-6.636570560658583e-06,0.0,0.0003122553462162,0.0,0.0,48.259986877441406,0.0,0.0,0.0,0.4218681752681732,4.0,0.0,1.0
