time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0375808253884315,-1175.415283203125,304.1517944335937,0.626225471496582,0.0895121097564697,0.0817927867174148,293.7428894042969,297.1499938964844,293.1499938964844,0.005765737965703,-423.0196533203125,299.4830322265625,0.5028419494628906,0.050000000745058,0.0487314127385616,293.204345703125,297.1499938964844,293.1499938964844,0.2413712441921234,-3586.19384765625,304.1575622558594,0.989907443523407,0.356482058763504,0.249429851770401,293.166015625,297.1499938964844,293.1499938964844,0.2560569047927856,-5074.9169921875,304.2001647949219,0.9990000128746032,0.4219088852405548,0.3517113029956817,293.2950439453125,297.1499938964844,293.1499938964844,0.0073665725067257,-2427.4541015625,300.9587097167969,0.5028419494628906,0.050000000745058,0.2311608493328094,291.2650451660156,291.1499938964844,264.46502685546875,263.24951171875,281.1521301269531,293.3915710449219,292.2644348144531,1.0,0.2494940757751464,0.8432610034942627,0.8432610034942627,1.0,1.0,-1.1555140018463137,0.4889717996120453,0.6665421724319458,0.2320902049541473,0.0,0.0,0.5809375047683716,43.30349349975586,49.0,11.906326293945312,-12932.2392578125,172.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957458496094,309.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18300.134765625,18000.0,0.0,0.0,0.3018320202827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079749464988708,0.6079813241958618,-6.383163508871803e-06,0.0,0.0003063211333937,0.0,0.0,43.34089279174805,0.0,0.0,0.0,0.4090259969234466,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0375808253884315,-1175.415283203125,304.1517944335937,0.626225471496582,0.0895121097564697,0.0817927867174148,293.7428894042969,297.1499938964844,293.1499938964844,0.005765737965703,-423.0196533203125,299.4830322265625,0.5028419494628906,0.050000000745058,0.0487314127385616,293.204345703125,297.1499938964844,293.1499938964844,0.2413712441921234,-3586.19384765625,304.1575622558594,0.989907443523407,0.356482058763504,0.249429851770401,293.166015625,297.1499938964844,293.1499938964844,0.2560569047927856,-5074.9169921875,304.2001647949219,0.9990000128746032,0.4219088852405548,0.3517113029956817,293.2950439453125,297.1499938964844,293.1499938964844,0.0073665725067257,-2427.4541015625,300.9587097167969,0.5028419494628906,0.050000000745058,0.2311608493328094,291.2650451660156,291.1499938964844,264.46502685546875,263.24951171875,281.1521301269531,293.3915710449219,292.2644348144531,1.0,0.2494940757751464,0.8432610034942627,0.8432610034942627,1.0,1.0,-1.1555140018463137,0.4889717996120453,0.6665421724319458,0.2320902049541473,0.0,0.0,0.5809375047683716,43.30349349975586,49.0,11.906326293945312,-12932.2392578125,172.67799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2957458496094,309.2162780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18300.134765625,18000.0,0.0,0.0,0.3018320202827453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6079749464988708,0.6079813241958618,-6.383163508871803e-06,0.0,0.0003063211333937,0.0,0.0,43.34089279174805,0.0,0.0,0.0,0.4090259969234466,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0377547591924667,-1178.7762451171875,304.15087890625,0.6241135001182556,0.0894772633910179,0.0817881897091865,293.7540283203125,297.1499938964844,293.1499938964844,0.0055554020218551,-410.5545959472656,299.2361755371094,0.5010038614273071,0.050000000745058,0.0487596355378627,293.1866455078125,297.1499938964844,293.1499938964844,0.2437695264816284,-3616.54443359375,304.1510009765625,0.9886536598205566,0.3587076663970947,0.2509289085865021,293.14727783203125,297.1499938964844,293.1499938964844,0.2593087553977966,-5134.64990234375,304.17724609375,0.9990000128746032,0.4253537356853485,0.3554964363574981,293.2935485839844,297.1499938964844,293.1499938964844,0.0073330919258296,-2423.016357421875,300.90460205078125,0.5010038614273071,0.050000000745058,0.2312947213649749,291.232421875,291.1499938964844,264.5220031738281,263.29949951171875,281.16387939453125,293.3636474609375,292.22540283203125,1.0,0.2520393431186676,0.8430882692337036,0.8430882692337036,1.0,1.0,-1.1620330810546875,0.4916711747646332,0.6703619360923767,0.2343141436576843,0.0,0.0,0.5713748335838318,44.12501525878906,67.0,-49.79389190673828,-12839.490234375,176.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353942871094,309.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.513671875,18000.0,0.0,0.0,0.2955506145954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823997259140015,0.5824058651924133,-6.175988801260246e-06,0.0,0.0002999462885782,0.0,0.0,39.779884338378906,0.0,0.0,0.0,0.3994079828262329,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0377547591924667,-1178.7762451171875,304.15087890625,0.6241135001182556,0.0894772633910179,0.0817881897091865,293.7540283203125,297.1499938964844,293.1499938964844,0.0055554020218551,-410.5545959472656,299.2361755371094,0.5010038614273071,0.050000000745058,0.0487596355378627,293.1866455078125,297.1499938964844,293.1499938964844,0.2437695264816284,-3616.54443359375,304.1510009765625,0.9886536598205566,0.3587076663970947,0.2509289085865021,293.14727783203125,297.1499938964844,293.1499938964844,0.2593087553977966,-5134.64990234375,304.17724609375,0.9990000128746032,0.4253537356853485,0.3554964363574981,293.2935485839844,297.1499938964844,293.1499938964844,0.0073330919258296,-2423.016357421875,300.90460205078125,0.5010038614273071,0.050000000745058,0.2312947213649749,291.232421875,291.1499938964844,264.5220031738281,263.29949951171875,281.16387939453125,293.3636474609375,292.22540283203125,1.0,0.2520393431186676,0.8430882692337036,0.8430882692337036,1.0,1.0,-1.1620330810546875,0.4916711747646332,0.6703619360923767,0.2343141436576843,0.0,0.0,0.5713748335838318,44.12501525878906,67.0,-49.79389190673828,-12839.490234375,176.27447509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4353942871094,309.17047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18201.513671875,18000.0,0.0,0.0,0.2955506145954132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5823997259140015,0.5824058651924133,-6.175988801260246e-06,0.0,0.0002999462885782,0.0,0.0,39.779884338378906,0.0,0.0,0.0,0.3994079828262329,4.0,0.0,1.0
386700,293.1646728515625,297.1499938964844,293.1499938964844,0.0379840321838855,-1183.0416259765625,304.1502990722656,0.6196228861808777,0.0894568637013435,0.0818321108818054,293.7594909667969,297.1499938964844,293.1499938964844,0.0054637249559164,-405.3702392578125,299.10321044921875,0.497079849243164,0.050000000745058,0.0488230772316455,293.1820373535156,297.1499938964844,293.1499938964844,0.2452277094125747,-3634.887451171875,304.148193359375,0.9828304648399352,0.3591534793376922,0.2514734268188476,293.14923095703125,297.1499938964844,293.1499938964844,0.2670572698116302,-5263.45849609375,304.1581726074219,0.9990000128746032,0.4250173568725586,0.3638635575771332,293.29296875,297.1499938964844,293.1499938964844,0.0073349708691239,-2427.294921875,300.8721008300781,0.497079849243164,0.050000000745058,0.2315956503152847,291.1957397460937,291.1499938964844,264.5500183105469,263.32403564453125,281.1694641113281,293.3671569824219,292.1875915527344,1.0,0.2558956742286682,0.8430018424987793,0.8430018424987793,1.0,1.0,-1.173216462135315,0.4967685043811798,0.6764479279518127,0.2368868589401245,0.0,0.0,0.5719667077064514,45.88652038574219,67.0,-77.63731384277344,-12884.9638671875,183.2264709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4681396484375,309.1457214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18098.029296875,18000.0,0.0,0.0,0.2926139831542969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5783644318580627,0.5783705711364746,-6.124142601038329e-06,0.0,0.0002969659981317,0.0,0.0,39.1340446472168,0.0,0.0,0.0,0.3977042138576507,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0382460951805114,-1187.8702392578125,304.1497802734375,0.6131914258003235,0.0894219055771827,0.0818965509533882,293.7649230957031,297.1499938964844,293.1499938964844,0.0053763301111757,-400.4324645996094,298.9674072265625,0.4917388260364532,0.050000000745058,0.0489162988960742,293.1806945800781,297.1499938964844,293.1499938964844,0.2463596165180206,-3649.137939453125,304.146484375,0.9734733700752258,0.3590149581432342,0.2516548037528991,293.15936279296875,297.1499938964844,293.1499938964844,0.27814382314682,-5444.677734375,304.1365051269531,0.9990000128746032,0.4230420291423797,0.3758204281330108,293.292724609375,297.1499938964844,293.1499938964844,0.0073426547460258,-2433.36328125,300.8377990722656,0.4917388260364532,0.050000000745058,0.2320378571748733,291.15594482421875,291.1499938964844,264.57769775390625,263.34832763671875,281.17724609375,293.3825988769531,292.14776611328125,1.0,0.2612203359603882,0.8428372740745544,0.8428372740745544,1.0,1.0,-1.1885030269622805,0.5037958025932312,0.6847072243690491,0.2402593493461609,0.0,0.0,0.5755550861358643,48.45785140991211,70.0,-93.9576644897461,-12984.4716796875,193.24920654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4623107910156,309.1179504394531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.09375,18000.0,0.0,0.0,0.2900358736515045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5806493163108826,0.5806553959846497,-6.116039912740234e-06,0.0,0.0002943495346698,0.0,0.0,39.301856994628906,0.0,0.0,0.0,0.3982757031917572,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0386288799345493,-1194.9361572265625,304.14923095703125,0.6020135879516602,0.089315228164196,0.0819682627916336,293.7758178710937,297.1499938964844,293.1499938964844,0.0051933727227151,-389.50579833984375,298.6976928710937,0.4830828309059143,0.050000000745058,0.049080453813076,293.1815490722656,297.1499938964844,293.1499938964844,0.2473008930683136,-3661.064208984375,304.14617919921875,0.9558508992195128,0.3580628335475921,0.251198798418045,293.19464111328125,297.1499938964844,293.1499938964844,0.2969061732292175,-5744.29833984375,304.1103210449219,0.9990000128746032,0.4156739115715027,0.395284354686737,293.2934875488281,297.1499938964844,293.1499938964844,0.0073424284346401,-2439.938720703125,300.7698669433594,0.4830828309059143,0.050000000745058,0.2328165471553802,291.0927734375,291.1499938964844,264.6321716308594,263.3960876464844,281.21197509765625,293.43377685546875,292.0889892578125,1.0,0.2695130407810211,0.8425081372261047,0.8425081372261047,1.0,1.0,-1.2126213312149048,0.5147364139556885,0.6978849172592163,0.2460663318634033,0.0,0.0,0.5879206657409668,52.96503448486328,73.0,-76.16783905029297,-13194.6904296875,210.441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265380859375,309.0625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.107421875,18000.0,0.0,0.0,0.2863650023937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994989275932312,0.5995051264762878,-6.2138128669175785e-06,0.0,0.0002906240697484,0.0,0.0,41.5934944152832,0.0,0.0,0.0,0.4047971069812774,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0386288799345493,-1194.9361572265625,304.14923095703125,0.6020135879516602,0.089315228164196,0.0819682627916336,293.7758178710937,297.1499938964844,293.1499938964844,0.0051933727227151,-389.50579833984375,298.6976928710937,0.4830828309059143,0.050000000745058,0.049080453813076,293.1815490722656,297.1499938964844,293.1499938964844,0.2473008930683136,-3661.064208984375,304.14617919921875,0.9558508992195128,0.3580628335475921,0.251198798418045,293.19464111328125,297.1499938964844,293.1499938964844,0.2969061732292175,-5744.29833984375,304.1103210449219,0.9990000128746032,0.4156739115715027,0.395284354686737,293.2934875488281,297.1499938964844,293.1499938964844,0.0073424284346401,-2439.938720703125,300.7698669433594,0.4830828309059143,0.050000000745058,0.2328165471553802,291.0927734375,291.1499938964844,264.6321716308594,263.3960876464844,281.21197509765625,293.43377685546875,292.0889892578125,1.0,0.2695130407810211,0.8425081372261047,0.8425081372261047,1.0,1.0,-1.2126213312149048,0.5147364139556885,0.6978849172592163,0.2460663318634033,0.0,0.0,0.5879206657409668,52.96503448486328,73.0,-76.16783905029297,-13194.6904296875,210.441146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3265380859375,309.0625,278.1499938964844,0.0,18000.0,313.1499938964844,17826.107421875,18000.0,0.0,0.0,0.2863650023937225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994989275932312,0.5995051264762878,-6.2138128669175785e-06,0.0,0.0002906240697484,0.0,0.0,41.5934944152832,0.0,0.0,0.0,0.4047971069812774,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0386937484145164,-1195.922607421875,304.1494140625,0.5874764323234558,0.0891642346978187,0.0820665135979652,293.7868957519531,297.1499938964844,293.1499938964844,0.0049987910315394,-376.5562133789063,298.44970703125,0.4709876179695129,0.050000000745058,0.049312774091959,293.170654296875,297.1499938964844,293.1499938964844,0.2478827238082885,-3667.79833984375,304.1464233398437,0.9333366751670836,0.3594334721565246,0.2517553567886352,293.2170104980469,297.1499938964844,293.1499938964844,0.2928051054477691,-5673.94775390625,304.1303100585937,0.9785963892936708,0.4099498093128204,0.3899673819541931,293.2950439453125,297.1499938964844,293.1499938964844,0.007321345154196,-2435.70068359375,300.716064453125,0.4709876179695129,0.050000000745058,0.2339185625314712,291.09454345703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2624816894531,293.4559326171875,292.0971374511719,1.0,0.2763808667659759,0.842179000377655,0.842179000377655,1.0,1.0,-1.2085552215576172,0.5123128890991211,0.6962422728538513,0.2466394454240799,0.0,0.0,0.5960909128189087,58.828346252441406,76.0,-3.332916021347046,-13202.431640625,221.12954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0895690917969,308.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.865234375,18000.0,0.0,0.0,0.2844903171062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200032830238342,0.6200096607208252,-6.36876757198479e-06,0.0,0.0002887214941438,0.0,0.0,44.45013427734375,0.0,0.0,0.0,0.4124135375022888,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0386937484145164,-1195.922607421875,304.1494140625,0.5874764323234558,0.0891642346978187,0.0820665135979652,293.7868957519531,297.1499938964844,293.1499938964844,0.0049987910315394,-376.5562133789063,298.44970703125,0.4709876179695129,0.050000000745058,0.049312774091959,293.170654296875,297.1499938964844,293.1499938964844,0.2478827238082885,-3667.79833984375,304.1464233398437,0.9333366751670836,0.3594334721565246,0.2517553567886352,293.2170104980469,297.1499938964844,293.1499938964844,0.2928051054477691,-5673.94775390625,304.1303100585937,0.9785963892936708,0.4099498093128204,0.3899673819541931,293.2950439453125,297.1499938964844,293.1499938964844,0.007321345154196,-2435.70068359375,300.716064453125,0.4709876179695129,0.050000000745058,0.2339185625314712,291.09454345703125,291.1499938964844,264.6854248046875,263.4427490234375,281.2624816894531,293.4559326171875,292.0971374511719,1.0,0.2763808667659759,0.842179000377655,0.842179000377655,1.0,1.0,-1.2085552215576172,0.5123128890991211,0.6962422728538513,0.2466394454240799,0.0,0.0,0.5960909128189087,58.828346252441406,76.0,-3.332916021347046,-13202.431640625,221.12954711914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0895690917969,308.9970397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17839.865234375,18000.0,0.0,0.0,0.2844903171062469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6200032830238342,0.6200096607208252,-6.36876757198479e-06,0.0,0.0002887214941438,0.0,0.0,44.45013427734375,0.0,0.0,0.0,0.4124135375022888,4.0,0.0,1.0
387060,293.1613464355469,297.1499938964844,293.1499938964844,0.0386579148471355,-1195.21826171875,304.149658203125,0.5763528347015381,0.0889653116464614,0.082072228193283,293.79833984375,297.1499938964844,293.1499938964844,0.0047917063347995,-362.4192504882813,298.200439453125,0.459840714931488,0.050000000745058,0.049504317343235,293.154052734375,297.1499938964844,293.1499938964844,0.2500470578670501,-3693.728271484375,304.1439514160156,0.9187880158424376,0.3622783422470093,0.2537592947483063,293.2230529785156,297.1499938964844,293.1499938964844,0.2902987003326416,-5631.4033203125,304.14080810546875,0.9609365463256836,0.4070127606391907,0.3869720101356506,293.29644775390625,297.1499938964844,293.1499938964844,0.00728738354519,-2427.7724609375,300.6641540527344,0.459840714931488,0.050000000745058,0.2348271608352661,291.1040344238281,291.1499938964844,264.7374572753906,263.4883728027344,281.2929382324219,293.451171875,292.1038818359375,1.0,0.2823469042778015,0.8416021466255188,0.8416021466255188,1.0,1.0,-1.2086937427520752,0.511907696723938,0.696786105632782,0.2478601038455963,0.0,0.0,0.6012534499168396,63.71126556396485,79.0,2.3751232624053955,-13163.455078125,231.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382568359375,308.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.533203125,18000.0,0.0,0.0,0.2837492227554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307387351989746,0.6307452321052551,-6.462441888288595e-06,0.0,0.0002879693929571,0.0,0.0,46.063026428222656,0.0,0.0,0.0,0.4167281985282898,4.0,0.0,1.0
387120,293.1613464355469,297.1499938964844,293.1499938964844,0.0386579148471355,-1195.21826171875,304.149658203125,0.5763528347015381,0.0889653116464614,0.082072228193283,293.79833984375,297.1499938964844,293.1499938964844,0.0047917063347995,-362.4192504882813,298.200439453125,0.459840714931488,0.050000000745058,0.049504317343235,293.154052734375,297.1499938964844,293.1499938964844,0.2500470578670501,-3693.728271484375,304.1439514160156,0.9187880158424376,0.3622783422470093,0.2537592947483063,293.2230529785156,297.1499938964844,293.1499938964844,0.2902987003326416,-5631.4033203125,304.14080810546875,0.9609365463256836,0.4070127606391907,0.3869720101356506,293.29644775390625,297.1499938964844,293.1499938964844,0.00728738354519,-2427.7724609375,300.6641540527344,0.459840714931488,0.050000000745058,0.2348271608352661,291.1040344238281,291.1499938964844,264.7374572753906,263.4883728027344,281.2929382324219,293.451171875,292.1038818359375,1.0,0.2823469042778015,0.8416021466255188,0.8416021466255188,1.0,1.0,-1.2086937427520752,0.511907696723938,0.696786105632782,0.2478601038455963,0.0,0.0,0.6012534499168396,63.71126556396485,79.0,2.3751232624053955,-13163.455078125,231.2197113037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382568359375,308.8476257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17893.533203125,18000.0,0.0,0.0,0.2837492227554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6307387351989746,0.6307452321052551,-6.462441888288595e-06,0.0,0.0002879693929571,0.0,0.0,46.063026428222656,0.0,0.0,0.0,0.4167281985282898,4.0,0.0,1.0
387180,293.1607666015625,297.1499938964844,293.1499938964844,0.0386638045310974,-1195.318115234375,304.1497497558594,0.5672379732131958,0.0887953266501426,0.0820722430944442,293.8095703125,297.1499938964844,293.1499938964844,0.0045865061692893,-348.2483825683594,297.94317626953125,0.4505169689655304,0.050000000745058,0.049674030393362,293.138671875,297.1499938964844,293.1499938964844,0.2526930868625641,-3725.3505859375,304.1416015625,0.9082557559013368,0.3652990162372589,0.255962610244751,293.2248229980469,297.1499938964844,293.1499938964844,0.288716197013855,-5604.99365234375,304.1464538574219,0.945578157901764,0.4048012793064117,0.3849502205848694,293.29742431640625,297.1499938964844,293.1499938964844,0.007255679462105,-2421.054931640625,300.6102600097656,0.4505169689655304,0.050000000745058,0.2356322109699249,291.1031188964844,291.1499938964844,264.7882995605469,263.532958984375,281.3193054199219,293.44403076171875,292.1031188964844,1.0,0.287667453289032,0.8410252332687378,0.8410252332687378,1.0,1.0,-1.2100818157196045,0.512122392654419,0.6979594230651855,0.2492335885763168,0.0,0.0,0.6075864434242249,68.05622863769531,82.0,0.9945598244667052,-13145.5732421875,240.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,308.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.068359375,18000.0,0.0,0.0,0.2839330434799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433059573173523,0.6433125138282776,-6.557302640430862e-06,0.0,0.0002881559485103,0.0,0.0,47.90814208984375,0.0,0.0,0.0,0.4215517044067383,4.0,0.0,1.0
387240,293.1607666015625,297.1499938964844,293.1499938964844,0.0386638045310974,-1195.318115234375,304.1497497558594,0.5672379732131958,0.0887953266501426,0.0820722430944442,293.8095703125,297.1499938964844,293.1499938964844,0.0045865061692893,-348.2483825683594,297.94317626953125,0.4505169689655304,0.050000000745058,0.049674030393362,293.138671875,297.1499938964844,293.1499938964844,0.2526930868625641,-3725.3505859375,304.1416015625,0.9082557559013368,0.3652990162372589,0.255962610244751,293.2248229980469,297.1499938964844,293.1499938964844,0.288716197013855,-5604.99365234375,304.1464538574219,0.945578157901764,0.4048012793064117,0.3849502205848694,293.29742431640625,297.1499938964844,293.1499938964844,0.007255679462105,-2421.054931640625,300.6102600097656,0.4505169689655304,0.050000000745058,0.2356322109699249,291.1031188964844,291.1499938964844,264.7882995605469,263.532958984375,281.3193054199219,293.44403076171875,292.1031188964844,1.0,0.287667453289032,0.8410252332687378,0.8410252332687378,1.0,1.0,-1.2100818157196045,0.512122392654419,0.6979594230651855,0.2492335885763168,0.0,0.0,0.6075864434242249,68.05622863769531,82.0,0.9945598244667052,-13145.5732421875,240.66183471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59405517578125,308.7075500488281,278.1499938964844,0.0,18000.0,313.1499938964844,17883.068359375,18000.0,0.0,0.0,0.2839330434799194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6433059573173523,0.6433125138282776,-6.557302640430862e-06,0.0,0.0002881559485103,0.0,0.0,47.90814208984375,0.0,0.0,0.0,0.4215517044067383,4.0,0.0,1.0
387300,293.1604309082031,297.1499938964844,293.1499938964844,0.0386704690754413,-1195.4237060546875,304.1497802734375,0.5632303357124329,0.0887246653437614,0.0820797681808471,293.8150329589844,297.1499938964844,293.1499938964844,0.0044833323918282,-341.0131225585937,297.8136901855469,0.4465664327144623,0.050000000745058,0.049753364175558,293.13153076171875,297.1499938964844,293.1499938964844,0.2540450096130371,-3741.406982421875,304.1406555175781,0.9040589928627014,0.3668431043624878,0.2570868730545044,293.22515869140625,297.1499938964844,293.1499938964844,0.2879734933376312,-5592.82470703125,304.1484375,0.938534379005432,0.4037861824035644,0.384053885936737,293.2977600097656,297.1499938964844,293.1499938964844,0.0072388336993753,-2417.3544921875,300.5837097167969,0.4465664327144623,0.050000000745058,0.2360085397958755,291.10321044921875,291.1499938964844,264.81329345703125,263.55487060546875,281.3320007324219,293.4408874511719,292.1032409667969,1.0,0.2901379466056824,0.8407367467880249,0.8407367467880249,1.0,1.0,-1.210911512374878,0.5123084783554077,0.6986030340194702,0.2499045133590698,0.0,0.0,0.6106985211372375,70.08968353271484,82.0,0.95281320810318,-13139.375,245.15451049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4775085449219,308.6414489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17881.47265625,18000.0,0.0,0.0,0.2843319773674011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6497012972831726,0.6497079133987427,-6.607157047255896e-06,0.0,0.0002885608118958,0.0,0.0,48.873191833496094,0.0,0.0,0.0,0.4240290522575378,4.0,0.0,1.0
387360,293.1600952148437,297.1499938964844,293.1499938964844,0.0386806428432464,-1195.5850830078125,304.1498107910156,0.5595146417617798,0.0886618867516517,0.0820924565196037,293.8204345703125,297.1499938964844,293.1499938964844,0.0043796114623546,-333.67144775390625,297.6835632324219,0.4429816007614136,0.050000000745058,0.049829889088869,293.1247863769531,297.1499938964844,293.1499938964844,0.255412757396698,-3757.595947265625,304.139892578125,0.9003981947898865,0.3684019446372986,0.2582214474678039,293.225341796875,297.1499938964844,293.1499938964844,0.2872357070446014,-5580.8583984375,304.1500549316406,0.931868314743042,0.4027987122535705,0.3831890523433685,293.29803466796875,297.1499938964844,293.1499938964844,0.0072214780375361,-2413.482177734375,300.5573425292969,0.4429816007614136,0.050000000745058,0.2363715469837188,291.1034545898437,291.1499938964844,264.8380126953125,263.5765380859375,281.3443908691406,293.4381408691406,292.1035461425781,1.0,0.2925058901309967,0.8405318856239319,0.8405318856239319,1.0,1.0,-1.2117782831192017,0.512529194355011,0.6992490887641907,0.2505560517311096,0.0,0.0,0.6137766242027283,72.0517807006836,85.0,1.1827203035354614,-13134.8720703125,249.51991271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36639404296875,308.5791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.818359375,18000.0,0.0,0.0,0.2849020957946777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6560812592506409,0.6560879349708557,-6.657597623416223e-06,0.0,0.0002891394251491,0.0,0.0,49.85164260864258,0.0,0.0,0.0,0.4265153110027313,4.0,0.0,1.0
387420,293.15936279296875,297.1499938964844,293.1499938964844,0.0387037545442581,-1195.9368896484375,304.1498413085937,0.5528004765510559,0.0885537043213844,0.0821291804313659,293.8310852050781,297.1499938964844,293.1499938964844,0.0041710273362696,-318.70330810546875,297.421630859375,0.4366963803768158,0.050000000745058,0.0499761961400508,293.1125183105469,297.1499938964844,293.1499938964844,0.2581503689289093,-3789.831298828125,304.1387023925781,0.8940010666847229,0.3715305626392364,0.2605022490024566,293.2254333496094,297.1499938964844,293.1499938964844,0.2857284247875213,-5556.6796875,304.15252685546875,0.9196500778198242,0.4008730947971344,0.3815102279186249,293.2984313964844,297.1499938964844,293.1499938964844,0.0071852002292871,-2405.143798828125,300.5052185058594,0.4366963803768158,0.050000000745058,0.2370655685663223,291.10528564453125,291.1499938964844,264.88653564453125,263.619140625,281.3685302734375,293.4339904785156,292.1055908203125,1.0,0.2969847619533539,0.8401221036911011,0.8401221036911011,1.0,1.0,-1.213553786277771,0.5130288004875183,0.7005250453948975,0.2517604529857635,0.0,0.0,0.619638979434967,75.80309295654297,88.0,2.995677709579468,-13130.791015625,257.9280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,308.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.3203125,18000.0,0.0,0.0,0.2864657342433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668554961681366,0.6685616970062256,-6.758500148862368e-06,0.0,0.0002907263115048,0.0,0.0,51.81222152709961,0.0,0.0,0.0,0.4314135909080505,4.0,0.0,1.0
387480,293.15936279296875,297.1499938964844,293.1499938964844,0.0387037545442581,-1195.9368896484375,304.1498413085937,0.5528004765510559,0.0885537043213844,0.0821291804313659,293.8310852050781,297.1499938964844,293.1499938964844,0.0041710273362696,-318.70330810546875,297.421630859375,0.4366963803768158,0.050000000745058,0.0499761961400508,293.1125183105469,297.1499938964844,293.1499938964844,0.2581503689289093,-3789.831298828125,304.1387023925781,0.8940010666847229,0.3715305626392364,0.2605022490024566,293.2254333496094,297.1499938964844,293.1499938964844,0.2857284247875213,-5556.6796875,304.15252685546875,0.9196500778198242,0.4008730947971344,0.3815102279186249,293.2984313964844,297.1499938964844,293.1499938964844,0.0071852002292871,-2405.143798828125,300.5052185058594,0.4366963803768158,0.050000000745058,0.2370655685663223,291.10528564453125,291.1499938964844,264.88653564453125,263.619140625,281.3685302734375,293.4339904785156,292.1055908203125,1.0,0.2969847619533539,0.8401221036911011,0.8401221036911011,1.0,1.0,-1.213553786277771,0.5130288004875183,0.7005250453948975,0.2517604529857635,0.0,0.0,0.619638979434967,75.80309295654297,88.0,2.995677709579468,-13130.791015625,257.9280090332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,308.4684753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17883.3203125,18000.0,0.0,0.0,0.2864657342433929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.668554961681366,0.6685616970062256,-6.758500148862368e-06,0.0,0.0002907263115048,0.0,0.0,51.81222152709961,0.0,0.0,0.0,0.4314135909080505,4.0,0.0,1.0
387540,293.1586608886719,297.1499938964844,293.1499938964844,0.0387210622429847,-1196.1629638671875,304.1498718261719,0.5468421578407288,0.0884584411978721,0.0821738690137863,293.8415222167969,297.1499938964844,293.1499938964844,0.0039604171179234,-303.3304138183594,297.15789794921875,0.4313327670097351,0.050000000745058,0.0501156188547611,293.1020202636719,297.1499938964844,293.1499938964844,0.2608247697353363,-3821.10595703125,304.1380310058594,0.8885014653205872,0.3746162354946136,0.2627605497837066,293.22528076171875,297.1499938964844,293.1499938964844,0.2841508388519287,-5531.6103515625,304.154296875,0.90895676612854,0.3989881575107574,0.3798691630363464,293.2987365722656,297.1499938964844,293.1499938964844,0.0071466211229562,-2395.9111328125,300.4539489746094,0.4313327670097351,0.050000000745058,0.2377269119024276,291.1095275878906,291.1499938964844,264.9339599609375,263.6607666015625,281.39178466796875,293.431396484375,292.1100769042969,1.0,0.30118528008461,0.8397123217582703,0.8397123217582703,1.0,1.0,-1.215309739112854,0.5135735869407654,0.7017361521720886,0.2528048157691955,0.0,0.0,0.6247754693031311,79.37590789794922,91.0,5.920668601989746,-13131.447265625,265.98345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.41796875,18000.0,0.0,0.0,0.2884460687637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799687147140503,0.6799755692481995,-6.854249477328267e-06,0.0,0.000292736076517,0.0,0.0,53.66713333129883,0.0,0.0,0.0,0.4359459578990936,4.0,0.0,1.0
387600,293.1586608886719,297.1499938964844,293.1499938964844,0.0387210622429847,-1196.1629638671875,304.1498718261719,0.5468421578407288,0.0884584411978721,0.0821738690137863,293.8415222167969,297.1499938964844,293.1499938964844,0.0039604171179234,-303.3304138183594,297.15789794921875,0.4313327670097351,0.050000000745058,0.0501156188547611,293.1020202636719,297.1499938964844,293.1499938964844,0.2608247697353363,-3821.10595703125,304.1380310058594,0.8885014653205872,0.3746162354946136,0.2627605497837066,293.22528076171875,297.1499938964844,293.1499938964844,0.2841508388519287,-5531.6103515625,304.154296875,0.90895676612854,0.3989881575107574,0.3798691630363464,293.2987365722656,297.1499938964844,293.1499938964844,0.0071466211229562,-2395.9111328125,300.4539489746094,0.4313327670097351,0.050000000745058,0.2377269119024276,291.1095275878906,291.1499938964844,264.9339599609375,263.6607666015625,281.39178466796875,293.431396484375,292.1100769042969,1.0,0.30118528008461,0.8397123217582703,0.8397123217582703,1.0,1.0,-1.215309739112854,0.5135735869407654,0.7017361521720886,0.2528048157691955,0.0,0.0,0.6247754693031311,79.37590789794922,91.0,5.920668601989746,-13131.447265625,265.98345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9958801269531,308.3785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.41796875,18000.0,0.0,0.0,0.2884460687637329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6799687147140503,0.6799755692481995,-6.854249477328267e-06,0.0,0.000292736076517,0.0,0.0,53.66713333129883,0.0,0.0,0.0,0.4359459578990936,4.0,0.0,1.0
387660,293.1580505371094,297.1499938964844,293.1499938964844,0.0387257672846317,-1196.1534423828125,304.14990234375,0.5414530038833618,0.0883647501468658,0.0822178497910499,293.8517761230469,297.1499938964844,293.1499938964844,0.003748157294467,-287.607421875,296.8925170898437,0.4266643524169922,0.050000000745058,0.0502502024173736,293.0933532714844,297.1499938964844,293.1499938964844,0.263378381729126,-3850.774169921875,304.13775634765625,0.883617103099823,0.3775936365127563,0.2649509608745575,293.2250671386719,297.1499938964844,293.1499938964844,0.2825064361095428,-5505.61767578125,304.15557861328125,0.8998284339904785,0.3971291780471802,0.378250241279602,293.29901123046875,297.1499938964844,293.1499938964844,0.0071060364134609,-2385.87646484375,300.4033203125,0.4266643524169922,0.050000000745058,0.2383653372526168,291.1160583496094,291.1499938964844,264.9802551269531,263.70147705078125,281.41412353515625,293.4301452636719,292.1168212890625,1.0,0.3051699697971344,0.8392860889434814,0.8392860889434814,1.0,1.0,-1.2169766426086426,0.5141318440437317,0.7028447985649109,0.2536677420139313,0.0,0.0,0.6288851499557495,82.82101440429688,94.0,8.921072006225586,-13134.67578125,273.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,308.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.2906588017940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895843744277954,0.6895913481712341,-6.938112164789345e-06,0.0,0.000294981728075,0.0,0.0,55.28015899658203,0.0,0.0,0.0,0.4398064911365509,4.0,0.0,1.0
387720,293.1580505371094,297.1499938964844,293.1499938964844,0.0387257672846317,-1196.1534423828125,304.14990234375,0.5414530038833618,0.0883647501468658,0.0822178497910499,293.8517761230469,297.1499938964844,293.1499938964844,0.003748157294467,-287.607421875,296.8925170898437,0.4266643524169922,0.050000000745058,0.0502502024173736,293.0933532714844,297.1499938964844,293.1499938964844,0.263378381729126,-3850.774169921875,304.13775634765625,0.883617103099823,0.3775936365127563,0.2649509608745575,293.2250671386719,297.1499938964844,293.1499938964844,0.2825064361095428,-5505.61767578125,304.15557861328125,0.8998284339904785,0.3971291780471802,0.378250241279602,293.29901123046875,297.1499938964844,293.1499938964844,0.0071060364134609,-2385.87646484375,300.4033203125,0.4266643524169922,0.050000000745058,0.2383653372526168,291.1160583496094,291.1499938964844,264.9802551269531,263.70147705078125,281.41412353515625,293.4301452636719,292.1168212890625,1.0,0.3051699697971344,0.8392860889434814,0.8392860889434814,1.0,1.0,-1.2169766426086426,0.5141318440437317,0.7028447985649109,0.2536677420139313,0.0,0.0,0.6288851499557495,82.82101440429688,94.0,8.921072006225586,-13134.67578125,273.7620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86407470703125,308.31036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.630859375,18000.0,0.0,0.0,0.2906588017940521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6895843744277954,0.6895913481712341,-6.938112164789345e-06,0.0,0.000294981728075,0.0,0.0,55.28015899658203,0.0,0.0,0.0,0.4398064911365509,4.0,0.0,1.0
387780,293.15753173828125,297.1499938964844,293.1499938964844,0.0387131497263908,-1195.8369140625,304.14996337890625,0.5365006923675537,0.0882619023323059,0.0822529345750808,293.862060546875,297.1499938964844,293.1499938964844,0.0035336895380169,-271.52587890625,296.6248779296875,0.4225351810455322,0.050000000745058,0.0503813810646534,293.0865478515625,297.1499938964844,293.1499938964844,0.2657717168331146,-3878.4111328125,304.13787841796875,0.8791537880897522,0.3804117143154144,0.2670362293720245,293.2247619628906,297.1499938964844,293.1499938964844,0.280810683965683,-5478.89404296875,304.15655517578125,0.8915361762046814,0.3952883183956146,0.3766465783119201,293.29937744140625,297.1499938964844,293.1499938964844,0.0070637254975736,-2375.1552734375,300.3529968261719,0.4225351810455322,0.050000000745058,0.2389875799417495,291.1243896484375,291.1499938964844,265.02545166015625,263.74127197265625,281.43560791015625,293.43017578125,292.12530517578125,1.0,0.3089839220046997,0.8388599157333374,0.8388599157333374,1.0,1.0,-1.218501329421997,0.5146779417991638,0.7038233876228333,0.2543443739414215,0.0,0.0,0.6317527294158936,86.1738510131836,97.0,11.406115531921388,-13138.560546875,281.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.47265625,18000.0,0.0,0.0,0.2929314374923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69682776927948,0.6968348026275635,-7.004259259701939e-06,0.0,0.0002972881775349,0.0,0.0,56.53284454345703,0.0,0.0,0.0,0.4427476525306701,4.0,0.0,1.0
387840,293.15753173828125,297.1499938964844,293.1499938964844,0.0387131497263908,-1195.8369140625,304.14996337890625,0.5365006923675537,0.0882619023323059,0.0822529345750808,293.862060546875,297.1499938964844,293.1499938964844,0.0035336895380169,-271.52587890625,296.6248779296875,0.4225351810455322,0.050000000745058,0.0503813810646534,293.0865478515625,297.1499938964844,293.1499938964844,0.2657717168331146,-3878.4111328125,304.13787841796875,0.8791537880897522,0.3804117143154144,0.2670362293720245,293.2247619628906,297.1499938964844,293.1499938964844,0.280810683965683,-5478.89404296875,304.15655517578125,0.8915361762046814,0.3952883183956146,0.3766465783119201,293.29937744140625,297.1499938964844,293.1499938964844,0.0070637254975736,-2375.1552734375,300.3529968261719,0.4225351810455322,0.050000000745058,0.2389875799417495,291.1243896484375,291.1499938964844,265.02545166015625,263.74127197265625,281.43560791015625,293.43017578125,292.12530517578125,1.0,0.3089839220046997,0.8388599157333374,0.8388599157333374,1.0,1.0,-1.218501329421997,0.5146779417991638,0.7038233876228333,0.2543443739414215,0.0,0.0,0.6317527294158936,86.1738510131836,97.0,11.406115531921388,-13138.560546875,281.3133544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7711486816406,308.26385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.47265625,18000.0,0.0,0.0,0.2929314374923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.69682776927948,0.6968348026275635,-7.004259259701939e-06,0.0,0.0002972881775349,0.0,0.0,56.53284454345703,0.0,0.0,0.0,0.4427476525306701,4.0,0.0,1.0
387900,293.1573486328125,297.1499938964844,293.1499938964844,0.038698635995388,-1195.5377197265625,304.1499938964844,0.5341553092002869,0.0882032886147499,0.0822640731930732,293.86724853515625,297.1499938964844,293.1499938964844,0.0034255813807249,-263.35797119140625,296.48992919921875,0.4206364750862121,0.050000000745058,0.0504460148513317,293.0838317871094,297.1499938964844,293.1499938964844,0.2668997645378113,-3891.380126953125,304.1380310058594,0.8770358562469482,0.3817481100559234,0.2680298388004303,293.2245788574219,297.1499938964844,293.1499938964844,0.279949277639389,-5465.33935546875,304.15692138671875,0.8875906467437744,0.3943729698657989,0.3758490681648254,293.2995910644531,297.1499938964844,293.1499938964844,0.007042032200843,-2369.581787109375,300.3278503417969,0.4206364750862121,0.050000000745058,0.239294171333313,291.1290588378906,291.1499938964844,265.04766845703125,263.7608337402344,281.4460754394531,293.4306640625,292.1300354003906,1.0,0.3108363449573517,0.8386468291282654,0.8386468291282654,1.0,1.0,-1.21919584274292,0.5149379372596741,0.7042578458786011,0.2546145021915436,0.0,0.0,0.632671594619751,87.82381439208984,97.0,12.35025405883789,-13140.181640625,285.0136413574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739501953125,308.2485656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17946.439453125,18000.0,0.0,0.0,0.2940408885478973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994157433509827,0.6994227766990662,-7.02913439454278e-06,0.0,0.0002984141174238,0.0,0.0,56.99231719970703,0.0,0.0,0.0,0.443810224533081,4.0,0.0,1.0
387960,293.1572265625,297.1499938964844,293.1499938964844,0.0386782325804233,-1195.139404296875,304.1500244140625,0.5318824052810669,0.0881384387612342,0.0822697058320045,293.8724975585937,297.1499938964844,293.1499938964844,0.0033166522625833,-255.0933074951172,296.3542175292969,0.4188316762447357,0.050000000745058,0.050510186702013,293.0815734863281,297.1499938964844,293.1499938964844,0.2679817974567413,-3903.788330078125,304.13824462890625,0.8749762177467346,0.3830337226390838,0.2689887583255768,293.22442626953125,297.1499938964844,293.1499938964844,0.2790824174880981,-5451.7080078125,304.1572265625,0.8837643265724182,0.3934601545333862,0.3750536739826202,293.2998352050781,297.1499938964844,293.1499938964844,0.0070200012996792,-2363.88330078125,300.3026733398437,0.4188316762447357,0.050000000745058,0.2395985871553421,291.1339416503906,291.1499938964844,265.069580078125,263.7801818847656,281.4563903808594,293.4314270019531,292.13494873046875,1.0,0.3126576542854309,0.8384309411048889,0.8384309411048889,1.0,1.0,-1.2198413610458374,0.5151858925819397,0.7046554088592529,0.2548423111438751,0.0,0.0,0.6332486271858215,89.46060943603516,100.0,13.067607879638672,-13141.32421875,288.6708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7171630859375,308.23809814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.04296875,18000.0,0.0,0.0,0.2951096892356872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7012949585914612,0.7013019919395447,-7.048195129755186e-06,0.0,0.0002994988171849,0.0,0.0,57.33367156982422,0.0,0.0,0.0,0.4445904493331909,4.0,0.0,1.0
388020,293.1570739746094,297.1499938964844,293.1499938964844,0.0386188812553882,-1194.03564453125,304.1501159667969,0.5275238752365112,0.0879868641495704,0.08226128667593,293.88311767578125,297.1499938964844,293.1499938964844,0.0030966035556048,-238.3115081787109,296.0801696777344,0.4154665470123291,0.050000000745058,0.0506374351680278,293.0782165527344,297.1499938964844,293.1499938964844,0.2700076997280121,-3926.938232421875,304.1387939453125,0.870996356010437,0.3854451477527618,0.2707961499691009,293.22412109375,297.1499938964844,293.1499938964844,0.2773427069187164,-5424.37548828125,304.15771484375,0.8764418363571167,0.3916402161121368,0.3734678030014038,293.3004455566406,297.1499938964844,293.1499938964844,0.0069751604460179,-2352.202392578125,300.2519836425781,0.4154665470123291,0.050000000745058,0.2402021884918213,291.1439514160156,291.1499938964844,265.1126708984375,263.8182067871094,281.47662353515625,293.4336853027344,292.1449584960937,1.0,0.3162159025669098,0.8379992246627808,0.8379992246627808,1.0,1.0,-1.2209745645523071,0.5156356692314148,0.7053388953208923,0.2551847100257873,0.0,0.0,0.6333854794502258,92.70205688476562,103.0,13.768255233764648,-13141.5126953125,295.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69921875,308.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.2970661520957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028821706771851,0.7028892040252686,-7.0680553108104505e-06,0.0,0.0003014843678101,0.0,0.0,57.64687347412109,0.0,0.0,0.0,0.4452804625034332,4.0,0.0,1.0
388080,293.1570739746094,297.1499938964844,293.1499938964844,0.0386188812553882,-1194.03564453125,304.1501159667969,0.5275238752365112,0.0879868641495704,0.08226128667593,293.88311767578125,297.1499938964844,293.1499938964844,0.0030966035556048,-238.3115081787109,296.0801696777344,0.4154665470123291,0.050000000745058,0.0506374351680278,293.0782165527344,297.1499938964844,293.1499938964844,0.2700076997280121,-3926.938232421875,304.1387939453125,0.870996356010437,0.3854451477527618,0.2707961499691009,293.22412109375,297.1499938964844,293.1499938964844,0.2773427069187164,-5424.37548828125,304.15771484375,0.8764418363571167,0.3916402161121368,0.3734678030014038,293.3004455566406,297.1499938964844,293.1499938964844,0.0069751604460179,-2352.202392578125,300.2519836425781,0.4154665470123291,0.050000000745058,0.2402021884918213,291.1439514160156,291.1499938964844,265.1126708984375,263.8182067871094,281.47662353515625,293.4336853027344,292.1449584960937,1.0,0.3162159025669098,0.8379992246627808,0.8379992246627808,1.0,1.0,-1.2209745645523071,0.5156356692314148,0.7053388953208923,0.2551847100257873,0.0,0.0,0.6333854794502258,92.70205688476562,103.0,13.768255233764648,-13141.5126953125,295.86492919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69921875,308.2305908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.017578125,18000.0,0.0,0.0,0.2970661520957947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7028821706771851,0.7028892040252686,-7.0680553108104505e-06,0.0,0.0003014843678101,0.0,0.0,57.64687347412109,0.0,0.0,0.0,0.4452804625034332,4.0,0.0,1.0
388140,293.1571044921875,297.1499938964844,293.1499938964844,0.0385344214737415,-1192.52294921875,304.15020751953125,0.5233783721923828,0.0878019705414772,0.0822228342294693,293.89385986328125,297.1499938964844,293.1499938964844,0.0028737552929669,-221.2298583984375,295.80230712890625,0.4123758375644684,0.050000000745058,0.0507635213434696,293.07635498046875,297.1499938964844,293.1499938964844,0.2718594968318939,-3948.0166015625,304.1394348144531,0.8671665787696838,0.3876470327377319,0.2724552154541015,293.2237854003906,297.1499938964844,293.1499938964844,0.2756101191043854,-5397.181640625,304.15802001953125,0.8695243000984192,0.3898255825042724,0.3718864023685455,293.3012084960937,297.1499938964844,293.1499938964844,0.0069295726716518,-2340.265625,300.2006530761719,0.4123758375644684,0.050000000745058,0.2408002912998199,291.1537170410156,291.1499938964844,265.1546936035156,263.8554077148437,281.4964904785156,293.43682861328125,292.1546630859375,1.0,0.3196731805801391,0.8375674486160278,0.8375674486160278,1.0,1.0,-1.221890926361084,0.5160102844238281,0.7058807015419006,0.2554053068161011,0.0,0.0,0.6322239637374878,95.90914916992188,106.0,13.508769989013672,-13138.0166015625,302.9100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71417236328125,308.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.205078125,18000.0,0.0,0.0,0.2986984550952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016173005104065,0.7016243934631348,-7.063416433084058e-06,0.0,0.0003031409578397,0.0,0.0,57.46835708618164,0.0,0.0,0.0,0.4448224902153015,4.0,0.0,1.0
