time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388200,293.1571044921875,297.1499938964844,293.1499938964844,0.0385344214737415,-1192.52294921875,304.15020751953125,0.5233783721923828,0.0878019705414772,0.0822228342294693,293.89385986328125,297.1499938964844,293.1499938964844,0.0028737552929669,-221.2298583984375,295.80230712890625,0.4123758375644684,0.050000000745058,0.0507635213434696,293.07635498046875,297.1499938964844,293.1499938964844,0.2718594968318939,-3948.0166015625,304.1394348144531,0.8671665787696838,0.3876470327377319,0.2724552154541015,293.2237854003906,297.1499938964844,293.1499938964844,0.2756101191043854,-5397.181640625,304.15802001953125,0.8695243000984192,0.3898255825042724,0.3718864023685455,293.3012084960937,297.1499938964844,293.1499938964844,0.0069295726716518,-2340.265625,300.2006530761719,0.4123758375644684,0.050000000745058,0.2408002912998199,291.1537170410156,291.1499938964844,265.1546936035156,263.8554077148437,281.4964904785156,293.43682861328125,292.1546630859375,1.0,0.3196731805801391,0.8375674486160278,0.8375674486160278,1.0,1.0,-1.221890926361084,0.5160102844238281,0.7058807015419006,0.2554053068161011,0.0,0.0,0.6322239637374878,95.90914916992188,106.0,13.508769989013672,-13138.0166015625,302.9100646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71417236328125,308.2390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18015.205078125,18000.0,0.0,0.0,0.2986984550952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7016173005104065,0.7016243934631348,-7.063416433084058e-06,0.0,0.0003031409578397,0.0,0.0,57.46835708618164,0.0,0.0,0.0,0.4448224902153015,4.0,0.0,1.0
388260,293.15728759765625,297.1499938964844,293.1499938964844,0.0384258218109607,-1190.625244140625,304.1503295898437,0.5194134712219238,0.0875810831785202,0.0821516662836074,293.9047546386719,297.1499938964844,293.1499938964844,0.0026476685889065,-203.8453521728516,295.5202331542969,0.4095060229301452,0.050000000745058,0.0508887320756912,293.0756530761719,297.1499938964844,293.1499938964844,0.2735634744167328,-3967.36279296875,304.1401062011719,0.8634653091430664,0.3896561563014984,0.2739764451980591,293.2235107421875,297.1499938964844,293.1499938964844,0.2739017605781555,-5370.392578125,304.158203125,0.8629753589630127,0.3880142867565155,0.370307594537735,293.3021240234375,297.1499938964844,293.1499938964844,0.0068834810517728,-2328.189208984375,300.1484680175781,0.4095060229301452,0.050000000745058,0.2413942366838455,291.1626281738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5162658691406,293.4406433105469,292.1634826660156,1.0,0.3230422735214233,0.8371357321739197,0.8371357321739197,1.0,1.0,-1.222599744796753,0.5163003206253052,0.7062994241714478,0.2555456161499023,0.0,0.0,0.6299235224723816,99.09024047851562,109.0,12.383729934692385,-13130.095703125,309.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,308.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59765625,18000.0,0.0,0.0,0.299932986497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977642774581909,0.6977713108062744,-7.036190709186485e-06,0.0,0.0003043938486371,0.0,0.0,56.84389114379883,0.0,0.0,0.0,0.4433222115039825,4.0,0.0,1.0
388320,293.15728759765625,297.1499938964844,293.1499938964844,0.0384258218109607,-1190.625244140625,304.1503295898437,0.5194134712219238,0.0875810831785202,0.0821516662836074,293.9047546386719,297.1499938964844,293.1499938964844,0.0026476685889065,-203.8453521728516,295.5202331542969,0.4095060229301452,0.050000000745058,0.0508887320756912,293.0756530761719,297.1499938964844,293.1499938964844,0.2735634744167328,-3967.36279296875,304.1401062011719,0.8634653091430664,0.3896561563014984,0.2739764451980591,293.2235107421875,297.1499938964844,293.1499938964844,0.2739017605781555,-5370.392578125,304.158203125,0.8629753589630127,0.3880142867565155,0.370307594537735,293.3021240234375,297.1499938964844,293.1499938964844,0.0068834810517728,-2328.189208984375,300.1484680175781,0.4095060229301452,0.050000000745058,0.2413942366838455,291.1626281738281,291.1499938964844,265.1957397460937,263.89178466796875,281.5162658691406,293.4406433105469,292.1634826660156,1.0,0.3230422735214233,0.8371357321739197,0.8371357321739197,1.0,1.0,-1.222599744796753,0.5163003206253052,0.7062994241714478,0.2555456161499023,0.0,0.0,0.6299235224723816,99.09024047851562,109.0,12.383729934692385,-13130.095703125,309.8236083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7570495605469,308.2602233886719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59765625,18000.0,0.0,0.0,0.299932986497879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6977642774581909,0.6977713108062744,-7.036190709186485e-06,0.0,0.0003043938486371,0.0,0.0,56.84389114379883,0.0,0.0,0.0,0.4433222115039825,4.0,0.0,1.0
388380,293.1576538085937,297.1499938964844,293.1499938964844,0.0382949002087116,-1188.378173828125,304.1504211425781,0.515607476234436,0.0873235464096069,0.0820469185709953,293.91571044921875,297.1499938964844,293.1499938964844,0.0024181981571018,-186.172103881836,295.2336730957031,0.4068117439746856,0.050000000745058,0.051013246178627,293.0758972167969,297.1499938964844,293.1499938964844,0.2751471698284149,-3985.3212890625,304.1407775878906,0.8598824739456177,0.3914913535118103,0.275373101234436,293.2232360839844,297.1499938964844,293.1499938964844,0.2722309827804565,-5344.2158203125,304.1582336425781,0.8567649722099304,0.3862053155899048,0.3687303960323334,293.3031921386719,297.1499938964844,293.1499938964844,0.0068371319212019,-2316.07763671875,300.09521484375,0.4068117439746856,0.050000000745058,0.241984874010086,291.1701965332031,291.1499938964844,265.2357482910156,263.9273681640625,281.5361022949219,293.44500732421875,292.1708984375,1.0,0.326333075761795,0.8367039561271667,0.8367039561271667,1.0,1.0,-1.2231158018112185,0.5165003538131714,0.7066155076026917,0.2556447386741638,0.0,0.0,0.6266985535621643,102.2508544921875,112.0,10.578438758850098,-13117.3955078125,316.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.66796875,18000.0,0.0,0.0,0.3007255792617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917406320571899,0.6917476058006287,-6.9899033405818045e-06,0.0,0.0003051982203032,0.0,0.0,55.85260009765625,0.0,0.0,0.0,0.4409514963626861,4.0,0.0,1.0
388440,293.1576538085937,297.1499938964844,293.1499938964844,0.0382949002087116,-1188.378173828125,304.1504211425781,0.515607476234436,0.0873235464096069,0.0820469185709953,293.91571044921875,297.1499938964844,293.1499938964844,0.0024181981571018,-186.172103881836,295.2336730957031,0.4068117439746856,0.050000000745058,0.051013246178627,293.0758972167969,297.1499938964844,293.1499938964844,0.2751471698284149,-3985.3212890625,304.1407775878906,0.8598824739456177,0.3914913535118103,0.275373101234436,293.2232360839844,297.1499938964844,293.1499938964844,0.2722309827804565,-5344.2158203125,304.1582336425781,0.8567649722099304,0.3862053155899048,0.3687303960323334,293.3031921386719,297.1499938964844,293.1499938964844,0.0068371319212019,-2316.07763671875,300.09521484375,0.4068117439746856,0.050000000745058,0.241984874010086,291.1701965332031,291.1499938964844,265.2357482910156,263.9273681640625,281.5361022949219,293.44500732421875,292.1708984375,1.0,0.326333075761795,0.8367039561271667,0.8367039561271667,1.0,1.0,-1.2231158018112185,0.5165003538131714,0.7066155076026917,0.2556447386741638,0.0,0.0,0.6266985535621643,102.2508544921875,112.0,10.578438758850098,-13117.3955078125,316.6197814941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8222045898437,308.2908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.66796875,18000.0,0.0,0.0,0.3007255792617798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917406320571899,0.6917476058006287,-6.9899033405818045e-06,0.0,0.0003051982203032,0.0,0.0,55.85260009765625,0.0,0.0,0.0,0.4409514963626861,4.0,0.0,1.0
388500,293.15789794921875,297.1499938964844,293.1499938964844,0.0382217541337013,-1187.1361083984375,304.1504821777344,0.5137590169906616,0.0871812999248504,0.0819821134209632,293.92120361328125,297.1499938964844,293.1499938964844,0.0023020217195153,-177.2201385498047,295.0885925292969,0.4055176973342895,0.050000000745058,0.051075279712677,293.0763244628906,297.1499938964844,293.1499938964844,0.275900274515152,-3993.858154296875,304.1410827636719,0.858132004737854,0.39234659075737,0.2760276794433594,293.2231140136719,297.1499938964844,293.1499938964844,0.2714126706123352,-5331.4033203125,304.1582336425781,0.8537777662277222,0.3853015899658203,0.3679423034191131,293.30377197265625,297.1499938964844,293.1499938964844,0.0068138963542878,-2310.0263671875,300.0681457519531,0.4055176973342895,0.050000000745058,0.2422791421413421,291.1733703613281,291.1499938964844,265.2554016113281,263.94488525390625,281.54608154296875,293.4473571777344,292.1739807128906,1.0,0.3279516100883484,0.8364881277084351,0.8364881277084351,1.0,1.0,-1.2233054637908936,0.5165660381317139,0.7067394852638245,0.255686491727829,0.0,0.0,0.6248144507408142,103.8248062133789,112.0,9.48961353302002,-13109.23046875,319.9772644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612670898437,308.3087463378906,278.1499938964844,0.0,18000.0,313.1499938964844,18067.775390625,18000.0,0.0,0.0,0.3009498715400696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6880712509155273,0.6880782246589661,-6.960991868254496e-06,0.0,0.0003054258413612,0.0,0.0,55.249454498291016,0.0,0.0,0.0,0.4395045340061188,4.0,0.0,1.0
388560,293.1581420898437,297.1499938964844,293.1499938964844,0.0381440259516239,-1185.8243408203125,304.1505432128906,0.5119450092315674,0.0870306268334388,0.0819094702601432,293.9267272949219,297.1499938964844,293.1499938964844,0.0021850909106433,-168.20953369140625,294.9423217773437,0.4042524099349975,0.050000000745058,0.0511372052133083,293.0769348144531,297.1499938964844,293.1499938964844,0.2766289114952087,-4002.11669921875,304.141357421875,0.8564057946205139,0.3931598663330078,0.2766534984111786,293.2230224609375,297.1499938964844,293.1499938964844,0.2706064879894256,-5318.78564453125,304.158203125,0.8508639335632324,0.3843983709812164,0.3671545386314392,293.3043518066406,297.1499938964844,293.1499938964844,0.0067906812764704,-2303.996337890625,300.0408020019531,0.4042524099349975,0.050000000745058,0.2425728887319564,291.1761169433594,291.1499938964844,265.2747802734375,263.9621887207031,281.5561218261719,293.4498291015625,292.1766357421875,1.0,0.3295536041259765,0.8362739682197571,0.8362739682197571,1.0,1.0,-1.2234508991241455,0.5166088342666626,0.7068420648574829,0.2557255327701568,0.0,0.0,0.6227951645851135,105.39545440673828,115.0,8.321428298950195,-13099.8994140625,323.3096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90350341796875,308.3276672363281,278.1499938964844,0.0,18000.0,313.1499938964844,18074.544921875,18000.0,0.0,0.0,0.3010618388652801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6840645670890808,0.6840715408325195,-6.929137725819601e-06,0.0,0.0003055394918192,0.0,0.0,54.593597412109375,0.0,0.0,0.0,0.4379246234893799,4.0,0.0,1.0
388620,293.1587219238281,297.1499938964844,293.1499938964844,0.037975687533617,-1183.005859375,304.150634765625,0.5084140300750732,0.0867047011852264,0.0817414075136184,293.937744140625,297.1499938964844,293.1499938964844,0.0019482807256281,-149.9644317626953,294.6460876464844,0.4017910063266754,0.050000000745058,0.0512607507407665,293.0787048339844,297.1499938964844,293.1499938964844,0.2780066728591919,-4017.72705078125,304.1419372558594,0.8530118465423584,0.394649863243103,0.2778120338916778,293.2227783203125,297.1499938964844,293.1499938964844,0.2690322995185852,-5294.16162109375,304.1580810546875,0.845242977142334,0.3825935125350952,0.365580141544342,293.3056335449219,297.1499938964844,293.1499938964844,0.0067442306317389,-2291.980712890625,299.9851989746094,0.4017910063266754,0.050000000745058,0.2431589365005493,291.18023681640625,291.1499938964844,265.3128662109375,263.9962463378906,281.5764465332031,293.455078125,292.1805725097656,1.0,0.3327093720436096,0.8358455896377563,0.8358455896377563,1.0,1.0,-1.2236018180847168,0.5166204571723938,0.7069814205169678,0.2557990550994873,0.0,0.0,0.6184617877006531,108.52779388427734,103.0,5.89127779006958,-13077.7578125,329.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,308.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.998046875,18000.0,0.0,0.0,0.3009481430053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752862930297852,0.6752931475639343,-6.858813776489114e-06,0.0,0.0003054240951314,0.0,0.0,53.16983413696289,0.0,0.0,0.0,0.4344677627086639,4.0,0.0,1.0
388680,293.1587219238281,297.1499938964844,293.1499938964844,0.037975687533617,-1183.005859375,304.150634765625,0.5084140300750732,0.0867047011852264,0.0817414075136184,293.937744140625,297.1499938964844,293.1499938964844,0.0019482807256281,-149.9644317626953,294.6460876464844,0.4017910063266754,0.050000000745058,0.0512607507407665,293.0787048339844,297.1499938964844,293.1499938964844,0.2780066728591919,-4017.72705078125,304.1419372558594,0.8530118465423584,0.394649863243103,0.2778120338916778,293.2227783203125,297.1499938964844,293.1499938964844,0.2690322995185852,-5294.16162109375,304.1580810546875,0.845242977142334,0.3825935125350952,0.365580141544342,293.3056335449219,297.1499938964844,293.1499938964844,0.0067442306317389,-2291.980712890625,299.9851989746094,0.4017910063266754,0.050000000745058,0.2431589365005493,291.18023681640625,291.1499938964844,265.3128662109375,263.9962463378906,281.5764465332031,293.455078125,292.1805725097656,1.0,0.3327093720436096,0.8358455896377563,0.8358455896377563,1.0,1.0,-1.2236018180847168,0.5166204571723938,0.7069814205169678,0.2557990550994873,0.0,0.0,0.6184617877006531,108.52779388427734,103.0,5.89127779006958,-13077.7578125,329.8966979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,308.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18083.998046875,18000.0,0.0,0.0,0.3009481430053711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6752862930297852,0.6752931475639343,-6.858813776489114e-06,0.0,0.0003054240951314,0.0,0.0,53.16983413696289,0.0,0.0,0.0,0.4344677627086639,4.0,0.0,1.0
388740,293.1592102050781,297.1499938964844,293.1499938964844,0.0376482531428337,-1177.556884765625,304.1509704589844,0.5090742707252502,0.0863841250538826,0.0813904479146003,293.94873046875,297.1499938964844,293.1499938964844,0.0017013158649206,-130.93614196777344,294.3463134765625,0.4029617607593536,0.050000000745058,0.0512015372514724,293.08087158203125,297.1499938964844,293.1499938964844,0.2790977954864502,-4029.950927734375,304.142822265625,0.8560969233512878,0.3960164189338684,0.2787327468395233,293.2224426269531,297.1499938964844,293.1499938964844,0.2673188745975494,-5267.22265625,304.15826416015625,0.8460545539855957,0.3808179795742035,0.363839715719223,293.306884765625,297.1499938964844,293.1499938964844,0.0066695767454802,-2271.71826171875,299.92926025390625,0.4029617607593536,0.050000000745058,0.2428780347108841,291.1842956542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5981750488281,293.4604187011719,292.1848449707031,1.0,0.3305633664131164,0.8354172706604004,0.8354172706604004,1.0,1.0,-1.2217895984649658,0.5157224535942078,0.7060670852661133,0.255435049533844,0.0,0.0,0.613649845123291,107.004150390625,91.0,6.467658996582031,-13039.814453125,325.9328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.3004063367843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66571444272995,0.6657212376594543,-6.7827081693394575e-06,0.0,0.0003048742655664,0.0,0.0,51.6465072631836,0.0,0.0,0.0,0.4307096898555755,4.0,0.0,1.0
388800,293.1592102050781,297.1499938964844,293.1499938964844,0.0376482531428337,-1177.556884765625,304.1509704589844,0.5090742707252502,0.0863841250538826,0.0813904479146003,293.94873046875,297.1499938964844,293.1499938964844,0.0017013158649206,-130.93614196777344,294.3463134765625,0.4029617607593536,0.050000000745058,0.0512015372514724,293.08087158203125,297.1499938964844,293.1499938964844,0.2790977954864502,-4029.950927734375,304.142822265625,0.8560969233512878,0.3960164189338684,0.2787327468395233,293.2224426269531,297.1499938964844,293.1499938964844,0.2673188745975494,-5267.22265625,304.15826416015625,0.8460545539855957,0.3808179795742035,0.363839715719223,293.306884765625,297.1499938964844,293.1499938964844,0.0066695767454802,-2271.71826171875,299.92926025390625,0.4029617607593536,0.050000000745058,0.2428780347108841,291.1842956542969,291.1499938964844,265.3500061035156,264.02960205078125,281.5981750488281,293.4604187011719,292.1848449707031,1.0,0.3305633664131164,0.8354172706604004,0.8354172706604004,1.0,1.0,-1.2217895984649658,0.5157224535942078,0.7060670852661133,0.255435049533844,0.0,0.0,0.613649845123291,107.004150390625,91.0,6.467658996582031,-13039.814453125,325.9328308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0918273925781,308.41162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.1328125,18000.0,0.0,0.0,0.3004063367843628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.66571444272995,0.6657212376594543,-6.7827081693394575e-06,0.0,0.0003048742655664,0.0,0.0,51.6465072631836,0.0,0.0,0.0,0.4307096898555755,4.0,0.0,1.0
388860,293.1542663574219,297.1499938964844,293.1499938964844,0.0378936417400836,-1181.6026611328125,304.15020751953125,0.5151203870773315,0.0871618539094924,0.081693559885025,293.95367431640625,297.1499938964844,293.1499938964844,0.0014632949605584,-112.60663604736328,294.05877685546875,0.4070934355258941,0.050000000745058,0.0509999357163906,293.0784912109375,297.1499938964844,293.1499938964844,0.280654102563858,-4047.809326171875,304.1426086425781,0.865208089351654,0.3982611894607544,0.2800343632698059,293.216796875,297.1499938964844,293.1499938964844,0.2662241458892822,-5250.36767578125,304.15728759765625,0.852756679058075,0.3801387548446655,0.3627837300300598,293.3018493652344,297.1499938964844,293.1499938964844,0.0065958169288933,-2251.14453125,299.8900146484375,0.4070934355258941,0.050000000745058,0.2419217377901077,291.18719482421875,291.1499938964844,265.3866577148437,264.06268310546875,281.6190490722656,293.46502685546875,292.1871337890625,1.0,0.3251375555992126,0.8350030779838562,0.8350030779838562,1.0,1.0,-1.2210577726364136,0.5152957439422607,0.7057620286941528,0.2554003298282623,0.0,0.0,0.6084076166152954,101.89299011230467,79.0,2.6447126865386963,-13000.529296875,314.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,308.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.447265625,18000.0,0.0,0.0,0.2994392514228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548964381217957,0.6549031138420105,-6.697834123770008e-06,0.0,0.0003038927970919,0.0,0.0,49.96351623535156,0.0,0.0,0.0,0.4265089035034179,4.0,0.0,1.0
388920,293.1542663574219,297.1499938964844,293.1499938964844,0.0378936417400836,-1181.6026611328125,304.15020751953125,0.5151203870773315,0.0871618539094924,0.081693559885025,293.95367431640625,297.1499938964844,293.1499938964844,0.0014632949605584,-112.60663604736328,294.05877685546875,0.4070934355258941,0.050000000745058,0.0509999357163906,293.0784912109375,297.1499938964844,293.1499938964844,0.280654102563858,-4047.809326171875,304.1426086425781,0.865208089351654,0.3982611894607544,0.2800343632698059,293.216796875,297.1499938964844,293.1499938964844,0.2662241458892822,-5250.36767578125,304.15728759765625,0.852756679058075,0.3801387548446655,0.3627837300300598,293.3018493652344,297.1499938964844,293.1499938964844,0.0065958169288933,-2251.14453125,299.8900146484375,0.4070934355258941,0.050000000745058,0.2419217377901077,291.18719482421875,291.1499938964844,265.3866577148437,264.06268310546875,281.6190490722656,293.46502685546875,292.1871337890625,1.0,0.3251375555992126,0.8350030779838562,0.8350030779838562,1.0,1.0,-1.2210577726364136,0.5152957439422607,0.7057620286941528,0.2554003298282623,0.0,0.0,0.6084076166152954,101.89299011230467,79.0,2.6447126865386963,-13000.529296875,314.99462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,308.4486999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18100.447265625,18000.0,0.0,0.0,0.2994392514228821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6548964381217957,0.6549031138420105,-6.697834123770008e-06,0.0,0.0003038927970919,0.0,0.0,49.96351623535156,0.0,0.0,0.0,0.4265089035034179,4.0,0.0,1.0
388980,293.1520080566406,297.1499938964844,293.1499938964844,0.0379897356033325,-1183.1734619140625,304.1499938964844,0.5237494111061096,0.0875166803598404,0.081810638308525,293.9604797363281,297.1499938964844,293.1499938964844,0.0012176568852737,-93.69976043701172,293.7629699707031,0.4134570658206939,0.050000000745058,0.0507183894515037,293.0795288085937,297.1499938964844,293.1499938964844,0.2818960845470428,-4061.88525390625,304.1430053710937,0.878275990486145,0.3998661935329437,0.2810233831405639,293.2137451171875,297.1499938964844,293.1499938964844,0.2650419175624847,-5231.9541015625,304.1568603515625,0.8633499145507812,0.379065454006195,0.3615569472312927,293.29852294921875,297.1499938964844,293.1499938964844,0.0065054814331233,-2225.826171875,299.8471069335937,0.4134570658206939,0.050000000745058,0.2405862063169479,291.18817138671875,291.1499938964844,265.42333984375,264.0959777832031,281.645263671875,293.4760131835937,292.1884460449219,1.0,0.3173917829990387,0.834588885307312,0.834588885307312,1.0,1.0,-1.2189726829528809,0.5142232179641724,0.7047494649887085,0.2551193833351135,0.0,0.0,0.6032966375350952,94.73957061767578,67.0,2.75685977935791,-12950.83203125,299.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.98046875,18000.0,0.0,0.0,0.2981059849262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444702744483948,0.6444768905639648,-6.615010079258354e-06,0.0,0.0003025396727025,0.0,0.0,48.367069244384766,0.0,0.0,0.0,0.4224511682987213,4.0,0.0,1.0
389040,293.1520080566406,297.1499938964844,293.1499938964844,0.0379897356033325,-1183.1734619140625,304.1499938964844,0.5237494111061096,0.0875166803598404,0.081810638308525,293.9604797363281,297.1499938964844,293.1499938964844,0.0012176568852737,-93.69976043701172,293.7629699707031,0.4134570658206939,0.050000000745058,0.0507183894515037,293.0795288085937,297.1499938964844,293.1499938964844,0.2818960845470428,-4061.88525390625,304.1430053710937,0.878275990486145,0.3998661935329437,0.2810233831405639,293.2137451171875,297.1499938964844,293.1499938964844,0.2650419175624847,-5231.9541015625,304.1568603515625,0.8633499145507812,0.379065454006195,0.3615569472312927,293.29852294921875,297.1499938964844,293.1499938964844,0.0065054814331233,-2225.826171875,299.8471069335937,0.4134570658206939,0.050000000745058,0.2405862063169479,291.18817138671875,291.1499938964844,265.42333984375,264.0959777832031,281.645263671875,293.4760131835937,292.1884460449219,1.0,0.3173917829990387,0.834588885307312,0.834588885307312,1.0,1.0,-1.2189726829528809,0.5142232179641724,0.7047494649887085,0.2551193833351135,0.0,0.0,0.6032966375350952,94.73957061767578,67.0,2.75685977935791,-12950.83203125,299.2675170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2887268066406,308.4873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18097.98046875,18000.0,0.0,0.0,0.2981059849262237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6444702744483948,0.6444768905639648,-6.615010079258354e-06,0.0,0.0003025396727025,0.0,0.0,48.367069244384766,0.0,0.0,0.0,0.4224511682987213,4.0,0.0,1.0
389100,293.1512451171875,297.1499938964844,293.1499938964844,0.0379549823701381,-1182.5787353515625,304.1500549316406,0.5289658308029175,0.0876377448439598,0.0817795842885971,293.96435546875,297.1499938964844,293.1499938964844,0.001093944068998,-84.17488861083984,293.61376953125,0.4175549745559692,0.050000000745058,0.0505572780966758,293.0805969238281,297.1499938964844,293.1499938964844,0.2823575139045715,-4067.024658203125,304.1434326171875,0.8862310647964478,0.400551974773407,0.2814051508903503,293.2126159667969,297.1499938964844,293.1499938964844,0.2643536925315857,-5221.12451171875,304.1568603515625,0.8700445294380188,0.3784778118133545,0.3608549535274505,293.2973327636719,297.1499938964844,293.1499938964844,0.0064564915373921,-2211.90478515625,299.8251647949219,0.4175549745559692,0.050000000745058,0.2398219555616378,291.1897277832031,291.1499938964844,265.4416809082031,264.1126708984375,281.6591491699219,293.4819030761719,292.1900329589844,1.0,0.3128488957881927,0.8343817591667175,0.8343817591667175,1.0,1.0,-1.217440485954285,0.5134546756744385,0.703985869884491,0.2548861801624298,0.0,0.0,0.6004937887191772,90.6412124633789,67.0,3.443398714065552,-12919.748046875,290.1435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3359069824219,308.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.494140625,18000.0,0.0,0.0,0.2973085939884186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389488577842712,0.6389554142951965,-6.57277314530802e-06,0.0,0.0003017304406967,0.0,0.0,47.543582916259766,0.0,0.0,0.0,0.4203254580497741,4.0,0.0,1.0
389160,293.1506652832031,297.1499938964844,293.1499938964844,0.0378933288156986,-1181.54248046875,304.1501770019531,0.534885585308075,0.0877386331558227,0.0817168056964874,293.9684753417969,297.1499938964844,293.1499938964844,0.0009695790940895,-74.60138702392578,293.4632263183594,0.4223920702934265,0.050000000745058,0.0503861531615257,293.0819091796875,297.1499938964844,293.1499938964844,0.2827577888965606,-4071.4560546875,304.1439208984375,0.8951719403266907,0.4011753797531128,0.2817339301109314,293.2116394042969,297.1499938964844,293.1499938964844,0.2636452615261078,-5209.96240234375,304.1568908691406,0.8777379989624023,0.3778764307498932,0.3601245284080505,293.29638671875,297.1499938964844,293.1499938964844,0.0064059514552354,-2197.484375,299.802734375,0.4223920702934265,0.050000000745058,0.239010214805603,291.191162109375,291.1499938964844,265.4599914550781,264.12945556640625,281.6733703613281,293.4877624511719,292.19140625,1.0,0.3079396486282348,0.8341853022575378,0.8341853022575378,1.0,1.0,-1.2157034873962402,0.5125866532325745,0.7031168341636658,0.2546239495277405,0.0,0.0,0.5976040363311768,86.28679656982422,55.0,3.5279781818389893,-12885.1455078125,280.4305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38232421875,308.5202941894531,278.1499938964844,0.0,18000.0,313.1499938964844,18104.9609375,18000.0,0.0,0.0,0.2964259386062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331993937492371,0.6332058906555176,-6.529141955979867e-06,0.0,0.0003008346247952,0.0,0.0,46.69709396362305,0.0,0.0,0.0,0.4181253612041473,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0377169474959373,-1178.6070556640625,304.150390625,0.5490848422050476,0.0878969654440879,0.0815255120396614,293.9772644042969,297.1499938964844,293.1499938964844,0.0007200539694167,-55.39816665649414,293.1578674316406,0.4348818063735962,0.050000000745058,0.050021693110466,293.0851745605469,297.1499938964844,293.1499938964844,0.2834016978740692,-4078.52783203125,304.1448669433594,0.9171050786972046,0.4022395312786102,0.2822469770908355,293.2099609375,297.1499938964844,293.1499938964844,0.2622096836566925,-5187.33544921875,304.156982421875,0.8963973522186279,0.3766553401947021,0.3586165308952331,293.2950439453125,297.1499938964844,293.1499938964844,0.0063020992092788,-2167.704833984375,299.7566223144531,0.4348818063735962,0.050000000745058,0.2372813671827316,291.1932067871094,291.1499938964844,265.4966735839844,264.1630859375,281.7027282714844,293.4995422363281,292.1933288574219,1.0,0.297172486782074,0.8337923288345337,0.8337923288345337,1.0,1.0,-1.2117671966552734,0.5106183886528015,0.7011488080024719,0.2540513873100281,0.0,0.0,0.5916954874992371,77.01044464111328,43.0,2.703956365585327,-12808.2880859375,259.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,308.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.26171875,18000.0,0.0,0.0,0.2944144308567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213744282722473,0.6213808655738831,-6.439801836677361e-06,0.0,0.0002987931948155,0.0,0.0,44.98695373535156,0.0,0.0,0.0,0.4136232435703277,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0377169474959373,-1178.6070556640625,304.150390625,0.5490848422050476,0.0878969654440879,0.0815255120396614,293.9772644042969,297.1499938964844,293.1499938964844,0.0007200539694167,-55.39816665649414,293.1578674316406,0.4348818063735962,0.050000000745058,0.050021693110466,293.0851745605469,297.1499938964844,293.1499938964844,0.2834016978740692,-4078.52783203125,304.1448669433594,0.9171050786972046,0.4022395312786102,0.2822469770908355,293.2099609375,297.1499938964844,293.1499938964844,0.2622096836566925,-5187.33544921875,304.156982421875,0.8963973522186279,0.3766553401947021,0.3586165308952331,293.2950439453125,297.1499938964844,293.1499938964844,0.0063020992092788,-2167.704833984375,299.7566223144531,0.4348818063735962,0.050000000745058,0.2372813671827316,291.1932067871094,291.1499938964844,265.4966735839844,264.1630859375,281.7027282714844,293.4995422363281,292.1933288574219,1.0,0.297172486782074,0.8337923288345337,0.8337923288345337,1.0,1.0,-1.2117671966552734,0.5106183886528015,0.7011488080024719,0.2540513873100281,0.0,0.0,0.5916954874992371,77.01044464111328,43.0,2.703956365585327,-12808.2880859375,259.73895263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4721984863281,308.5472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.26171875,18000.0,0.0,0.0,0.2944144308567047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6213744282722473,0.6213808655738831,-6.439801836677361e-06,0.0,0.0002987931948155,0.0,0.0,44.98695373535156,0.0,0.0,0.0,0.4136232435703277,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0374938584864139,-1174.9166259765625,304.150634765625,0.5668148398399353,0.0880129635334014,0.0812747105956077,293.98651123046875,297.1499938964844,293.1499938964844,0.0005027470760978,-36.000362396240234,292.84722900390625,0.4523621201515198,0.050000000745058,0.0496385432779789,293.0892333984375,297.1499938964844,293.1499938964844,0.2838451266288757,-4083.31494140625,304.1458435058594,0.9462106227874756,0.4030578136444092,0.2825764417648315,293.2085266113281,297.1499938964844,293.1499938964844,0.2607759535312652,-5164.740234375,304.15704345703125,0.921371042728424,0.3754278123378753,0.3570794463157654,293.2942199707031,297.1499938964844,293.1499938964844,0.0061966585926711,-2137.26513671875,299.70916748046875,0.4523621201515198,0.050000000745058,0.235463872551918,291.1941833496094,291.1499938964844,265.5333251953125,264.1968994140625,281.7333374023437,293.5115966796875,292.1942138671875,1.0,0.2853189706802368,0.8333993554115295,0.8333993554115295,1.0,1.0,-1.207375407218933,0.5084115862846375,0.6989638209342957,0.2534593939781189,0.0,0.0,0.58572918176651,67.25657653808594,31.0,1.3939818143844604,-12723.6025390625,238.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566711425781,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0546875,18000.0,0.0,0.0,0.2921071648597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094355583190918,0.609441876411438,-6.350522198772524e-06,0.0,0.0002964516461361,0.0,0.0,43.30406188964844,0.0,0.0,0.0,0.4091105163097381,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0374938584864139,-1174.9166259765625,304.150634765625,0.5668148398399353,0.0880129635334014,0.0812747105956077,293.98651123046875,297.1499938964844,293.1499938964844,0.0005027470760978,-36.000362396240234,292.84722900390625,0.4523621201515198,0.050000000745058,0.0496385432779789,293.0892333984375,297.1499938964844,293.1499938964844,0.2838451266288757,-4083.31494140625,304.1458435058594,0.9462106227874756,0.4030578136444092,0.2825764417648315,293.2085266113281,297.1499938964844,293.1499938964844,0.2607759535312652,-5164.740234375,304.15704345703125,0.921371042728424,0.3754278123378753,0.3570794463157654,293.2942199707031,297.1499938964844,293.1499938964844,0.0061966585926711,-2137.26513671875,299.70916748046875,0.4523621201515198,0.050000000745058,0.235463872551918,291.1941833496094,291.1499938964844,265.5333251953125,264.1968994140625,281.7333374023437,293.5115966796875,292.1942138671875,1.0,0.2853189706802368,0.8333993554115295,0.8333993554115295,1.0,1.0,-1.207375407218933,0.5084115862846375,0.6989638209342957,0.2534593939781189,0.0,0.0,0.58572918176651,67.25657653808594,31.0,1.3939818143844604,-12723.6025390625,238.031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5566711425781,308.5684509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18108.0546875,18000.0,0.0,0.0,0.2921071648597717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6094355583190918,0.609441876411438,-6.350522198772524e-06,0.0,0.0002964516461361,0.0,0.0,43.30406188964844,0.0,0.0,0.0,0.4091105163097381,4.0,0.0,1.0
389460,293.14892578125,297.1499938964844,293.1499938964844,0.0372403189539909,-1170.7371826171875,304.1508483886719,0.5886050462722778,0.0880970284342765,0.0809835195541381,293.99609375,297.1499938964844,293.1499938964844,0.000410850654589,-18.54387283325196,292.5314636230469,0.4746003746986389,0.050000000745058,0.0492451824247837,293.09405517578125,297.1499938964844,293.1499938964844,0.2840869724750519,-4085.80810546875,304.1468200683594,0.9784879088401794,0.4036216735839844,0.2827232778072357,293.207275390625,297.1499938964844,293.1499938964844,0.2593596279621124,-5142.42431640625,304.1570739746094,0.9547853469848632,0.3742032945156097,0.3555332720279693,293.29376220703125,297.1499938964844,293.1499938964844,0.0060911192558705,-2106.59033203125,299.66064453125,0.4746003746986389,0.050000000745058,0.2335979491472244,291.19415283203125,291.1499938964844,265.57000732421875,264.2308654785156,281.7652587890625,293.52410888671875,292.194091796875,1.0,0.2724999189376831,0.8330442905426025,0.8330442905426025,1.0,1.0,-1.2026344537734983,0.5060155391693115,0.6966189742088318,0.2528829872608185,0.0,0.0,0.5798351168632507,57.24162292480469,34.0,0.0719343051314354,-12632.9326171875,215.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.23046875,18000.0,0.0,0.0,0.2895494103431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976740121841431,0.5976802706718445,-6.263670002226718e-06,0.0,0.0002938558463938,0.0,0.0,41.68954849243164,0.0,0.0,0.0,0.4047000110149383,4.0,0.0,1.0
389520,293.14892578125,297.1499938964844,293.1499938964844,0.0372403189539909,-1170.7371826171875,304.1508483886719,0.5886050462722778,0.0880970284342765,0.0809835195541381,293.99609375,297.1499938964844,293.1499938964844,0.000410850654589,-18.54387283325196,292.5314636230469,0.4746003746986389,0.050000000745058,0.0492451824247837,293.09405517578125,297.1499938964844,293.1499938964844,0.2840869724750519,-4085.80810546875,304.1468200683594,0.9784879088401794,0.4036216735839844,0.2827232778072357,293.207275390625,297.1499938964844,293.1499938964844,0.2593596279621124,-5142.42431640625,304.1570739746094,0.9547853469848632,0.3742032945156097,0.3555332720279693,293.29376220703125,297.1499938964844,293.1499938964844,0.0060911192558705,-2106.59033203125,299.66064453125,0.4746003746986389,0.050000000745058,0.2335979491472244,291.19415283203125,291.1499938964844,265.57000732421875,264.2308654785156,281.7652587890625,293.52410888671875,292.194091796875,1.0,0.2724999189376831,0.8330442905426025,0.8330442905426025,1.0,1.0,-1.2026344537734983,0.5060155391693115,0.6966189742088318,0.2528829872608185,0.0,0.0,0.5798351168632507,57.24162292480469,34.0,0.0719343051314354,-12632.9326171875,215.82351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6337280273437,308.58355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18105.23046875,18000.0,0.0,0.0,0.2895494103431701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5976740121841431,0.5976802706718445,-6.263670002226718e-06,0.0,0.0002938558463938,0.0,0.0,41.68954849243164,0.0,0.0,0.0,0.4047000110149383,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0370794758200645,-1168.12158203125,304.1508178710937,0.6045953035354614,0.0881196483969688,0.0807874947786331,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.92657470703125,0.4874535799026489,0.050000000745058,0.0489959083497524,293.099853515625,297.1499938964844,293.1499938964844,0.2842449843883514,-4087.437255859375,304.1476135253906,0.9982126951217652,0.4038631916046142,0.2827648222446441,293.20623779296875,297.1499938964844,293.1499938964844,0.2581132352352142,-5122.900390625,304.1567687988281,0.9772598147392272,0.3729629516601562,0.3541246950626373,293.29364013671875,297.1499938964844,293.1499938964844,0.0060071805492043,-2082.364990234375,299.6105651855469,0.4874535799026489,0.050000000745058,0.232415497303009,291.19207763671875,291.1499938964844,265.6066589355469,264.2649230957031,281.7984313964844,293.53863525390625,292.191650390625,1.0,0.2644148766994476,0.8326892852783203,0.8326892852783203,1.0,1.0,-1.19903564453125,0.5041025280952454,0.6949330568313599,0.2526910901069641,0.0,0.0,0.5743155479431152,50.89466857910156,37.0,-3.275571346282959,-12546.1171875,201.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004699707031,308.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.2868090867996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864601731300354,0.5864663124084473,-6.181425305840094e-06,0.0,0.000291074742563,0.0,0.0,40.1872444152832,0.0,0.0,0.0,0.400528222322464,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0370794758200645,-1168.12158203125,304.1508178710937,0.6045953035354614,0.0881196483969688,0.0807874947786331,294.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.92657470703125,0.4874535799026489,0.050000000745058,0.0489959083497524,293.099853515625,297.1499938964844,293.1499938964844,0.2842449843883514,-4087.437255859375,304.1476135253906,0.9982126951217652,0.4038631916046142,0.2827648222446441,293.20623779296875,297.1499938964844,293.1499938964844,0.2581132352352142,-5122.900390625,304.1567687988281,0.9772598147392272,0.3729629516601562,0.3541246950626373,293.29364013671875,297.1499938964844,293.1499938964844,0.0060071805492043,-2082.364990234375,299.6105651855469,0.4874535799026489,0.050000000745058,0.232415497303009,291.19207763671875,291.1499938964844,265.6066589355469,264.2649230957031,281.7984313964844,293.53863525390625,292.191650390625,1.0,0.2644148766994476,0.8326892852783203,0.8326892852783203,1.0,1.0,-1.19903564453125,0.5041025280952454,0.6949330568313599,0.2526910901069641,0.0,0.0,0.5743155479431152,50.89466857910156,37.0,-3.275571346282959,-12546.1171875,201.64141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7004699707031,308.5889892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18098.11328125,18000.0,0.0,0.0,0.2868090867996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5864601731300354,0.5864663124084473,-6.181425305840094e-06,0.0,0.000291074742563,0.0,0.0,40.1872444152832,0.0,0.0,0.0,0.400528222322464,4.0,0.0,1.0
389700,293.1491394042969,297.1499938964844,293.1499938964844,0.0370141230523586,-1167.0523681640625,304.1507873535156,0.6091234683990479,0.0880958810448646,0.0807109773159027,294.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.22149658203125,0.4910154342651367,0.050000000745058,0.048929288983345,293.10076904296875,297.1499938964844,293.1499938964844,0.2797476053237915,-4033.5224609375,304.1563720703125,0.9990000128746032,0.4043163061141968,0.2788056135177612,293.205810546875,297.1499938964844,293.1499938964844,0.2575158476829529,-5113.52099609375,304.1566467285156,0.9830330610275269,0.372334748506546,0.3534682691097259,293.293701171875,297.1499938964844,293.1499938964844,0.0059736380353569,-2072.685791015625,299.58526611328125,0.4910154342651367,0.050000000745058,0.2320994883775711,291.1912841796875,291.1499938964844,265.625,264.2820129394531,281.8169250488281,293.542724609375,292.1918029785156,1.0,0.2615064680576324,0.8325117826461792,0.8325117826461792,1.0,1.0,-1.1929636001586914,0.5011634230613708,0.6918001770973206,0.2516714632511139,0.0,0.0,0.5716661810874939,49.13058853149414,37.0,1.178610920906067,-12480.05078125,196.0529937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7299499511719,308.5999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18092.69921875,18000.0,0.0,0.0,0.2853839695453644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5813470482826233,0.5813531875610352,-6.143941391201224e-06,0.0,0.0002896284568123,0.0,0.0,39.51324081420898,0.0,0.0,0.0,0.3986245691776275,4.0,0.0,1.0
389760,293.1494140625,297.1499938964844,293.1499938964844,0.0369181185960769,-1165.38818359375,304.1508178710937,0.6123213171958923,0.0880543962121009,0.0806389451026916,294.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1969909667969,0.4936035871505737,0.050000000745058,0.0488826893270015,293.09674072265625,297.1499938964844,293.1499938964844,0.2744832038879394,-3970.979248046875,304.1647033691406,0.9990000128746032,0.4057285785675049,0.2744466662406921,293.2054748535156,297.1499938964844,293.1499938964844,0.2567690014839172,-5101.55908203125,304.15679931640625,0.9869116544723512,0.3716943860054016,0.3528260886669159,293.29376220703125,297.1499938964844,293.1499938964844,0.0059406352229416,-2062.640380859375,299.5623474121094,0.4936035871505737,0.050000000745058,0.2318784296512603,291.1972045898437,291.1499938964844,265.6433410644531,264.2991027832031,281.8335266113281,293.54119873046875,292.19873046875,1.0,0.2591996788978576,0.8323561549186707,0.8323561549186707,1.0,1.0,-1.1865407228469849,0.498047411441803,0.6884933114051819,0.2506279647350311,0.0,0.0,0.5679530501365662,47.869720458984375,40.0,10.07475757598877,-12407.5751953125,191.4247131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7608337402344,308.6092834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18103.794921875,18000.0,0.0,0.0,0.2838844358921051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5754685997962952,0.575474739074707,-6.105155989644118e-06,0.0,0.0002881065884139,0.0,0.0,38.76921081542969,0.0,0.0,0.0,0.396461546421051,4.0,0.0,1.0
389820,293.1501770019531,297.1499938964844,293.1499938964844,0.0367416478693485,-1162.4036865234375,304.1508483886719,0.6162185072898865,0.0879149436950683,0.0804733783006668,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2040405273437,0.4970523416996002,0.050000000745058,0.0488233268260955,293.086669921875,297.1499938964844,293.1499938964844,0.2675237357616424,-3889.1669921875,304.17108154296875,0.9990000128746032,0.4091257154941559,0.2687917053699493,293.2049865722656,297.1499938964844,293.1499938964844,0.2554358541965484,-5080.40283203125,304.15673828125,0.9914851188659668,0.3703871965408325,0.3515441417694092,293.2938537597656,297.1499938964844,293.1499938964844,0.005880850367248,-2044.8753662109373,299.5148620605469,0.4970523416996002,0.050000000745058,0.2315968424081802,291.2041015625,291.1499938964844,265.67999267578125,264.3333740234375,281.8671264648437,293.5391540527344,292.2038879394531,1.0,0.2561902999877929,0.8320448994636536,0.8320448994636536,1.0,1.0,-1.1776045560836792,0.4934783577919006,0.6841261386871338,0.2498209029436111,0.0,0.0,0.5600767135620117,46.27089691162109,43.0,4.649071216583252,-12261.7451171875,185.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,308.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.80078125,18000.0,0.0,0.0,0.2806541919708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560671865940094,0.5606778860092163,-6.008077434671577e-06,0.0,0.0002848283329512,0.0,0.0,36.93657684326172,0.0,0.0,0.0,0.3911722600460052,4.0,0.0,1.0
389880,293.1501770019531,297.1499938964844,293.1499938964844,0.0367416478693485,-1162.4036865234375,304.1508483886719,0.6162185072898865,0.0879149436950683,0.0804733783006668,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2040405273437,0.4970523416996002,0.050000000745058,0.0488233268260955,293.086669921875,297.1499938964844,293.1499938964844,0.2675237357616424,-3889.1669921875,304.17108154296875,0.9990000128746032,0.4091257154941559,0.2687917053699493,293.2049865722656,297.1499938964844,293.1499938964844,0.2554358541965484,-5080.40283203125,304.15673828125,0.9914851188659668,0.3703871965408325,0.3515441417694092,293.2938537597656,297.1499938964844,293.1499938964844,0.005880850367248,-2044.8753662109373,299.5148620605469,0.4970523416996002,0.050000000745058,0.2315968424081802,291.2041015625,291.1499938964844,265.67999267578125,264.3333740234375,281.8671264648437,293.5391540527344,292.2038879394531,1.0,0.2561902999877929,0.8320448994636536,0.8320448994636536,1.0,1.0,-1.1776045560836792,0.4934783577919006,0.6841261386871338,0.2498209029436111,0.0,0.0,0.5600767135620117,46.27089691162109,43.0,4.649071216583252,-12261.7451171875,185.3677978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8264465332031,308.6016845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18125.80078125,18000.0,0.0,0.0,0.2806541919708252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.560671865940094,0.5606778860092163,-6.008077434671577e-06,0.0,0.0002848283329512,0.0,0.0,36.93657684326172,0.0,0.0,0.0,0.3911722600460052,4.0,0.0,1.0
