time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389940,293.151123046875,297.1499938964844,293.1499938964844,0.0366060882806777,-1160.239013671875,304.1507873535156,0.6174755692481995,0.0877197310328483,0.0802880972623825,294.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19989013671875,0.4984759390354156,0.050000000745058,0.0487997867166996,293.0831298828125,297.1499938964844,293.1499938964844,0.2646900117397308,-3857.12158203125,304.1686096191406,0.9990000128746032,0.4114611148834228,0.2665162682533264,293.2046203613281,297.1499938964844,293.1499938964844,0.2543957233428955,-5064.2001953125,304.1562194824219,0.9927486181259156,0.3690674006938934,0.3502819240093231,293.2940673828125,297.1499938964844,293.1499938964844,0.005830320995301,-2030.6658935546875,299.4627990722656,0.4984759390354156,0.050000000745058,0.2314851731061935,291.1990966796875,291.1499938964844,265.7166748046875,264.3677062988281,281.906005859375,293.54669189453125,292.19830322265625,1.0,0.2549362778663635,0.8317336440086365,0.8317336440086365,1.0,1.0,-1.1729724407196045,0.4907334148883819,0.6822389960289001,0.2504257559776306,0.0,0.0,0.5538058876991272,45.6512451171875,46.0,-5.292700290679932,-12148.0634765625,182.6771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868713378906,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.646484375,18000.0,0.0,0.0,0.2772181034088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479052662849426,0.5479112267494202,-5.917919224884827e-06,0.0,0.0002813411410897,0.0,0.0,35.36606216430664,0.0,0.0,0.0,0.3865537345409393,4.0,0.0,1.0
390000,293.151123046875,297.1499938964844,293.1499938964844,0.0366060882806777,-1160.239013671875,304.1507873535156,0.6174755692481995,0.0877197310328483,0.0802880972623825,294.0431823730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.19989013671875,0.4984759390354156,0.050000000745058,0.0487997867166996,293.0831298828125,297.1499938964844,293.1499938964844,0.2646900117397308,-3857.12158203125,304.1686096191406,0.9990000128746032,0.4114611148834228,0.2665162682533264,293.2046203613281,297.1499938964844,293.1499938964844,0.2543957233428955,-5064.2001953125,304.1562194824219,0.9927486181259156,0.3690674006938934,0.3502819240093231,293.2940673828125,297.1499938964844,293.1499938964844,0.005830320995301,-2030.6658935546875,299.4627990722656,0.4984759390354156,0.050000000745058,0.2314851731061935,291.1990966796875,291.1499938964844,265.7166748046875,264.3677062988281,281.906005859375,293.54669189453125,292.19830322265625,1.0,0.2549362778663635,0.8317336440086365,0.8317336440086365,1.0,1.0,-1.1729724407196045,0.4907334148883819,0.6822389960289001,0.2504257559776306,0.0,0.0,0.5538058876991272,45.6512451171875,46.0,-5.292700290679932,-12148.0634765625,182.6771850585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8868713378906,308.58966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.646484375,18000.0,0.0,0.0,0.2772181034088135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5479052662849426,0.5479112267494202,-5.917919224884827e-06,0.0,0.0002813411410897,0.0,0.0,35.36606216430664,0.0,0.0,0.0,0.3865537345409393,4.0,0.0,1.0
390060,293.1522521972656,297.1499938964844,293.1499938964844,0.0364690348505973,-1158.1002197265625,304.1507568359375,0.6166268587112427,0.0874621123075485,0.0800762921571731,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1909484863281,0.4982157945632934,0.050000000745058,0.0488040372729301,293.0890197753906,297.1499938964844,293.1499938964844,0.2651122808456421,-3863.9072265625,304.16162109375,0.9990000128746032,0.4119832217693329,0.2669292688369751,293.20440673828125,297.1499938964844,293.1499938964844,0.2534726560115814,-5049.91552734375,304.1556701660156,0.99142724275589,0.3677257299423218,0.3490305244922638,293.29473876953125,297.1499938964844,293.1499938964844,0.0057839676737785,-2017.9776611328125,299.40777587890625,0.4982157945632934,0.050000000745058,0.2315053343772888,291.18975830078125,291.1499938964844,265.7533264160156,264.402099609375,281.9501953125,293.5647277832031,292.1886291503906,1.0,0.2550677955150604,0.8314846754074097,0.8314846754074097,1.0,1.0,-1.1717404127120972,0.4894485175609588,0.6822919249534607,0.2521036565303802,0.0,0.0,0.5490935444831848,45.79090118408203,49.0,-12.021827697753906,-12063.267578125,182.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9270324707031,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.123046875,18000.0,0.0,0.0,0.2737803161144256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380444526672363,0.5380502939224243,-5.847301508765668e-06,0.0,0.0002778522321023,0.0,0.0,34.17585754394531,0.0,0.0,0.0,0.3829867243766784,4.0,0.0,1.0
390120,293.1522521972656,297.1499938964844,293.1499938964844,0.0364690348505973,-1158.1002197265625,304.1507568359375,0.6166268587112427,0.0874621123075485,0.0800762921571731,294.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1909484863281,0.4982157945632934,0.050000000745058,0.0488040372729301,293.0890197753906,297.1499938964844,293.1499938964844,0.2651122808456421,-3863.9072265625,304.16162109375,0.9990000128746032,0.4119832217693329,0.2669292688369751,293.20440673828125,297.1499938964844,293.1499938964844,0.2534726560115814,-5049.91552734375,304.1556701660156,0.99142724275589,0.3677257299423218,0.3490305244922638,293.29473876953125,297.1499938964844,293.1499938964844,0.0057839676737785,-2017.9776611328125,299.40777587890625,0.4982157945632934,0.050000000745058,0.2315053343772888,291.18975830078125,291.1499938964844,265.7533264160156,264.402099609375,281.9501953125,293.5647277832031,292.1886291503906,1.0,0.2550677955150604,0.8314846754074097,0.8314846754074097,1.0,1.0,-1.1717404127120972,0.4894485175609588,0.6822919249534607,0.2521036565303802,0.0,0.0,0.5490935444831848,45.79090118408203,49.0,-12.021827697753906,-12063.267578125,182.571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9270324707031,308.5699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18081.123046875,18000.0,0.0,0.0,0.2737803161144256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5380444526672363,0.5380502939224243,-5.847301508765668e-06,0.0,0.0002778522321023,0.0,0.0,34.17585754394531,0.0,0.0,0.0,0.3829867243766784,4.0,0.0,1.0
390180,293.1536560058594,297.1499938964844,293.1499938964844,0.036301776766777,-1155.48486328125,304.1507873535156,0.6140058636665344,0.0871238186955452,0.0798173025250434,294.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1795349121094,0.496625691652298,0.050000000745058,0.048830471932888,293.1041259765625,297.1499938964844,293.1499938964844,0.2681689858436584,-3901.701904296875,304.15264892578125,0.9990000128746032,0.4104792773723602,0.2694804072380066,293.2044372558594,297.1499938964844,293.1499938964844,0.2525970041751861,-5036.3720703125,304.1552429199219,0.987948477268219,0.3663436472415924,0.347767561674118,293.2960510253906,297.1499938964844,293.1499938964844,0.0057394434697926,-2005.95703125,299.3497619628906,0.496625691652298,0.050000000745058,0.231630727648735,291.1781921386719,291.1499938964844,265.7900085449219,264.4365539550781,281.9986877441406,293.5925598144531,292.17694091796875,1.0,0.2562925517559051,0.8312356472015381,0.8312356472015381,1.0,1.0,-1.1731576919555664,0.4893311560153961,0.6838265657424927,0.2545215487480163,0.0,0.0,0.5460981726646423,46.53353118896485,52.0,-15.410091400146484,-12003.4580078125,184.49575805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374694824219,308.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.70703125,18000.0,0.0,0.0,0.270536720752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313730835914612,0.5313789248466492,-5.797957783215679e-06,0.0,0.0002745603851508,0.0,0.0,33.376712799072266,0.0,0.0,0.0,0.3805617988109588,4.0,0.0,1.0
390240,293.1536560058594,297.1499938964844,293.1499938964844,0.036301776766777,-1155.48486328125,304.1507873535156,0.6140058636665344,0.0871238186955452,0.0798173025250434,294.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1795349121094,0.496625691652298,0.050000000745058,0.048830471932888,293.1041259765625,297.1499938964844,293.1499938964844,0.2681689858436584,-3901.701904296875,304.15264892578125,0.9990000128746032,0.4104792773723602,0.2694804072380066,293.2044372558594,297.1499938964844,293.1499938964844,0.2525970041751861,-5036.3720703125,304.1552429199219,0.987948477268219,0.3663436472415924,0.347767561674118,293.2960510253906,297.1499938964844,293.1499938964844,0.0057394434697926,-2005.95703125,299.3497619628906,0.496625691652298,0.050000000745058,0.231630727648735,291.1781921386719,291.1499938964844,265.7900085449219,264.4365539550781,281.9986877441406,293.5925598144531,292.17694091796875,1.0,0.2562925517559051,0.8312356472015381,0.8312356472015381,1.0,1.0,-1.1731576919555664,0.4893311560153961,0.6838265657424927,0.2545215487480163,0.0,0.0,0.5460981726646423,46.53353118896485,52.0,-15.410091400146484,-12003.4580078125,184.49575805664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9374694824219,308.53936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.70703125,18000.0,0.0,0.0,0.270536720752716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313730835914612,0.5313789248466492,-5.797957783215679e-06,0.0,0.0002745603851508,0.0,0.0,33.376712799072266,0.0,0.0,0.0,0.3805617988109588,4.0,0.0,1.0
390300,293.1544494628906,297.1499938964844,293.1499938964844,0.0361981503665447,-1153.8460693359375,304.1508178710937,0.6120951175689697,0.0869194492697715,0.0796640515327453,294.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1736145019531,0.4954360425472259,0.050000000745058,0.0488507151603698,293.1150207519531,297.1499938964844,293.1499938964844,0.2705206573009491,-3930.14990234375,304.1478881835937,0.9990000128746032,0.4089256823062897,0.2714176774024963,293.2045593261719,297.1499938964844,293.1499938964844,0.2521552741527557,-5029.515625,304.15509033203125,0.985484778881073,0.3656325340270996,0.3471254706382751,293.2970275878906,297.1499938964844,293.1499938964844,0.0057172807864844,-1999.970947265625,299.3197021484375,0.4954360425472259,0.050000000745058,0.2317267656326294,291.1722412109375,291.1499938964844,265.8083190917969,264.4537658691406,282.02423095703125,293.6101989746094,292.1710205078125,1.0,0.2572410702705383,0.8311111927032471,0.8311111927032471,1.0,1.0,-1.1746678352355957,0.4896439909934997,0.6850239038467407,0.2559045255184173,0.0,0.0,0.5452120304107666,47.09412384033203,52.0,-16.003582000732422,-11981.4501953125,186.0899200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.929931640625,308.519287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6171875,18000.0,0.0,0.0,0.2690437734127044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5292025208473206,0.5292083024978638,-5.781088020739844e-06,0.0,0.0002730452106334,0.0,0.0,33.11519241333008,0.0,0.0,0.0,0.3797636330127716,4.0,0.0,1.0
390360,293.15533447265625,297.1499938964844,293.1499938964844,0.0360779017210006,-1151.9287109375,304.1509094238281,0.6098100543022156,0.0866899564862251,0.0794925987720489,294.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1677551269531,0.4940357804298401,0.050000000745058,0.0488750450313091,293.1280212402344,297.1499938964844,293.1499938964844,0.2733408510684967,-3963.9541015625,304.1431579589844,0.9990000128746032,0.4068163633346557,0.2737274467945099,293.2047424316406,297.1499938964844,293.1499938964844,0.2517027556896209,-5022.46728515625,304.1549987792969,0.9825769662857056,0.3649062514305115,0.3464737236499786,293.2981872558594,297.1499938964844,293.1499938964844,0.0056949881836771,-1993.9232177734373,299.2889709472656,0.4940357804298401,0.050000000745058,0.2318421751260757,291.1664428710937,291.1499938964844,265.82666015625,264.47100830078125,282.0506896972656,293.6306457519531,292.165283203125,1.0,0.2583779990673065,0.8309442400932312,0.8309442400932312,1.0,1.0,-1.1766200065612793,0.4901706576347351,0.6864492893218994,0.2573475241661072,0.0,0.0,0.5446994304656982,47.763633728027344,55.0,-16.010059356689453,-11963.759765625,188.04586791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9136657714844,308.495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18028.267578125,18000.0,0.0,0.0,0.2676616907119751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5277490615844727,0.5277547836303711,-5.769016297563212e-06,0.0,0.0002716426097322,0.0,0.0,32.93703842163086,0.0,0.0,0.0,0.379219651222229,4.0,0.0,1.0
390420,293.1573181152344,297.1499938964844,293.1499938964844,0.0357803367078304,-1147.129638671875,304.1510925292969,0.604306697845459,0.0861527770757675,0.0790905803442001,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.4907247722148895,0.050000000745058,0.04893459379673,293.16021728515625,297.1499938964844,293.1499938964844,0.2801683843135834,-4045.001220703125,304.13409423828125,0.9990000128746032,0.4008643925189972,0.2792994678020477,293.2052917480469,297.1499938964844,293.1499938964844,0.250744491815567,-5007.44873046875,304.1549377441406,0.9755180478096008,0.3634049892425537,0.345136284828186,293.30108642578125,297.1499938964844,293.1499938964844,0.0056495089083909,-1981.4378662109373,299.2256774902344,0.4907247722148895,0.050000000745058,0.2321246415376663,291.1558837890625,291.1499938964844,265.86334228515625,264.5054626464844,282.1069641113281,293.6820373535156,292.1549072265625,1.0,0.2611294686794281,0.8306103348731995,0.8306103348731995,1.0,1.0,-1.1816095113754272,0.49179407954216,0.6898154020309448,0.2602856457233429,0.0,0.0,0.544640064239502,49.38956451416016,58.0,-14.49131965637207,-11938.4130859375,192.9044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85614013671875,308.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.2652883231639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267515778541565,0.5267573595046997,-5.757781309512211e-06,0.0,0.0002692339185159,0.0,0.0,32.80101776123047,0.0,0.0,0.0,0.3788084685802459,4.0,0.0,1.0
390480,293.1573181152344,297.1499938964844,293.1499938964844,0.0357803367078304,-1147.129638671875,304.1510925292969,0.604306697845459,0.0861527770757675,0.0790905803442001,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1570129394531,0.4907247722148895,0.050000000745058,0.04893459379673,293.16021728515625,297.1499938964844,293.1499938964844,0.2801683843135834,-4045.001220703125,304.13409423828125,0.9990000128746032,0.4008643925189972,0.2792994678020477,293.2052917480469,297.1499938964844,293.1499938964844,0.250744491815567,-5007.44873046875,304.1549377441406,0.9755180478096008,0.3634049892425537,0.345136284828186,293.30108642578125,297.1499938964844,293.1499938964844,0.0056495089083909,-1981.4378662109373,299.2256774902344,0.4907247722148895,0.050000000745058,0.2321246415376663,291.1558837890625,291.1499938964844,265.86334228515625,264.5054626464844,282.1069641113281,293.6820373535156,292.1549072265625,1.0,0.2611294686794281,0.8306103348731995,0.8306103348731995,1.0,1.0,-1.1816095113754272,0.49179407954216,0.6898154020309448,0.2602856457233429,0.0,0.0,0.544640064239502,49.38956451416016,58.0,-14.49131965637207,-11938.4130859375,192.9044647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85614013671875,308.4389343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.671875,18000.0,0.0,0.0,0.2652883231639862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267515778541565,0.5267573595046997,-5.757781309512211e-06,0.0,0.0002692339185159,0.0,0.0,32.80101776123047,0.0,0.0,0.0,0.3788084685802459,4.0,0.0,1.0
390540,293.15948486328125,297.1499938964844,293.1499938964844,0.0353830233216285,-1140.50634765625,304.1513977050781,0.5957579612731934,0.0855259075760841,0.0786441043019294,294.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.4853296279907226,0.050000000745058,0.0490366742014884,293.1902160644531,297.1499938964844,293.1499938964844,0.278090238571167,-4018.60986328125,304.1434326171875,0.990092158317566,0.3944848775863647,0.2772991359233856,293.2060546875,297.1499938964844,293.1499938964844,0.2494913339614868,-4987.3310546875,304.1554260253906,0.963949739933014,0.3618517518043518,0.3437890410423279,293.3044738769531,297.1499938964844,293.1499938964844,0.0056041590869426,-1968.05517578125,299.16412353515625,0.4853296279907226,0.050000000745058,0.2326088547706604,291.1565246582031,291.1499938964844,265.8999938964844,264.5399169921875,282.1763610839844,293.7352905273437,292.15838623046875,1.0,0.2641071677207947,0.8302764296531677,0.8302764296531677,1.0,1.0,-1.1777538061141968,0.4891704618930816,0.6885833144187927,0.2616989314556122,0.0,0.0,0.5440656542778015,51.978248596191406,61.0,6.127269744873047,-11862.7353515625,196.8551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770080566406,308.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55859375,18000.0,0.0,0.0,0.2634130716323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267786979675293,0.5267844796180725,-5.757701728725806e-06,0.0,0.0002673307899385,0.0,0.0,32.80287170410156,0.0,0.0,0.0,0.3787732124328613,4.0,0.0,1.0
390600,293.15948486328125,297.1499938964844,293.1499938964844,0.0353830233216285,-1140.50634765625,304.1513977050781,0.5957579612731934,0.0855259075760841,0.0786441043019294,294.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1551208496094,0.4853296279907226,0.050000000745058,0.0490366742014884,293.1902160644531,297.1499938964844,293.1499938964844,0.278090238571167,-4018.60986328125,304.1434326171875,0.990092158317566,0.3944848775863647,0.2772991359233856,293.2060546875,297.1499938964844,293.1499938964844,0.2494913339614868,-4987.3310546875,304.1554260253906,0.963949739933014,0.3618517518043518,0.3437890410423279,293.3044738769531,297.1499938964844,293.1499938964844,0.0056041590869426,-1968.05517578125,299.16412353515625,0.4853296279907226,0.050000000745058,0.2326088547706604,291.1565246582031,291.1499938964844,265.8999938964844,264.5399169921875,282.1763610839844,293.7352905273437,292.15838623046875,1.0,0.2641071677207947,0.8302764296531677,0.8302764296531677,1.0,1.0,-1.1777538061141968,0.4891704618930816,0.6885833144187927,0.2616989314556122,0.0,0.0,0.5440656542778015,51.978248596191406,61.0,6.127269744873047,-11862.7353515625,196.8551788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7770080566406,308.3939514160156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.55859375,18000.0,0.0,0.0,0.2634130716323852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267786979675293,0.5267844796180725,-5.757701728725806e-06,0.0,0.0002673307899385,0.0,0.0,32.80287170410156,0.0,0.0,0.0,0.3787732124328613,4.0,0.0,1.0
390660,293.16180419921875,297.1499938964844,293.1499938964844,0.0348697938024997,-1131.789306640625,304.1517944335937,0.5866523385047913,0.0848174542188644,0.0781298130750656,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4796064794063568,0.050000000745058,0.0491484031081199,293.20953369140625,297.1499938964844,293.1499938964844,0.273851603269577,-3967.21337890625,304.1525573730469,0.9771288633346558,0.3895449936389923,0.2738447189331054,293.2069702148437,297.1499938964844,293.1499938964844,0.2479188591241836,-4961.81591796875,304.1562194824219,0.9512168765068054,0.3602434694766998,0.342398852109909,293.30792236328125,297.1499938964844,293.1499938964844,0.0055540734902024,-1952.3028564453125,299.1065673828125,0.4796064794063568,0.050000000745058,0.2331388741731643,291.1707458496094,291.1499938964844,265.9366760253906,264.5743408203125,282.24005126953125,293.7736511230469,292.1714782714844,1.0,0.2671422064304352,0.8299279808998108,0.8299279808998108,1.0,1.0,-1.1721241474151611,0.4857402741909027,0.6863839626312256,0.2626677751541137,0.0,0.0,0.5402035713195801,54.78451156616211,64.0,12.303390502929688,-11740.458984375,200.6250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.39453125,18000.0,0.0,0.0,0.261741042137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212703943252563,0.5212761163711548,-5.732327736041043e-06,0.0,0.0002656338911037,0.0,0.0,32.230655670166016,0.0,0.0,0.0,0.3769761025905609,4.0,0.0,1.0
390720,293.16180419921875,297.1499938964844,293.1499938964844,0.0348697938024997,-1131.789306640625,304.1517944335937,0.5866523385047913,0.0848174542188644,0.0781298130750656,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4796064794063568,0.050000000745058,0.0491484031081199,293.20953369140625,297.1499938964844,293.1499938964844,0.273851603269577,-3967.21337890625,304.1525573730469,0.9771288633346558,0.3895449936389923,0.2738447189331054,293.2069702148437,297.1499938964844,293.1499938964844,0.2479188591241836,-4961.81591796875,304.1562194824219,0.9512168765068054,0.3602434694766998,0.342398852109909,293.30792236328125,297.1499938964844,293.1499938964844,0.0055540734902024,-1952.3028564453125,299.1065673828125,0.4796064794063568,0.050000000745058,0.2331388741731643,291.1707458496094,291.1499938964844,265.9366760253906,264.5743408203125,282.24005126953125,293.7736511230469,292.1714782714844,1.0,0.2671422064304352,0.8299279808998108,0.8299279808998108,1.0,1.0,-1.1721241474151611,0.4857402741909027,0.6863839626312256,0.2626677751541137,0.0,0.0,0.5402035713195801,54.78451156616211,64.0,12.303390502929688,-11740.458984375,200.6250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7079467773437,308.3251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.39453125,18000.0,0.0,0.0,0.261741042137146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212703943252563,0.5212761163711548,-5.732327736041043e-06,0.0,0.0002656338911037,0.0,0.0,32.230655670166016,0.0,0.0,0.0,0.3769761025905609,4.0,0.0,1.0
390780,293.1640319824219,297.1499938964844,293.1499938964844,0.0343565121293067,-1123.1422119140625,304.15203857421875,0.5775328278541565,0.0840665325522422,0.0775729119777679,294.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.176513671875,0.473616361618042,0.050000000745058,0.0492638386785984,293.2279052734375,297.1499938964844,293.1499938964844,0.2696233689785003,-3916.8359375,304.15869140625,0.962905764579773,0.3843123614788055,0.2703751027584076,293.2078857421875,297.1499938964844,293.1499938964844,0.2464884519577026,-4938.8076171875,304.1565246582031,0.9382204413414,0.3586158454418182,0.3409860134124756,293.31121826171875,297.1499938964844,293.1499938964844,0.005506319925189,-1937.7122802734373,299.0453186035156,0.473616361618042,0.050000000745058,0.2336864322423935,291.1772766113281,291.1499938964844,265.97332763671875,264.6087341308594,282.3034362792969,293.8140563964844,292.177978515625,1.0,0.270230233669281,0.8295795917510986,0.8295795917510986,1.0,1.0,-1.1663917303085327,0.4823397099971771,0.684052050113678,0.2633911073207855,0.0,0.0,0.5361276268959045,57.67744827270508,67.0,10.461509704589844,-11615.15625,204.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,308.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.650390625,18000.0,0.0,0.0,0.2600822746753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143870711326599,0.5143927335739136,-5.691692877007881e-06,0.0,0.0002639504382386,0.0,0.0,31.48237419128418,0.0,0.0,0.0,0.3746263086795807,4.0,0.0,1.0
390840,293.1640319824219,297.1499938964844,293.1499938964844,0.0343565121293067,-1123.1422119140625,304.15203857421875,0.5775328278541565,0.0840665325522422,0.0775729119777679,294.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.176513671875,0.473616361618042,0.050000000745058,0.0492638386785984,293.2279052734375,297.1499938964844,293.1499938964844,0.2696233689785003,-3916.8359375,304.15869140625,0.962905764579773,0.3843123614788055,0.2703751027584076,293.2078857421875,297.1499938964844,293.1499938964844,0.2464884519577026,-4938.8076171875,304.1565246582031,0.9382204413414,0.3586158454418182,0.3409860134124756,293.31121826171875,297.1499938964844,293.1499938964844,0.005506319925189,-1937.7122802734373,299.0453186035156,0.473616361618042,0.050000000745058,0.2336864322423935,291.1772766113281,291.1499938964844,265.97332763671875,264.6087341308594,282.3034362792969,293.8140563964844,292.177978515625,1.0,0.270230233669281,0.8295795917510986,0.8295795917510986,1.0,1.0,-1.1663917303085327,0.4823397099971771,0.684052050113678,0.2633911073207855,0.0,0.0,0.5361276268959045,57.67744827270508,67.0,10.461509704589844,-11615.15625,204.497314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6608581542969,308.2645568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.650390625,18000.0,0.0,0.0,0.2600822746753692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5143870711326599,0.5143927335739136,-5.691692877007881e-06,0.0,0.0002639504382386,0.0,0.0,31.48237419128418,0.0,0.0,0.0,0.3746263086795807,4.0,0.0,1.0
390900,293.1650695800781,297.1499938964844,293.1499938964844,0.0341050215065479,-1118.6839599609375,304.1521301269531,0.5730019211769104,0.0836867466568946,0.0772865712642669,294.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.179931640625,0.4704254269599914,0.050000000745058,0.0493230074644088,293.2372436523437,297.1499938964844,293.1499938964844,0.2673246264457702,-3889.585205078125,304.1612854003906,0.9552464485168456,0.3814906179904938,0.268512099981308,293.208251953125,297.1499938964844,293.1499938964844,0.2457684576511383,-4927.224609375,304.1566467285156,0.931739628314972,0.3578079342842102,0.3402790129184723,293.31280517578125,297.1499938964844,293.1499938964844,0.0054824110120534,-1930.365478515625,299.0145263671875,0.4704254269599914,0.050000000745058,0.2339671105146408,291.1806945800781,291.1499938964844,265.9916687011719,264.6258850097656,282.3344421386719,293.83404541015625,292.1813659667969,1.0,0.2717805206775665,0.8294053673744202,0.8294053673744202,1.0,1.0,-1.163371443748474,0.4806025922298431,0.6827688813209534,0.2636207640171051,0.0,0.0,0.533734917640686,59.15605926513672,67.0,9.8751220703125,-11551.1884765625,206.42979431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6455078125,308.23779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.44140625,18000.0,0.0,0.0,0.2592304050922394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5104493498802185,0.5104550123214722,-5.668719950335799e-06,0.0,0.0002630859089549,0.0,0.0,31.060245513916016,0.0,0.0,0.0,0.3732840418815613,4.0,0.0,1.0
390960,293.1658020019531,297.1499938964844,293.1499938964844,0.0338695868849754,-1114.5753173828125,304.15216064453125,0.5685838460922241,0.0833505988121032,0.0770188346505165,294.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.182861328125,0.4670622050762176,0.050000000745058,0.0493829250335693,293.2477722167969,297.1499938964844,293.1499938964844,0.2648436427116394,-3860.2236328125,304.16375732421875,0.947192132472992,0.3783157765865326,0.2664871215820312,293.207763671875,297.1499938964844,293.1499938964844,0.2451266646385193,-4916.95458984375,304.1565856933594,0.9254406690597534,0.357165664434433,0.3396436870098114,293.3142395019531,297.1499938964844,293.1499938964844,0.0054589863866567,-1923.207275390625,298.98358154296875,0.4670622050762176,0.050000000745058,0.2342513352632522,291.1833801269531,291.1499938964844,266.010009765625,264.6430358886719,282.3617858886719,293.848876953125,292.18377685546875,1.0,0.2733300626277923,0.8292845487594604,0.8292845487594604,1.0,1.0,-1.1602702140808103,0.4788589477539062,0.6814113259315491,0.2637600004673004,0.0,0.0,0.5312327146530151,60.65056610107422,70.0,7.951848983764648,-11487.50390625,208.3551483154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6355285644531,308.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18068.2734375,18000.0,0.0,0.0,0.2583498656749725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5061942934989929,0.5061998963356018,-5.643812073685695e-06,0.0,0.0002621922758407,0.0,0.0,30.60749626159668,0.0,0.0,0.0,0.3718407154083252,4.0,0.0,1.0
391020,293.1661376953125,297.1499938964844,293.1499938964844,0.0334143079817295,-1109.130615234375,304.1522216796875,0.5605022311210632,0.0828813016414642,0.0766510143876075,294.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.4598585367202759,0.050000000745058,0.0495040230453014,293.27203369140625,297.1499938964844,293.1499938964844,0.2590289413928985,-3791.425537109375,304.1688537597656,0.9298431873321532,0.3709253072738647,0.2616711556911468,293.203857421875,297.1499938964844,293.1499938964844,0.2443974018096923,-4905.59423828125,304.15557861328125,0.914066195487976,0.3564916849136352,0.3389463424682617,293.31640625,297.1499938964844,293.1499938964844,0.0054147443734109,-1909.845947265625,298.92169189453125,0.4598585367202759,0.050000000745058,0.234825775027275,291.1856384277344,291.1499938964844,266.0466613769531,264.67724609375,282.4114074707031,293.87322998046875,292.18572998046875,1.0,0.2764213383197784,0.829042911529541,0.829042911529541,1.0,1.0,-1.1540462970733645,0.4754577577114105,0.6785885095596313,0.2637671232223511,0.0,0.0,0.5263054370880127,63.66452026367188,73.0,3.808699607849121,-11365.849609375,212.2117462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297607421875,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.818359375,18000.0,0.0,0.0,0.256482183933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975872635841369,0.4975928366184234,-5.592329671344487e-06,0.0,0.0002602968306746,0.0,0.0,29.698692321777344,0.0,0.0,0.0,0.3689182102680206,4.0,0.0,1.0
391080,293.1661376953125,297.1499938964844,293.1499938964844,0.0334143079817295,-1109.130615234375,304.1522216796875,0.5605022311210632,0.0828813016414642,0.0766510143876075,294.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1854858398437,0.4598585367202759,0.050000000745058,0.0495040230453014,293.27203369140625,297.1499938964844,293.1499938964844,0.2590289413928985,-3791.425537109375,304.1688537597656,0.9298431873321532,0.3709253072738647,0.2616711556911468,293.203857421875,297.1499938964844,293.1499938964844,0.2443974018096923,-4905.59423828125,304.15557861328125,0.914066195487976,0.3564916849136352,0.3389463424682617,293.31640625,297.1499938964844,293.1499938964844,0.0054147443734109,-1909.845947265625,298.92169189453125,0.4598585367202759,0.050000000745058,0.234825775027275,291.1856384277344,291.1499938964844,266.0466613769531,264.67724609375,282.4114074707031,293.87322998046875,292.18572998046875,1.0,0.2764213383197784,0.829042911529541,0.829042911529541,1.0,1.0,-1.1540462970733645,0.4754577577114105,0.6785885095596313,0.2637671232223511,0.0,0.0,0.5263054370880127,63.66452026367188,73.0,3.808699607849121,-11365.849609375,212.2117462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6297607421875,308.1716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.818359375,18000.0,0.0,0.0,0.256482183933258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975872635841369,0.4975928366184234,-5.592329671344487e-06,0.0,0.0002602968306746,0.0,0.0,29.698692321777344,0.0,0.0,0.0,0.3689182102680206,4.0,0.0,1.0
391140,293.1653747558594,297.1499938964844,293.1499938964844,0.0330004505813121,-1106.6412353515625,304.1521301269531,0.5534317493438721,0.0826249942183494,0.0764933004975318,294.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18670654296875,0.4530246555805206,0.050000000745058,0.049626175314188,293.2977600097656,297.1499938964844,293.1499938964844,0.2523522078990936,-3712.3388671875,304.1736755371094,0.9121087789535522,0.3626225590705871,0.2561344802379608,293.1977233886719,297.1499938964844,293.1499938964844,0.244201511144638,-4902.9287109375,304.154052734375,0.9044454097747804,0.3563689291477203,0.3388385474681854,293.3175048828125,297.1499938964844,293.1499938964844,0.0053728492930531,-1897.19189453125,298.8616027832031,0.4530246555805206,0.050000000745058,0.2354052066802978,291.18682861328125,291.1499938964844,266.0833435058594,264.7113952636719,282.45916748046875,293.8998107910156,292.1869201660156,1.0,0.2794964611530304,0.8288012742996216,0.8288012742996216,1.0,1.0,-1.1479241847991943,0.4722406566143036,0.6756834983825684,0.2634170949459076,0.0,0.0,0.5213148593902588,66.69709014892578,76.0,2.168041467666626,-11250.4130859375,216.09051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,308.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.267578125,18000.0,0.0,0.0,0.2544677555561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890495538711548,0.4890550971031189,-5.541804057429545e-06,0.0,0.0002582524030003,0.0,0.0,28.81548309326172,0.0,0.0,0.0,0.366032212972641,4.0,0.0,1.0
391200,293.1653747558594,297.1499938964844,293.1499938964844,0.0330004505813121,-1106.6412353515625,304.1521301269531,0.5534317493438721,0.0826249942183494,0.0764933004975318,294.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.18670654296875,0.4530246555805206,0.050000000745058,0.049626175314188,293.2977600097656,297.1499938964844,293.1499938964844,0.2523522078990936,-3712.3388671875,304.1736755371094,0.9121087789535522,0.3626225590705871,0.2561344802379608,293.1977233886719,297.1499938964844,293.1499938964844,0.244201511144638,-4902.9287109375,304.154052734375,0.9044454097747804,0.3563689291477203,0.3388385474681854,293.3175048828125,297.1499938964844,293.1499938964844,0.0053728492930531,-1897.19189453125,298.8616027832031,0.4530246555805206,0.050000000745058,0.2354052066802978,291.18682861328125,291.1499938964844,266.0833435058594,264.7113952636719,282.45916748046875,293.8998107910156,292.1869201660156,1.0,0.2794964611530304,0.8288012742996216,0.8288012742996216,1.0,1.0,-1.1479241847991943,0.4722406566143036,0.6756834983825684,0.2634170949459076,0.0,0.0,0.5213148593902588,66.69709014892578,76.0,2.168041467666626,-11250.4130859375,216.09051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6379699707031,308.1410522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18069.267578125,18000.0,0.0,0.0,0.2544677555561065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4890495538711548,0.4890550971031189,-5.541804057429545e-06,0.0,0.0002582524030003,0.0,0.0,28.81548309326172,0.0,0.0,0.0,0.366032212972641,4.0,0.0,1.0
391260,293.1612243652344,297.1499938964844,293.1499938964844,0.0334134958684444,-1109.7513427734375,304.150634765625,0.5479153394699097,0.0830576047301292,0.0767285302281379,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4467789530754089,0.050000000745058,0.0497490726411342,293.3232421875,297.1499938964844,293.1499938964844,0.2450952380895614,-3626.1748046875,304.1778564453125,0.8958500623703003,0.3537057638168335,0.2501249313354492,293.192626953125,297.1499938964844,293.1499938964844,0.2441882491111755,-4903.09619140625,304.1527404785156,0.8960930705070496,0.3562050461769104,0.3389163017272949,293.3175964355469,297.1499938964844,293.1499938964844,0.0053333481773734,-1885.2095947265625,298.8038330078125,0.4467789530754089,0.050000000745058,0.2359881848096847,291.1879577636719,291.1499938964844,266.1199951171875,264.7453918457031,282.50616455078125,293.9307556152344,292.1880187988281,1.0,0.2825493812561035,0.82857745885849,0.82857745885849,1.0,1.0,-1.141933798789978,0.4692215323448181,0.6727122068405151,0.2627241909503937,0.0,0.0,0.5161760449409485,69.74118041992188,79.0,1.4526350498199463,-11137.71875,219.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558532714844,308.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.2523032128810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803867936134338,0.4803922772407532,-5.491775937116472e-06,0.0,0.0002560556749813,0.0,0.0,27.940662384033203,0.0,0.0,0.0,0.3631342947483063,4.0,0.0,1.0
391320,293.1612243652344,297.1499938964844,293.1499938964844,0.0334134958684444,-1109.7513427734375,304.150634765625,0.5479153394699097,0.0830576047301292,0.0767285302281379,294.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1878356933594,0.4467789530754089,0.050000000745058,0.0497490726411342,293.3232421875,297.1499938964844,293.1499938964844,0.2450952380895614,-3626.1748046875,304.1778564453125,0.8958500623703003,0.3537057638168335,0.2501249313354492,293.192626953125,297.1499938964844,293.1499938964844,0.2441882491111755,-4903.09619140625,304.1527404785156,0.8960930705070496,0.3562050461769104,0.3389163017272949,293.3175964355469,297.1499938964844,293.1499938964844,0.0053333481773734,-1885.2095947265625,298.8038330078125,0.4467789530754089,0.050000000745058,0.2359881848096847,291.1879577636719,291.1499938964844,266.1199951171875,264.7453918457031,282.50616455078125,293.9307556152344,292.1880187988281,1.0,0.2825493812561035,0.82857745885849,0.82857745885849,1.0,1.0,-1.141933798789978,0.4692215323448181,0.6727122068405151,0.2627241909503937,0.0,0.0,0.5161760449409485,69.74118041992188,79.0,1.4526350498199463,-11137.71875,219.98806762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558532714844,308.1160583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.2523032128810882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4803867936134338,0.4803922772407532,-5.491775937116472e-06,0.0,0.0002560556749813,0.0,0.0,27.940662384033203,0.0,0.0,0.0,0.3631342947483063,4.0,0.0,1.0
391380,293.15185546875,297.1499938964844,293.1499938964844,0.0347380898892879,-1129.58251953125,304.14825439453125,0.5461021065711975,0.0846693590283393,0.0781104937195777,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4410940110683441,0.050000000745058,0.0498722679913044,293.3475646972656,297.1499938964844,293.1499938964844,0.2374760508537292,-3535.399658203125,304.1812438964844,0.8802071809768677,0.3443845808506012,0.2437967360019683,293.1915588378906,297.1499938964844,293.1499938964844,0.2436790466308593,-4894.9580078125,304.1527099609375,0.8876824378967285,0.3553420305252075,0.3383571207523346,293.3168334960937,297.1499938964844,293.1499938964844,0.0052962754853069,-1873.9832763671875,298.7480773925781,0.4410940110683441,0.050000000745058,0.2365725636482238,291.1881103515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5516052246094,293.96466064453125,292.1880798339844,1.0,0.2855804562568664,0.8283536434173584,0.8283536434173584,1.0,1.0,-1.1361749172210691,0.4664365649223327,0.6697383522987366,0.2617357969284057,0.0,0.0,0.5110726356506348,72.7874526977539,82.0,0.3313778638839721,-11028.42578125,223.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.076171875,18000.0,0.0,0.0,0.2499976158142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717833697795868,0.4717888236045837,-5.442715064418735e-06,0.0,0.0002537157852202,0.0,0.0,27.090057373046875,0.0,0.0,0.0,0.3602792620658874,4.0,0.0,1.0
391440,293.15185546875,297.1499938964844,293.1499938964844,0.0347380898892879,-1129.58251953125,304.14825439453125,0.5461021065711975,0.0846693590283393,0.0781104937195777,294.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1881408691406,0.4410940110683441,0.050000000745058,0.0498722679913044,293.3475646972656,297.1499938964844,293.1499938964844,0.2374760508537292,-3535.399658203125,304.1812438964844,0.8802071809768677,0.3443845808506012,0.2437967360019683,293.1915588378906,297.1499938964844,293.1499938964844,0.2436790466308593,-4894.9580078125,304.1527099609375,0.8876824378967285,0.3553420305252075,0.3383571207523346,293.3168334960937,297.1499938964844,293.1499938964844,0.0052962754853069,-1873.9832763671875,298.7480773925781,0.4410940110683441,0.050000000745058,0.2365725636482238,291.1881103515625,291.1499938964844,266.1566772460937,264.7792358398437,282.5516052246094,293.96466064453125,292.1880798339844,1.0,0.2855804562568664,0.8283536434173584,0.8283536434173584,1.0,1.0,-1.1361749172210691,0.4664365649223327,0.6697383522987366,0.2617357969284057,0.0,0.0,0.5110726356506348,72.7874526977539,82.0,0.3313778638839721,-11028.42578125,223.9212646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,308.093994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.076171875,18000.0,0.0,0.0,0.2499976158142089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4717833697795868,0.4717888236045837,-5.442715064418735e-06,0.0,0.0002537157852202,0.0,0.0,27.090057373046875,0.0,0.0,0.0,0.3602792620658874,4.0,0.0,1.0
391500,293.147216796875,297.1499938964844,293.1499938964844,0.0354770384728908,-1141.919677734375,304.1472473144531,0.5457580089569092,0.0855609029531478,0.078970231115818,294.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1880798339844,0.4384430348873138,0.050000000745058,0.0499340295791626,293.3573303222656,297.1499938964844,293.1499938964844,0.2336601763963699,-3489.822509765625,304.1824951171875,0.8726210594177246,0.3399601280689239,0.2406274676322937,293.19158935546875,297.1499938964844,293.1499938964844,0.2433119118213653,-4889.0302734375,304.15289306640625,0.8835334181785583,0.3548089861869812,0.3379395306110382,293.31622314453125,297.1499938964844,293.1499938964844,0.0052783484570682,-1868.5477294921875,298.7208251953125,0.4384430348873138,0.050000000745058,0.2368655502796173,291.18804931640625,291.1499938964844,266.17498779296875,264.7961120605469,282.57196044921875,293.9794616699219,292.1879577636719,1.0,0.2870861887931824,0.828241765499115,0.828241765499115,1.0,1.0,-1.1333272457122805,0.465099573135376,0.6682276725769043,0.2611380815505981,0.0,0.0,0.5085419416427612,74.31261444091797,82.0,-0.2335042059421539,-10975.7685546875,225.8851776123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6922302246094,308.0834350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.98828125,18000.0,0.0,0.0,0.2487978786230087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4675683081150055,0.46757373213768,-5.418979981186567e-06,0.0,0.0002524982264731,0.0,0.0,26.680179595947266,0.0,0.0,0.0,0.3588879704475403,4.0,0.0,1.0
391560,293.143798828125,297.1499938964844,293.1499938964844,0.0361653752624988,-1153.3668212890625,304.146484375,0.5452972054481506,0.0862661078572273,0.0797562301158905,294.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1871643066406,0.4359618723392486,0.050000000745058,0.0499946512281894,293.36181640625,297.1499938964844,293.1499938964844,0.2303933501243591,-3450.942138671875,304.1824951171875,0.8658422827720642,0.3364474475383758,0.2379178404808044,293.19171142578125,297.1499938964844,293.1499938964844,0.2429486513137817,-4883.20263671875,304.15301513671875,0.8795474171638489,0.3542604148387909,0.337490439414978,293.3155822753906,297.1499938964844,293.1499938964844,0.0052607147954404,-1863.2889404296875,298.6933288574219,0.4359618723392486,0.050000000745058,0.237153097987175,291.1867980957031,291.1499938964844,266.1933288574219,264.8129577636719,282.583740234375,293.9820556640625,292.1861572265625,1.0,0.2885949313640594,0.8281373977661133,0.8281373977661133,1.0,1.0,-1.1308966875076294,0.4639901220798492,0.6669065356254578,0.2605392932891845,0.0,0.0,0.5062031745910645,75.81226348876953,85.0,-3.6653547286987305,-10928.9189453125,227.9330291748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7045593261719,308.0705871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18064.51953125,18000.0,0.0,0.0,0.2475773245096206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4634861350059509,0.4634915292263031,-5.395911102823448e-06,0.0,0.0002512595092412,0.0,0.0,26.286333084106445,0.0,0.0,0.0,0.3575470745563507,4.0,0.0,1.0
391620,293.14129638671875,297.1499938964844,293.1499938964844,0.0370330512523651,-1167.80322265625,304.1462707519531,0.5427800416946411,0.0869421809911727,0.080688402056694,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17840576171875,0.4313875436782837,0.050000000745058,0.0501143857836723,293.3625793457031,297.1499938964844,293.1499938964844,0.2255660891532898,-3393.97509765625,304.1796569824219,0.854504406452179,0.3309103548526764,0.2338537126779556,293.1918334960937,297.1499938964844,293.1499938964844,0.2423699051141739,-4874.126953125,304.1529846191406,0.8719999194145203,0.3531788885593414,0.3365862369537353,293.31427001953125,297.1499938964844,293.1499938964844,0.0052277301438152,-1853.9295654296875,298.6356201171875,0.4313875436782837,0.050000000745058,0.2377210706472396,291.1772155761719,291.1499938964844,266.2300109863281,264.8464660644531,282.5951232910156,293.9712219238281,292.176025390625,1.0,0.2916291058063507,0.8279286623001099,0.8279286623001099,1.0,1.0,-1.1268771886825562,0.4622318148612976,0.6646453738212585,0.2593321204185486,0.0,0.0,0.5031587481498718,78.78055572509766,88.0,-11.818730354309082,-10858.0029296875,232.2334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220458984375,308.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4765625,18000.0,0.0,0.0,0.2451444715261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573740065097809,0.4573793411254883,-5.358113412512466e-06,0.0,0.0002487904857844,0.0,0.0,25.68946647644043,0.0,0.0,0.0,0.35550656914711,4.0,0.0,1.0
391680,293.14129638671875,297.1499938964844,293.1499938964844,0.0370330512523651,-1167.80322265625,304.1462707519531,0.5427800416946411,0.0869421809911727,0.080688402056694,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17840576171875,0.4313875436782837,0.050000000745058,0.0501143857836723,293.3625793457031,297.1499938964844,293.1499938964844,0.2255660891532898,-3393.97509765625,304.1796569824219,0.854504406452179,0.3309103548526764,0.2338537126779556,293.1918334960937,297.1499938964844,293.1499938964844,0.2423699051141739,-4874.126953125,304.1529846191406,0.8719999194145203,0.3531788885593414,0.3365862369537353,293.31427001953125,297.1499938964844,293.1499938964844,0.0052277301438152,-1853.9295654296875,298.6356201171875,0.4313875436782837,0.050000000745058,0.2377210706472396,291.1772155761719,291.1499938964844,266.2300109863281,264.8464660644531,282.5951232910156,293.9712219238281,292.176025390625,1.0,0.2916291058063507,0.8279286623001099,0.8279286623001099,1.0,1.0,-1.1268771886825562,0.4622318148612976,0.6646453738212585,0.2593321204185486,0.0,0.0,0.5031587481498718,78.78055572509766,88.0,-11.818730354309082,-10858.0029296875,232.2334899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7220458984375,308.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.4765625,18000.0,0.0,0.0,0.2451444715261459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4573740065097809,0.4573793411254883,-5.358113412512466e-06,0.0,0.0002487904857844,0.0,0.0,25.68946647644043,0.0,0.0,0.0,0.35550656914711,4.0,0.0,1.0
