time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391740,293.1418762207031,297.1499938964844,293.1499938964844,0.0373595096170902,-1173.2379150390625,304.14697265625,0.5387296676635742,0.0870487168431282,0.0809988752007484,294.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690368652344,0.4271760284900665,0.050000000745058,0.0502350963652133,293.359619140625,297.1499938964844,293.1499938964844,0.221606507897377,-3347.22509765625,304.1763916015625,0.8445838093757629,0.3261243999004364,0.2305250167846679,293.1918029785156,297.1499938964844,293.1499938964844,0.2417922466993332,-4865.03515625,304.1529541015625,0.8648591041564941,0.352126270532608,0.3357107639312744,293.31317138671875,297.1499938964844,293.1499938964844,0.0051944935694336,-1844.36474609375,298.5779724121094,0.4271760284900665,0.050000000745058,0.2382936626672744,291.168212890625,291.1499938964844,266.26666259765625,264.8798217773437,282.6030578613281,293.9570007324219,292.1674194335937,1.0,0.294667899608612,0.8277199864387512,0.8277199864387512,1.0,1.0,-1.1230356693267822,0.4606048762798309,0.6624307632446289,0.258032739162445,0.0,0.0,0.5013782382011414,81.77295684814453,76.0,-11.382439613342283,-10805.9345703125,236.6085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,308.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.2428514063358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539069235324859,0.4539122581481933,-5.335424248187337e-06,0.0,0.0002464633143972,0.0,0.0,25.349279403686523,0.0,0.0,0.0,0.3543188869953155,4.0,0.0,1.0
391800,293.1418762207031,297.1499938964844,293.1499938964844,0.0373595096170902,-1173.2379150390625,304.14697265625,0.5387296676635742,0.0870487168431282,0.0809988752007484,294.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690368652344,0.4271760284900665,0.050000000745058,0.0502350963652133,293.359619140625,297.1499938964844,293.1499938964844,0.221606507897377,-3347.22509765625,304.1763916015625,0.8445838093757629,0.3261243999004364,0.2305250167846679,293.1918029785156,297.1499938964844,293.1499938964844,0.2417922466993332,-4865.03515625,304.1529541015625,0.8648591041564941,0.352126270532608,0.3357107639312744,293.31317138671875,297.1499938964844,293.1499938964844,0.0051944935694336,-1844.36474609375,298.5779724121094,0.4271760284900665,0.050000000745058,0.2382936626672744,291.168212890625,291.1499938964844,266.26666259765625,264.8798217773437,282.6030578613281,293.9570007324219,292.1674194335937,1.0,0.294667899608612,0.8277199864387512,0.8277199864387512,1.0,1.0,-1.1230356693267822,0.4606048762798309,0.6624307632446289,0.258032739162445,0.0,0.0,0.5013782382011414,81.77295684814453,76.0,-11.382439613342283,-10805.9345703125,236.6085357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7219543457031,308.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.548828125,18000.0,0.0,0.0,0.2428514063358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539069235324859,0.4539122581481933,-5.335424248187337e-06,0.0,0.0002464633143972,0.0,0.0,25.349279403686523,0.0,0.0,0.0,0.3543188869953155,4.0,0.0,1.0
391860,293.1434631347656,297.1499938964844,293.1499938964844,0.037293504923582,-1172.1318359375,304.1481018066406,0.5402222871780396,0.0869350358843803,0.0808880999684333,294.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1641540527344,0.4287016689777374,0.050000000745058,0.050190158188343,293.3556823730469,297.1499938964844,293.1499938964844,0.217732772231102,-3301.031494140625,304.174072265625,0.8429856300354004,0.3216086626052856,0.2273121923208236,293.19158935546875,297.1499938964844,293.1499938964844,0.2409886866807937,-4852.10693359375,304.1533203125,0.8663148880004883,0.3511099219322204,0.3346978425979614,293.3122863769531,297.1499938964844,293.1499938964844,0.0051413471810519,-1827.894775390625,298.5220947265625,0.4287016689777374,0.050000000745058,0.2380805015563964,291.1639709472656,291.1499938964844,266.3033447265625,264.9129333496094,282.6142578125,293.9445495605469,292.16387939453125,1.0,0.2922750115394592,0.8274953365325928,0.8274953365325928,1.0,1.0,-1.1175215244293213,0.4581950008869171,0.6593264937400818,0.2564000487327575,0.0,0.0,0.4998753666877746,80.5491714477539,64.0,-5.245548725128174,-10747.5732421875,232.33609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044677734375,308.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2407689839601516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514314830303192,0.4514367878437042,-5.320706350175897e-06,0.0,0.0002443499106448,0.0,0.0,25.11405372619629,0.0,0.0,0.0,0.3534882962703705,4.0,0.0,1.0
391920,293.1434631347656,297.1499938964844,293.1499938964844,0.037293504923582,-1172.1318359375,304.1481018066406,0.5402222871780396,0.0869350358843803,0.0808880999684333,294.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1641540527344,0.4287016689777374,0.050000000745058,0.050190158188343,293.3556823730469,297.1499938964844,293.1499938964844,0.217732772231102,-3301.031494140625,304.174072265625,0.8429856300354004,0.3216086626052856,0.2273121923208236,293.19158935546875,297.1499938964844,293.1499938964844,0.2409886866807937,-4852.10693359375,304.1533203125,0.8663148880004883,0.3511099219322204,0.3346978425979614,293.3122863769531,297.1499938964844,293.1499938964844,0.0051413471810519,-1827.894775390625,298.5220947265625,0.4287016689777374,0.050000000745058,0.2380805015563964,291.1639709472656,291.1499938964844,266.3033447265625,264.9129333496094,282.6142578125,293.9445495605469,292.16387939453125,1.0,0.2922750115394592,0.8274953365325928,0.8274953365325928,1.0,1.0,-1.1175215244293213,0.4581950008869171,0.6593264937400818,0.2564000487327575,0.0,0.0,0.4998753666877746,80.5491714477539,64.0,-5.245548725128174,-10747.5732421875,232.33609008789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7044677734375,308.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.845703125,18000.0,0.0,0.0,0.2407689839601516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514314830303192,0.4514367878437042,-5.320706350175897e-06,0.0,0.0002443499106448,0.0,0.0,25.11405372619629,0.0,0.0,0.0,0.3534882962703705,4.0,0.0,1.0
391980,293.1452331542969,297.1499938964844,293.1499938964844,0.0370155572891235,-1167.4796142578125,304.1492004394531,0.546560525894165,0.0867432206869125,0.0805673152208328,294.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.4350328147411346,0.050000000745058,0.0500182397663593,293.3514404296875,297.1499938964844,293.1499938964844,0.2138392031192779,-3254.168701171875,304.17254638671875,0.8478460907936096,0.3172601461410522,0.2241343110799789,293.1911315917969,297.1499938964844,293.1499938964844,0.2400024533271789,-4836.1015625,304.1538391113281,0.8747552037239075,0.3501507937908172,0.3336100578308105,293.3115539550781,297.1499938964844,293.1499938964844,0.0050728814676404,-1805.9559326171875,298.4684753417969,0.4350328147411346,0.050000000745058,0.2372649908065796,291.1649780273437,291.1499938964844,266.3399963378906,264.94580078125,282.6283264160156,293.9339904785156,292.1651611328125,1.0,0.286281943321228,0.8272706866264343,0.8272706866264343,1.0,1.0,-1.1108314990997314,0.4552370905876159,0.6555944085121155,0.2545360028743744,0.0,0.0,0.4978332817554474,76.09525299072266,52.0,0.3453247845172882,-10675.0263671875,221.5875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94921875,18000.0,0.0,0.0,0.238871619105339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484374225139618,0.4484427273273468,-5.305782451614505e-06,0.0,0.0002424243284622,0.0,0.0,24.842937469482425,0.0,0.0,0.0,0.3525307178497314,4.0,0.0,1.0
392040,293.1452331542969,297.1499938964844,293.1499938964844,0.0370155572891235,-1167.4796142578125,304.1492004394531,0.546560525894165,0.0867432206869125,0.0805673152208328,294.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,292.164794921875,0.4350328147411346,0.050000000745058,0.0500182397663593,293.3514404296875,297.1499938964844,293.1499938964844,0.2138392031192779,-3254.168701171875,304.17254638671875,0.8478460907936096,0.3172601461410522,0.2241343110799789,293.1911315917969,297.1499938964844,293.1499938964844,0.2400024533271789,-4836.1015625,304.1538391113281,0.8747552037239075,0.3501507937908172,0.3336100578308105,293.3115539550781,297.1499938964844,293.1499938964844,0.0050728814676404,-1805.9559326171875,298.4684753417969,0.4350328147411346,0.050000000745058,0.2372649908065796,291.1649780273437,291.1499938964844,266.3399963378906,264.94580078125,282.6283264160156,293.9339904785156,292.1651611328125,1.0,0.286281943321228,0.8272706866264343,0.8272706866264343,1.0,1.0,-1.1108314990997314,0.4552370905876159,0.6555944085121155,0.2545360028743744,0.0,0.0,0.4978332817554474,76.09525299072266,52.0,0.3453247845172882,-10675.0263671875,221.5875701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6776733398437,307.9881896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18023.94921875,18000.0,0.0,0.0,0.238871619105339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4484374225139618,0.4484427273273468,-5.305782451614505e-06,0.0,0.0002424243284622,0.0,0.0,24.842937469482425,0.0,0.0,0.0,0.3525307178497314,4.0,0.0,1.0
392100,293.1461181640625,297.1499938964844,293.1499938964844,0.0368286557495594,-1164.3590087890625,304.1496887207031,0.551308810710907,0.0866278782486915,0.0803565755486488,294.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658630371094,0.4399139881134033,0.050000000745058,0.0498996004462242,293.3492736816406,297.1499938964844,293.1499938964844,0.2119075655937194,-3230.80322265625,304.1719665527344,0.852329671382904,0.3151349723339081,0.22255739569664,293.1907958984375,297.1499938964844,293.1499938964844,0.2394818663597107,-4827.650390625,304.1540832519531,0.8812404274940491,0.3496909737586975,0.3330526053905487,293.3111877441406,297.1499938964844,293.1499938964844,0.0050352560356259,-1793.77783203125,298.4419860839844,0.4399139881134033,0.050000000745058,0.2367022186517715,291.1661376953125,291.1499938964844,266.3583374023437,264.962158203125,282.6363220214844,293.9295349121094,292.1663818359375,1.0,0.2822486460208893,0.8271583318710327,0.8271583318710327,1.0,1.0,-1.107198715209961,0.4536218345165252,0.6535768508911133,0.2535555958747864,0.0,0.0,0.4966442286968231,73.03738403320312,52.0,1.9981622695922847,-10634.3818359375,214.59629821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6634521484375,307.9731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18026.560546875,18000.0,0.0,0.0,0.2379729151725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4466636478900909,0.4466689527034759,-5.297041752783116e-06,0.0,0.0002415122580714,0.0,0.0,24.68351936340332,0.0,0.0,0.0,0.3519681394100189,4.0,0.0,1.0
392160,293.1470031738281,297.1499938964844,293.1499938964844,0.0366176441311836,-1160.8382568359375,304.1501159667969,0.5570958852767944,0.0865029394626617,0.0801202654838562,294.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.167236328125,0.4460487067699432,0.050000000745058,0.0497645176947116,293.3470458984375,297.1499938964844,293.1499938964844,0.2099910825490951,-3207.553466796875,304.17144775390625,0.8581924438476562,0.3130467534065246,0.2209914624691009,293.1904296875,297.1499938964844,293.1499938964844,0.2389507293701172,-4819.02880859375,304.1543273925781,0.8892294764518738,0.349245935678482,0.3324914872646332,293.31085205078125,297.1499938964844,293.1499938964844,0.0049959667958319,-1780.9957275390625,298.4156188964844,0.4460487067699432,0.050000000745058,0.2360614538192749,291.16754150390625,291.1499938964844,266.3766784667969,264.9784240722656,282.6448059082031,293.9254150390625,292.1678466796875,1.0,0.2776484489440918,0.8270648121833801,0.8270648121833801,1.0,1.0,-1.1034308671951294,0.4519417881965637,0.6514890193939209,0.252560943365097,0.0,0.0,0.4953327178955078,69.56196594238281,40.0,3.16720986366272,-10591.60546875,206.81982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64971923828125,307.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.2265625,18000.0,0.0,0.0,0.2370970696210861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4447134733200073,0.4447187781333923,-5.287436579237692e-06,0.0,0.0002406233834335,0.0,0.0,24.508947372436523,0.0,0.0,0.0,0.3513498604297638,4.0,0.0,1.0
392220,293.1484069824219,297.1499938964844,293.1499938964844,0.0362421013414859,-1154.5770263671875,304.1507263183594,0.5685692429542542,0.0862832888960838,0.0797003805637359,294.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,292.169677734375,0.4588214457035064,0.050000000745058,0.0495221987366676,293.3432922363281,297.1499938964844,293.1499938964844,0.2069863379001617,-3170.98876953125,304.17071533203125,0.8706910610198975,0.3098032772541046,0.2185301035642624,293.1897277832031,297.1499938964844,293.1499938964844,0.2381009310483932,-4805.25,304.15460205078125,0.9053040742874146,0.3485714197158813,0.331600934267044,293.3103332519531,297.1499938964844,293.1499938964844,0.0049308179877698,-1759.6947021484375,298.3736572265625,0.4588214457035064,0.050000000745058,0.2349119782447815,291.1700134277344,291.1499938964844,266.406005859375,265.0043334960937,282.65875244140625,293.9186706542969,292.1703186035156,1.0,0.2692851126194,0.8269150853157043,0.8269150853157043,1.0,1.0,-1.0972329378128052,0.4491645693778991,0.648068368434906,0.2509705722332001,0.0,0.0,0.4929985404014587,63.33707427978516,40.0,3.9650626182556152,-10519.7890625,193.18826293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6303100585937,307.93212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.474609375,18000.0,0.0,0.0,0.2357243597507476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4412165582180023,0.4412218332290649,-5.270227120490745e-06,0.0,0.0002392302558291,0.0,0.0,24.197742462158203,0.0,0.0,0.0,0.3502435982227325,4.0,0.0,1.0
392280,293.14874267578125,297.1499938964844,293.1499938964844,0.0361415743827819,-1152.901611328125,304.15087890625,0.5718672871589661,0.0862232148647308,0.079587697982788,294.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1702880859375,0.4626442790031433,0.050000000745058,0.0494577921926975,293.34234619140625,297.1499938964844,293.1499938964844,0.20624840259552,-3161.989501953125,304.1705627441406,0.8744639754295349,0.3090073764324188,0.2179236859083175,293.18951416015625,297.1499938964844,293.1499938964844,0.2378906458616256,-4801.84375,304.1546325683594,0.91022527217865,0.3484085500240326,0.3313805758953094,293.3102111816406,297.1499938964844,293.1499938964844,0.0049142530187964,-1754.2623291015625,298.3631591796875,0.4626442790031433,0.050000000745058,0.2346064746379852,291.17059326171875,291.1499938964844,266.413330078125,265.01080322265625,282.6623840332031,293.9170227050781,292.1708984375,1.0,0.2670261561870575,0.8268776535987854,0.8268776535987854,1.0,1.0,-1.0956614017486572,0.448457270860672,0.6472041606903076,0.2505773305892944,0.0,0.0,0.492378294467926,61.68403625488281,28.0,4.027539253234863,-10501.3583984375,189.61582946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6261291503906,307.9258728027344,278.1499938964844,0.0,18000.0,313.1499938964844,18034.419921875,18000.0,0.0,0.0,0.2353837043046951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4402810037136078,0.4402862787246704,-5.265609161142493e-06,0.0,0.000238884545979,0.0,0.0,24.11481285095215,0.0,0.0,0.0,0.3499478697776794,4.0,0.0,1.0
392340,293.1505432128906,297.1499938964844,293.1499938964844,0.0355990715324878,-1143.8583984375,304.1514892578125,0.591136634349823,0.0858893096446991,0.0789784044027328,294.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1731872558594,0.4811528921127319,0.050000000745058,0.0491186343133449,293.3376159667969,297.1499938964844,293.1499938964844,0.2026207447052002,-3117.628173828125,304.16973876953125,0.8979370594024658,0.305094301700592,0.2149320095777511,293.1884765625,297.1499938964844,293.1499938964844,0.236847385764122,-4784.9560546875,304.1548156738281,0.9416043758392334,0.3476192951202392,0.330289214849472,293.3095703125,297.1499938964844,293.1499938964844,0.0048303501680493,-1726.6453857421875,298.3107604980469,0.4811528921127319,0.050000000745058,0.2329976558685302,291.1734924316406,291.1499938964844,266.45001220703125,265.0428466796875,282.6819763183594,293.9100341796875,292.1737976074219,1.0,0.2548081278800964,0.8266905546188354,0.8266905546188354,1.0,1.0,-1.087691068649292,0.4448464810848236,0.642844557762146,0.2486556321382522,0.0,0.0,0.4890498518943786,52.98541641235352,25.0,4.165095806121826,-10406.80078125,171.06521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097412109375,307.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.611328125,18000.0,0.0,0.0,0.2336782962083816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352709949016571,0.4352762401103973,-5.240890914137708e-06,0.0,0.0002371537702856,0.0,0.0,23.67352294921875,0.0,0.0,0.0,0.3483658730983734,4.0,0.0,1.0
392400,293.1505432128906,297.1499938964844,293.1499938964844,0.0355990715324878,-1143.8583984375,304.1514892578125,0.591136634349823,0.0858893096446991,0.0789784044027328,294.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1731872558594,0.4811528921127319,0.050000000745058,0.0491186343133449,293.3376159667969,297.1499938964844,293.1499938964844,0.2026207447052002,-3117.628173828125,304.16973876953125,0.8979370594024658,0.305094301700592,0.2149320095777511,293.1884765625,297.1499938964844,293.1499938964844,0.236847385764122,-4784.9560546875,304.1548156738281,0.9416043758392334,0.3476192951202392,0.330289214849472,293.3095703125,297.1499938964844,293.1499938964844,0.0048303501680493,-1726.6453857421875,298.3107604980469,0.4811528921127319,0.050000000745058,0.2329976558685302,291.1734924316406,291.1499938964844,266.45001220703125,265.0428466796875,282.6819763183594,293.9100341796875,292.1737976074219,1.0,0.2548081278800964,0.8266905546188354,0.8266905546188354,1.0,1.0,-1.087691068649292,0.4448464810848236,0.642844557762146,0.2486556321382522,0.0,0.0,0.4890498518943786,52.98541641235352,25.0,4.165095806121826,-10406.80078125,171.06521606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6097412109375,307.89599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.611328125,18000.0,0.0,0.0,0.2336782962083816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4352709949016571,0.4352762401103973,-5.240890914137708e-06,0.0,0.0002371537702856,0.0,0.0,23.67352294921875,0.0,0.0,0.0,0.3483658730983734,4.0,0.0,1.0
392460,293.1636047363281,297.1499938964844,293.1499938964844,0.0337155386805534,-1112.0059814453125,304.1541748046875,0.6035196781158447,0.0832175910472869,0.0768089219927787,294.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794738769531,0.49495330452919,0.050000000745058,0.0488595329225063,293.3427429199219,297.1499938964844,293.1499938964844,0.197830855846405,-3058.22998046875,304.17120361328125,0.9191769361495972,0.2992807328701019,0.2109472453594207,293.19744873046875,297.1499938964844,293.1499938964844,0.2344981431961059,-4746.24658203125,304.1571960449219,0.9674232602119446,0.3448037803173065,0.3277638852596283,293.3213195800781,297.1499938964844,293.1499938964844,0.0047212583012878,-1690.4407958984375,298.22625732421875,0.49495330452919,0.050000000745058,0.2317685931921005,291.1807556152344,291.1499938964844,266.4866638183594,265.0747375488281,282.7076721191406,293.9024658203125,292.1822204589844,1.0,0.2445198148488998,0.8265526294708252,0.8265526294708252,1.0,1.0,-1.0754882097244265,0.4392447173595428,0.636243462562561,0.2459778040647506,0.0,0.0,0.4846041798591614,46.26253509521485,25.0,11.996265411376951,-10285.3916015625,155.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.732421875,18000.0,0.0,0.0,0.2319015115499496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292496740818023,0.4292548894882202,-5.212801170273451e-06,0.0,0.0002353505551582,0.0,0.0,23.155567169189453,0.0,0.0,0.0,0.3464769721031189,4.0,0.0,1.0
392520,293.1636047363281,297.1499938964844,293.1499938964844,0.0337155386805534,-1112.0059814453125,304.1541748046875,0.6035196781158447,0.0832175910472869,0.0768089219927787,294.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1794738769531,0.49495330452919,0.050000000745058,0.0488595329225063,293.3427429199219,297.1499938964844,293.1499938964844,0.197830855846405,-3058.22998046875,304.17120361328125,0.9191769361495972,0.2992807328701019,0.2109472453594207,293.19744873046875,297.1499938964844,293.1499938964844,0.2344981431961059,-4746.24658203125,304.1571960449219,0.9674232602119446,0.3448037803173065,0.3277638852596283,293.3213195800781,297.1499938964844,293.1499938964844,0.0047212583012878,-1690.4407958984375,298.22625732421875,0.49495330452919,0.050000000745058,0.2317685931921005,291.1807556152344,291.1499938964844,266.4866638183594,265.0747375488281,282.7076721191406,293.9024658203125,292.1822204589844,1.0,0.2445198148488998,0.8265526294708252,0.8265526294708252,1.0,1.0,-1.0754882097244265,0.4392447173595428,0.636243462562561,0.2459778040647506,0.0,0.0,0.4846041798591614,46.26253509521485,25.0,11.996265411376951,-10285.3916015625,155.23358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.8791809082031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.732421875,18000.0,0.0,0.0,0.2319015115499496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4292496740818023,0.4292548894882202,-5.212801170273451e-06,0.0,0.0002353505551582,0.0,0.0,23.155567169189453,0.0,0.0,0.0,0.3464769721031189,4.0,0.0,1.0
392580,293.17218017578125,297.1499938964844,293.1499938964844,0.0316236242651939,-1079.3546142578125,304.1561584472656,0.6123372912406921,0.0811208263039588,0.0746004357933998,294.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1875305175781,0.5068659782409668,0.050000000745058,0.0486730337142944,293.3414306640625,297.1499938964844,293.1499938964844,0.1935974061489105,-3005.761962890625,304.171142578125,0.9382699728012084,0.2946571707725525,0.2074386030435562,293.2010498046875,297.1499938964844,293.1499938964844,0.2325032949447631,-4713.689453125,304.1580505371094,0.9863092303276062,0.342873215675354,0.3256632387638092,293.32958984375,297.1499938964844,293.1499938964844,0.0046305735595524,-1660.1715087890625,298.1473388671875,0.5068659782409668,0.050000000745058,0.2308839112520218,291.187744140625,291.1499938964844,266.5233459472656,265.1065368652344,282.720947265625,293.878173828125,292.18768310546875,1.0,0.2365860044956207,0.8264147639274597,0.8264147639274597,1.0,1.0,-1.0648179054260254,0.4344020187854767,0.6304159164428711,0.2435067594051361,0.0,0.0,0.4789421558380127,41.39630889892578,25.0,5.923951148986816,-10158.7529296875,143.49813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189880371094,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37890625,18000.0,0.0,0.0,0.229919821023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207463264465332,0.4207515120506286,-5.173855242901482e-06,0.0,0.0002333393786102,0.0,0.0,22.437854766845703,0.0,0.0,0.0,0.3438652455806732,4.0,0.0,1.0
392640,293.17218017578125,297.1499938964844,293.1499938964844,0.0316236242651939,-1079.3546142578125,304.1561584472656,0.6123372912406921,0.0811208263039588,0.0746004357933998,294.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,292.1875305175781,0.5068659782409668,0.050000000745058,0.0486730337142944,293.3414306640625,297.1499938964844,293.1499938964844,0.1935974061489105,-3005.761962890625,304.171142578125,0.9382699728012084,0.2946571707725525,0.2074386030435562,293.2010498046875,297.1499938964844,293.1499938964844,0.2325032949447631,-4713.689453125,304.1580505371094,0.9863092303276062,0.342873215675354,0.3256632387638092,293.32958984375,297.1499938964844,293.1499938964844,0.0046305735595524,-1660.1715087890625,298.1473388671875,0.5068659782409668,0.050000000745058,0.2308839112520218,291.187744140625,291.1499938964844,266.5233459472656,265.1065368652344,282.720947265625,293.878173828125,292.18768310546875,1.0,0.2365860044956207,0.8264147639274597,0.8264147639274597,1.0,1.0,-1.0648179054260254,0.4344020187854767,0.6304159164428711,0.2435067594051361,0.0,0.0,0.4789421558380127,41.39630889892578,25.0,5.923951148986816,-10158.7529296875,143.49813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6189880371094,307.85009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.37890625,18000.0,0.0,0.0,0.229919821023941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4207463264465332,0.4207515120506286,-5.173855242901482e-06,0.0,0.0002333393786102,0.0,0.0,22.437854766845703,0.0,0.0,0.0,0.3438652455806732,4.0,0.0,1.0
392700,293.1741027832031,297.1499938964844,293.1499938964844,0.0311208851635456,-1068.435791015625,304.15594482421875,0.6165041327476501,0.0804610848426818,0.0738249495625495,294.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1872253417969,0.5124068260192871,0.050000000745058,0.0485992021858692,293.3399353027344,297.1499938964844,293.1499938964844,0.1917652040719986,-2983.111083984375,304.1706237792969,0.9464794397354126,0.2925267517566681,0.2058694660663604,293.2031555175781,297.1499938964844,293.1499938964844,0.2316061705350875,-4699.15625,304.1582336425781,0.9935331344604492,0.3418095707893371,0.3246312439441681,293.3327331542969,297.1499938964844,293.1499938964844,0.0045900451950728,-1646.8216552734375,298.1075439453125,0.5124068260192871,0.050000000745058,0.2305336892604828,291.1870422363281,291.1499938964844,266.5416564941406,265.1224060058594,282.7265930175781,293.8666687011719,292.1867370605469,1.0,0.2333056479692459,0.8263458013534546,0.8263458013534546,1.0,1.0,-1.060255765914917,0.4323513209819793,0.62790447473526,0.2424015700817108,0.0,0.0,0.4765401184558868,39.46452713012695,25.0,1.7101151943206787,-10104.0517578125,138.8155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6309509277344,307.839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18058.794921875,18000.0,0.0,0.0,0.2288503348827362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4168711006641388,0.4168762564659118,-5.154226528247818e-06,0.0,0.0002322539949091,0.0,0.0,22.10786819458008,0.0,0.0,0.0,0.3426493704319,4.0,0.0,1.0
392760,293.1753234863281,297.1499938964844,293.1499938964844,0.0306544732302427,-1059.857421875,304.1557006835937,0.6203833222389221,0.0799183398485183,0.0732263103127479,294.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1861572265625,0.5175842642784119,0.050000000745058,0.0485365502536296,293.3382568359375,297.1499938964844,293.1499938964844,0.1900090277194976,-2961.36865234375,304.1700744628906,0.9535162448883056,0.2904499769210815,0.2043593376874923,293.20526123046875,297.1499938964844,293.1499938964844,0.2304404079914093,-4680.18310546875,304.15887451171875,0.9990000128746032,0.3407226204872131,0.323277860879898,293.3353576660156,297.1499938964844,293.1499938964844,0.0045516234822571,-1634.151611328125,298.0683288574219,0.5175842642784119,0.050000000745058,0.2302365005016327,291.1859130859375,291.1499938964844,266.5599975585937,265.13824462890625,282.73309326171875,293.85699462890625,292.1856689453125,1.0,0.2303868979215622,0.8263103365898132,0.8263103365898132,1.0,1.0,-1.0556544065475464,0.4302880764007568,0.6253663301467896,0.2412862628698349,0.0,0.0,0.4742584526538849,37.8155517578125,28.0,-0.3676290214061737,-10052.00390625,134.6702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,307.832763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.5546875,18000.0,0.0,0.0,0.2277439683675766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133178293704986,0.4133229851722717,-5.136197160027223e-06,0.0,0.000231131183682,0.0,0.0,21.80759048461914,0.0,0.0,0.0,0.3415291011333465,4.0,0.0,1.0
392820,293.17681884765625,297.1499938964844,293.1499938964844,0.0298254303634166,-1045.6859130859375,304.1551818847656,0.6230788230895996,0.0789710581302642,0.0722860172390937,294.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1903381347656,0.5227673053741455,0.050000000745058,0.0484791994094848,293.3348388671875,297.1499938964844,293.1499938964844,0.1865079700946808,-2917.719482421875,304.1692199707031,0.957729697227478,0.2863748967647552,0.2014665752649307,293.2045593261719,297.1499938964844,293.1499938964844,0.2236362397670745,-4569.90478515625,304.16717529296875,0.9990000128746032,0.3394536674022674,0.3158526420593261,293.33941650390625,297.1499938964844,293.1499938964844,0.0044821160845458,-1610.66357421875,297.9956359863281,0.5227673053741455,0.050000000745058,0.2299644500017166,291.1915283203125,291.1499938964844,266.5966796875,265.1698913574219,282.75177001953125,293.8346862792969,292.1927795410156,1.0,0.2264565080404281,0.8262393474578857,0.8262393474578857,1.0,1.0,-1.041185975074768,0.4237096309661865,0.6174764037132263,0.2380633950233459,0.0,0.0,0.4685377180576324,36.17440414428711,31.0,9.145551681518556,-9918.5849609375,128.19410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67633056640625,307.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.40625,18000.0,0.0,0.0,0.2253843396902084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057115018367767,0.405716598033905,-5.101572241983376e-06,0.0,0.0002287364477524,0.0,0.0,21.18710899353028,0.0,0.0,0.0,0.3391706943511963,4.0,0.0,1.0
392880,293.17681884765625,297.1499938964844,293.1499938964844,0.0298254303634166,-1045.6859130859375,304.1551818847656,0.6230788230895996,0.0789710581302642,0.0722860172390937,294.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1903381347656,0.5227673053741455,0.050000000745058,0.0484791994094848,293.3348388671875,297.1499938964844,293.1499938964844,0.1865079700946808,-2917.719482421875,304.1692199707031,0.957729697227478,0.2863748967647552,0.2014665752649307,293.2045593261719,297.1499938964844,293.1499938964844,0.2236362397670745,-4569.90478515625,304.16717529296875,0.9990000128746032,0.3394536674022674,0.3158526420593261,293.33941650390625,297.1499938964844,293.1499938964844,0.0044821160845458,-1610.66357421875,297.9956359863281,0.5227673053741455,0.050000000745058,0.2299644500017166,291.1915283203125,291.1499938964844,266.5966796875,265.1698913574219,282.75177001953125,293.8346862792969,292.1927795410156,1.0,0.2264565080404281,0.8262393474578857,0.8262393474578857,1.0,1.0,-1.041185975074768,0.4237096309661865,0.6174764037132263,0.2380633950233459,0.0,0.0,0.4685377180576324,36.17440414428711,31.0,9.145551681518556,-9918.5849609375,128.19410705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67633056640625,307.8345642089844,278.1499938964844,0.0,18000.0,313.1499938964844,18060.40625,18000.0,0.0,0.0,0.2253843396902084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4057115018367767,0.405716598033905,-5.101572241983376e-06,0.0,0.0002287364477524,0.0,0.0,21.18710899353028,0.0,0.0,0.0,0.3391706943511963,4.0,0.0,1.0
392940,293.1778564453125,297.1499938964844,293.1499938964844,0.0291229579597711,-1033.411376953125,304.1546325683594,0.6233214735984802,0.0780824944376945,0.0714536011219024,294.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1944885253906,0.5253270864486694,0.050000000745058,0.0484526269137859,293.33172607421875,297.1499938964844,293.1499938964844,0.1831656694412231,-2875.94873046875,304.1683654785156,0.9572566151618958,0.2823232114315033,0.1986240446567535,293.2013854980469,297.1499938964844,293.1499938964844,0.2203992009162902,-4514.462890625,304.1667175292969,0.9990000128746032,0.3387174904346466,0.31183061003685,293.34234619140625,297.1499938964844,293.1499938964844,0.0044172988273203,-1588.93212890625,297.92333984375,0.5253270864486694,0.050000000745058,0.2298384010791778,291.1941223144531,291.1499938964844,266.6333312988281,265.20147705078125,282.7650451660156,293.8170166015625,292.1933898925781,1.0,0.2243589162826538,0.8261682987213135,0.8261682987213135,1.0,1.0,-1.032337307929993,0.4198203384876251,0.6125169992446899,0.2357503920793533,0.0,0.0,0.4622782170772552,35.37891387939453,34.0,-0.4325000345706939,-9798.0263671875,124.56299591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,307.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4296875,18000.0,0.0,0.0,0.2227820307016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962571918964386,0.3962622582912445,-5.059374871052569e-06,0.0,0.0002260954352095,0.0,0.0,20.432676315307617,0.0,0.0,0.0,0.3363105952739715,4.0,0.0,1.0
393000,293.1778564453125,297.1499938964844,293.1499938964844,0.0291229579597711,-1033.411376953125,304.1546325683594,0.6233214735984802,0.0780824944376945,0.0714536011219024,294.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1944885253906,0.5253270864486694,0.050000000745058,0.0484526269137859,293.33172607421875,297.1499938964844,293.1499938964844,0.1831656694412231,-2875.94873046875,304.1683654785156,0.9572566151618958,0.2823232114315033,0.1986240446567535,293.2013854980469,297.1499938964844,293.1499938964844,0.2203992009162902,-4514.462890625,304.1667175292969,0.9990000128746032,0.3387174904346466,0.31183061003685,293.34234619140625,297.1499938964844,293.1499938964844,0.0044172988273203,-1588.93212890625,297.92333984375,0.5253270864486694,0.050000000745058,0.2298384010791778,291.1941223144531,291.1499938964844,266.6333312988281,265.20147705078125,282.7650451660156,293.8170166015625,292.1933898925781,1.0,0.2243589162826538,0.8261682987213135,0.8261682987213135,1.0,1.0,-1.032337307929993,0.4198203384876251,0.6125169992446899,0.2357503920793533,0.0,0.0,0.4622782170772552,35.37891387939453,34.0,-0.4325000345706939,-9798.0263671875,124.56299591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7178649902344,307.81072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.4296875,18000.0,0.0,0.0,0.2227820307016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3962571918964386,0.3962622582912445,-5.059374871052569e-06,0.0,0.0002260954352095,0.0,0.0,20.432676315307617,0.0,0.0,0.0,0.3363105952739715,4.0,0.0,1.0
393060,293.1787414550781,297.1499938964844,293.1499938964844,0.0285073909908533,-1022.6741333007812,304.15411376953125,0.6212584376335144,0.0771972090005874,0.0706597417593002,294.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864013671875,0.5254706740379333,0.050000000745058,0.0484512038528919,293.32891845703125,297.1499938964844,293.1499938964844,0.1800627261400222,-2837.184326171875,304.1674194335937,0.9526052474975586,0.2782881557941437,0.1958117485046386,293.20172119140625,297.1499938964844,293.1499938964844,0.2201846539974212,-4512.68017578125,304.1614074707031,0.9990000128746032,0.3373545110225677,0.3116084933280945,293.3445739746094,297.1499938964844,293.1499938964844,0.0043587791733443,-1569.8807373046875,297.8463134765625,0.5254706740379333,0.050000000745058,0.2298316359519958,291.1852722167969,291.1499938964844,266.6700134277344,265.2330017089844,282.7789306640625,293.8141174316406,292.1839294433594,1.0,0.2237664461135864,0.826134443283081,0.826134443283081,1.0,1.0,-1.027730941772461,0.4179422259330749,0.609788715839386,0.2341659665107727,0.0,0.0,0.4581147730350494,35.270530700683594,37.0,-10.773285865783691,-9717.908203125,123.2646255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546691894531,307.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.16796875,18000.0,0.0,0.0,0.2200637012720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893716335296631,0.3893766403198242,-5.024299298383994e-06,0.0,0.0002233366831205,0.0,0.0,19.877315521240234,0.0,0.0,0.0,0.3341584503650665,4.0,0.0,1.0
393120,293.1787414550781,297.1499938964844,293.1499938964844,0.0285073909908533,-1022.6741333007812,304.15411376953125,0.6212584376335144,0.0771972090005874,0.0706597417593002,294.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1864013671875,0.5254706740379333,0.050000000745058,0.0484512038528919,293.32891845703125,297.1499938964844,293.1499938964844,0.1800627261400222,-2837.184326171875,304.1674194335937,0.9526052474975586,0.2782881557941437,0.1958117485046386,293.20172119140625,297.1499938964844,293.1499938964844,0.2201846539974212,-4512.68017578125,304.1614074707031,0.9990000128746032,0.3373545110225677,0.3116084933280945,293.3445739746094,297.1499938964844,293.1499938964844,0.0043587791733443,-1569.8807373046875,297.8463134765625,0.5254706740379333,0.050000000745058,0.2298316359519958,291.1852722167969,291.1499938964844,266.6700134277344,265.2330017089844,282.7789306640625,293.8141174316406,292.1839294433594,1.0,0.2237664461135864,0.826134443283081,0.826134443283081,1.0,1.0,-1.027730941772461,0.4179422259330749,0.609788715839386,0.2341659665107727,0.0,0.0,0.4581147730350494,35.270530700683594,37.0,-10.773285865783691,-9717.908203125,123.2646255493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7546691894531,307.79156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.16796875,18000.0,0.0,0.0,0.2200637012720108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3893716335296631,0.3893766403198242,-5.024299298383994e-06,0.0,0.0002233366831205,0.0,0.0,19.877315521240234,0.0,0.0,0.0,0.3341584503650665,4.0,0.0,1.0
393180,293.17974853515625,297.1499938964844,293.1499938964844,0.0279018655419349,-1012.0525512695312,304.1537475585937,0.6171828508377075,0.0762652680277824,0.0698537155985832,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.523683488368988,0.050000000745058,0.0484696626663208,293.326416015625,297.1499938964844,293.1499938964844,0.1770591139793396,-2799.544677734375,304.1666259765625,0.9444198608398438,0.2742636203765869,0.1930221617221832,293.2074279785156,297.1499938964844,293.1499938964844,0.2226179391145706,-4554.931640625,304.15350341796875,0.9990000128746032,0.3348999619483948,0.314400851726532,293.3466796875,297.1499938964844,293.1499938964844,0.0043030958622694,-1551.90283203125,297.76708984375,0.523683488368988,0.050000000745058,0.2299192100763321,291.1727600097656,291.1499938964844,266.7066650390625,265.264404296875,282.7945861816406,293.8274230957031,292.1711120605469,1.0,0.2244192212820053,0.8261005282402039,0.8261005282402039,1.0,1.0,-1.0268926620483398,0.41789311170578,0.6089995503425598,0.2330960929393768,0.0,0.0,0.4558901786804199,35.70674514770508,40.0,-16.767309188842773,-9673.72265625,123.82609558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76971435546875,307.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.912109375,18000.0,0.0,0.0,0.2174560576677322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852842450141907,0.3852892518043518,-5.001657882530708e-06,0.0,0.0002206902572652,0.0,0.0,19.54526710510254,0.0,0.0,0.0,0.332853227853775,4.0,0.0,1.0
393240,293.17974853515625,297.1499938964844,293.1499938964844,0.0279018655419349,-1012.0525512695312,304.1537475585937,0.6171828508377075,0.0762652680277824,0.0698537155985832,294.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1742248535156,0.523683488368988,0.050000000745058,0.0484696626663208,293.326416015625,297.1499938964844,293.1499938964844,0.1770591139793396,-2799.544677734375,304.1666259765625,0.9444198608398438,0.2742636203765869,0.1930221617221832,293.2074279785156,297.1499938964844,293.1499938964844,0.2226179391145706,-4554.931640625,304.15350341796875,0.9990000128746032,0.3348999619483948,0.314400851726532,293.3466796875,297.1499938964844,293.1499938964844,0.0043030958622694,-1551.90283203125,297.76708984375,0.523683488368988,0.050000000745058,0.2299192100763321,291.1727600097656,291.1499938964844,266.7066650390625,265.264404296875,282.7945861816406,293.8274230957031,292.1711120605469,1.0,0.2244192212820053,0.8261005282402039,0.8261005282402039,1.0,1.0,-1.0268926620483398,0.41789311170578,0.6089995503425598,0.2330960929393768,0.0,0.0,0.4558901786804199,35.70674514770508,40.0,-16.767309188842773,-9673.72265625,123.82609558105467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76971435546875,307.7698059082031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.912109375,18000.0,0.0,0.0,0.2174560576677322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852842450141907,0.3852892518043518,-5.001657882530708e-06,0.0,0.0002206902572652,0.0,0.0,19.54526710510254,0.0,0.0,0.0,0.332853227853775,4.0,0.0,1.0
393300,293.18035888671875,297.1499938964844,293.1499938964844,0.0275906044989824,-1006.5529174804688,304.15362548828125,0.614260196685791,0.0757696703076362,0.0694346949458122,294.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1673583984375,0.5220464468002319,0.050000000745058,0.0484870225191116,293.3252868652344,297.1499938964844,293.1499938964844,0.1755801737308502,-2780.956298828125,304.1662902832031,0.9388779997825624,0.2722544074058532,0.191635400056839,293.2122497558594,297.1499938964844,293.1499938964844,0.2242944687604904,-4583.41943359375,304.1498718261719,0.9990000128746032,0.3332284390926361,0.3162786662578583,293.3477478027344,297.1499938964844,293.1499938964844,0.0042758146300911,-1543.10400390625,297.7267150878906,0.5220464468002319,0.050000000745058,0.2300015538930893,291.1658630371094,291.1499938964844,266.7250061035156,265.28009033203125,282.8037109375,293.8397827148437,292.16424560546875,1.0,0.2251307964324951,0.8260835409164429,0.8260835409164429,1.0,1.0,-1.0270988941192627,0.4181910455226898,0.6089078783988953,0.2325954139232635,0.0,0.0,0.4555251896381378,36.13639831542969,40.0,-17.809009552001953,-9660.736328125,124.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76580810546875,307.75787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.55859375,18000.0,0.0,0.0,0.2162585109472274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3843107223510742,0.3843157291412353,-4.995048584532924e-06,0.0,0.0002194748958572,0.0,0.0,19.4623966217041,0.0,0.0,0.0,0.332524687051773,4.0,0.0,1.0
393360,293.1809997558594,297.1499938964844,293.1499938964844,0.027268186211586,-1000.7825317382812,304.153564453125,0.6097351312637329,0.0752563327550888,0.0690125152468681,294.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.161865234375,0.5190766453742981,0.050000000745058,0.0485197305679321,293.3241882324219,297.1499938964844,293.1499938964844,0.1740766167640686,-2761.964111328125,304.16607666015625,0.930785834789276,0.2702501714229584,0.1902626603841781,293.2165832519531,297.1499938964844,293.1499938964844,0.2234927415847778,-4569.8876953125,304.1513977050781,0.9949567317962646,0.331586480140686,0.3151846528053283,293.348876953125,297.1499938964844,293.1499938964844,0.0042495965026319,-1534.493408203125,297.68707275390625,0.5190766453742981,0.050000000745058,0.2301567047834396,291.1610717773437,291.1499938964844,266.74334716796875,265.2957763671875,282.8175964355469,293.85186767578125,292.1607971191406,1.0,0.2259777337312698,0.8260171413421631,0.8260171413421631,1.0,1.0,-1.02386474609375,0.4168790280818939,0.6069856882095337,0.2314610928297042,0.0,0.0,0.4552978277206421,36.913909912109375,43.0,-10.831141471862791,-9634.1240234375,125.20214080810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7549133300781,307.7557983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.609375,18000.0,0.0,0.0,0.2151461094617843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3838890492916107,0.3838940262794494,-4.991406058252323e-06,0.0,0.0002183459582738,0.0,0.0,19.42384910583496,0.0,0.0,0.0,0.3323636054992676,4.0,0.0,1.0
393420,293.1824645996094,297.1499938964844,293.1499938964844,0.0265446137636899,-987.4805297851562,304.1535949707031,0.5994178652763367,0.0741766542196273,0.0681311711668968,294.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662292480469,0.5126138925552368,0.050000000745058,0.0485968925058841,293.3222351074219,297.1499938964844,293.1499938964844,0.1708471029996872,-2720.757080078125,304.1661071777344,0.913464367389679,0.266228586435318,0.1875228285789489,293.2210693359375,297.1499938964844,293.1499938964844,0.2212093770503997,-4531.60009765625,304.1546630859375,0.9837515354156494,0.3289787173271179,0.3126280009746551,293.35125732421875,297.1499938964844,293.1499938964844,0.0041933674365282,-1515.054931640625,297.61456298828125,0.5126138925552368,0.050000000745058,0.2305227220058441,291.1669921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8409729003906,293.86798095703125,292.1676025390625,1.0,0.2280583977699279,0.8258842825889587,0.8258842825889587,1.0,1.0,-1.0169758796691897,0.4141212701797485,0.6028546094894409,0.2289585024118423,0.0,0.0,0.4527186751365661,38.75789260864258,46.0,3.4474384784698486,-9560.837890625,126.7397232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,307.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.2131028324365615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813038468360901,0.3813088238239288,-4.983046892448328e-06,0.0,0.0002162722812499,0.0,0.0,19.236751556396484,0.0,0.0,0.0,0.3316020369529724,4.0,0.0,1.0
393480,293.1824645996094,297.1499938964844,293.1499938964844,0.0265446137636899,-987.4805297851562,304.1535949707031,0.5994178652763367,0.0741766542196273,0.0681311711668968,294.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1662292480469,0.5126138925552368,0.050000000745058,0.0485968925058841,293.3222351074219,297.1499938964844,293.1499938964844,0.1708471029996872,-2720.757080078125,304.1661071777344,0.913464367389679,0.266228586435318,0.1875228285789489,293.2210693359375,297.1499938964844,293.1499938964844,0.2212093770503997,-4531.60009765625,304.1546630859375,0.9837515354156494,0.3289787173271179,0.3126280009746551,293.35125732421875,297.1499938964844,293.1499938964844,0.0041933674365282,-1515.054931640625,297.61456298828125,0.5126138925552368,0.050000000745058,0.2305227220058441,291.1669921875,291.1499938964844,266.7799987792969,265.3270568847656,282.8409729003906,293.86798095703125,292.1676025390625,1.0,0.2280583977699279,0.8258842825889587,0.8258842825889587,1.0,1.0,-1.0169758796691897,0.4141212701797485,0.6028546094894409,0.2289585024118423,0.0,0.0,0.4527186751365661,38.75789260864258,46.0,3.4474384784698486,-9560.837890625,126.7397232055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7233581542969,307.7308959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.41796875,18000.0,0.0,0.0,0.2131028324365615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813038468360901,0.3813088238239288,-4.983046892448328e-06,0.0,0.0002162722812499,0.0,0.0,19.236751556396484,0.0,0.0,0.0,0.3316020369529724,4.0,0.0,1.0
