time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393540,293.1840209960937,297.1499938964844,293.1499938964844,0.0258156470954418,-973.9600830078124,304.1535949707031,0.5881586670875549,0.073038600385189,0.0672049596905708,294.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1685791015625,0.5060696601867676,0.050000000745058,0.0486846715211868,293.32061767578125,297.1499938964844,293.1499938964844,0.1677110344171524,-2680.6767578125,304.1659545898437,0.8970757126808167,0.2621944844722748,0.1847811341285705,293.22369384765625,297.1499938964844,293.1499938964844,0.2193441838026046,-4500.650390625,304.1561889648437,0.9709383845329284,0.3266475796699524,0.3104851245880127,293.35369873046875,297.1499938964844,293.1499938964844,0.0041383723728358,-1496.2645263671875,297.5389404296875,0.5060696601867676,0.050000000745058,0.2309391349554062,291.1685485839844,291.1499938964844,266.8166809082031,265.3582458496094,282.8603820800781,293.8822631835937,292.1684875488281,1.0,0.230570837855339,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.010606288909912,0.4116824865341186,0.5989238023757935,0.2263618856668472,0.0,0.0,0.4500784277915954,40.873321533203125,49.0,1.456557035446167,-9478.2568359375,128.84263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68927001953125,307.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2112191319465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774709105491638,0.3774758875370025,-4.967371296515921e-06,0.0,0.0002143605670426,0.0,0.0,18.94986724853516,0.0,0.0,0.0,0.3304774463176727,4.0,0.0,1.0
393600,293.1840209960937,297.1499938964844,293.1499938964844,0.0258156470954418,-973.9600830078124,304.1535949707031,0.5881586670875549,0.073038600385189,0.0672049596905708,294.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1685791015625,0.5060696601867676,0.050000000745058,0.0486846715211868,293.32061767578125,297.1499938964844,293.1499938964844,0.1677110344171524,-2680.6767578125,304.1659545898437,0.8970757126808167,0.2621944844722748,0.1847811341285705,293.22369384765625,297.1499938964844,293.1499938964844,0.2193441838026046,-4500.650390625,304.1561889648437,0.9709383845329284,0.3266475796699524,0.3104851245880127,293.35369873046875,297.1499938964844,293.1499938964844,0.0041383723728358,-1496.2645263671875,297.5389404296875,0.5060696601867676,0.050000000745058,0.2309391349554062,291.1685485839844,291.1499938964844,266.8166809082031,265.3582458496094,282.8603820800781,293.8822631835937,292.1684875488281,1.0,0.230570837855339,0.8257513642311096,0.8257513642311096,1.0,1.0,-1.010606288909912,0.4116824865341186,0.5989238023757935,0.2263618856668472,0.0,0.0,0.4500784277915954,40.873321533203125,49.0,1.456557035446167,-9478.2568359375,128.84263610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68927001953125,307.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.15234375,18000.0,0.0,0.0,0.2112191319465637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774709105491638,0.3774758875370025,-4.967371296515921e-06,0.0,0.0002143605670426,0.0,0.0,18.94986724853516,0.0,0.0,0.0,0.3304774463176727,4.0,0.0,1.0
393660,293.1856689453125,297.1499938964844,293.1499938964844,0.0250691007822752,-959.9090576171876,304.1536560058594,0.5762513875961304,0.0718425288796424,0.0662359520792961,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16864013671875,0.4996448159217834,0.050000000745058,0.0487818047404289,293.3202819824219,297.1499938964844,293.1499938964844,0.1645093411207199,-2639.5712890625,304.1659851074219,0.8810507655143738,0.257947027683258,0.1819492578506469,293.22509765625,297.1499938964844,293.1499938964844,0.2176155745983123,-4472.11083984375,304.156982421875,0.956656813621521,0.3244905769824981,0.308499813079834,293.3561706542969,297.1499938964844,293.1499938964844,0.0040834508836269,-1477.485107421875,297.4616394042969,0.4996448159217834,0.050000000745058,0.2313998788595199,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8796081542969,293.9000244140625,292.1687316894531,1.0,0.2333975434303283,0.8256786465644836,0.8256786465644836,1.0,1.0,-1.0043306350708008,0.4093645811080932,0.5949660539627075,0.2236076891422271,0.0,0.0,0.447585254907608,43.2232551574707,52.0,0.936697244644165,-9400.2255859375,131.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,307.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.705078125,18000.0,0.0,0.0,0.2094711810350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740444481372833,0.3740493953227997,-4.952445578965126e-06,0.0,0.0002125866303686,0.0,0.0,18.6922550201416,0.0,0.0,0.0,0.3294483423233032,4.0,0.0,1.0
393720,293.1856689453125,297.1499938964844,293.1499938964844,0.0250691007822752,-959.9090576171876,304.1536560058594,0.5762513875961304,0.0718425288796424,0.0662359520792961,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.16864013671875,0.4996448159217834,0.050000000745058,0.0487818047404289,293.3202819824219,297.1499938964844,293.1499938964844,0.1645093411207199,-2639.5712890625,304.1659851074219,0.8810507655143738,0.257947027683258,0.1819492578506469,293.22509765625,297.1499938964844,293.1499938964844,0.2176155745983123,-4472.11083984375,304.156982421875,0.956656813621521,0.3244905769824981,0.308499813079834,293.3561706542969,297.1499938964844,293.1499938964844,0.0040834508836269,-1477.485107421875,297.4616394042969,0.4996448159217834,0.050000000745058,0.2313998788595199,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8796081542969,293.9000244140625,292.1687316894531,1.0,0.2333975434303283,0.8256786465644836,0.8256786465644836,1.0,1.0,-1.0043306350708008,0.4093645811080932,0.5949660539627075,0.2236076891422271,0.0,0.0,0.447585254907608,43.2232551574707,52.0,0.936697244644165,-9400.2255859375,131.33731079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,307.64892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.705078125,18000.0,0.0,0.0,0.2094711810350418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3740444481372833,0.3740493953227997,-4.952445578965126e-06,0.0,0.0002125866303686,0.0,0.0,18.6922550201416,0.0,0.0,0.0,0.3294483423233032,4.0,0.0,1.0
393780,293.1874084472656,297.1499938964844,293.1499938964844,0.0242993049323558,-945.162353515625,304.1537170410156,0.5640189051628113,0.0705860629677772,0.0652201548218727,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690979003906,0.4934456348419189,0.050000000745058,0.0488865412771701,293.3208312988281,297.1499938964844,293.1499938964844,0.1611516028642654,-2596.23681640625,304.166259765625,0.8652276396751404,0.2535233795642853,0.1789640188217163,293.22576904296875,297.1499938964844,293.1499938964844,0.2160039395093917,-4445.56640625,304.1573486328125,0.9415216445922852,0.3224511742591858,0.3066700100898742,293.35870361328125,297.1499938964844,293.1499938964844,0.0040284767746925,-1458.598876953125,297.3835144042969,0.4934456348419189,0.050000000745058,0.231896698474884,291.1691589355469,291.1499938964844,266.8900146484375,265.4204406738281,282.8988647460937,293.92108154296875,292.1691589355469,1.0,0.2364483326673507,0.8256059885025024,0.8256059885025024,1.0,1.0,-0.9980539083480836,0.4071121215820312,0.5909417271614075,0.2206940948963165,0.0,0.0,0.4449991583824157,45.76289367675781,55.0,0.6420307755470276,-9321.9912109375,134.11709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,307.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.962890625,18000.0,0.0,0.0,0.2078416794538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705335259437561,0.3705384731292724,-4.937709945807001e-06,0.0,0.0002109328779624,0.0,0.0,18.43212509155273,0.0,0.0,0.0,0.3284090161323547,4.0,0.0,1.0
393840,293.1874084472656,297.1499938964844,293.1499938964844,0.0242993049323558,-945.162353515625,304.1537170410156,0.5640189051628113,0.0705860629677772,0.0652201548218727,294.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1690979003906,0.4934456348419189,0.050000000745058,0.0488865412771701,293.3208312988281,297.1499938964844,293.1499938964844,0.1611516028642654,-2596.23681640625,304.166259765625,0.8652276396751404,0.2535233795642853,0.1789640188217163,293.22576904296875,297.1499938964844,293.1499938964844,0.2160039395093917,-4445.56640625,304.1573486328125,0.9415216445922852,0.3224511742591858,0.3066700100898742,293.35870361328125,297.1499938964844,293.1499938964844,0.0040284767746925,-1458.598876953125,297.3835144042969,0.4934456348419189,0.050000000745058,0.231896698474884,291.1691589355469,291.1499938964844,266.8900146484375,265.4204406738281,282.8988647460937,293.92108154296875,292.1691589355469,1.0,0.2364483326673507,0.8256059885025024,0.8256059885025024,1.0,1.0,-0.9980539083480836,0.4071121215820312,0.5909417271614075,0.2206940948963165,0.0,0.0,0.4449991583824157,45.76289367675781,55.0,0.6420307755470276,-9321.9912109375,134.11709594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.622802734375,307.610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.962890625,18000.0,0.0,0.0,0.2078416794538498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3705335259437561,0.3705384731292724,-4.937709945807001e-06,0.0,0.0002109328779624,0.0,0.0,18.43212509155273,0.0,0.0,0.0,0.3284090161323547,4.0,0.0,1.0
393900,293.18829345703125,297.1499938964844,293.1499938964844,0.0239066705107688,-937.53466796875,304.1537475585937,0.5578780770301819,0.0699352324008941,0.0646941289305687,294.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,292.16925048828125,0.4904261529445648,0.050000000745058,0.0489412583410739,293.3211669921875,297.1499938964844,293.1499938964844,0.1594591736793518,-2574.324951171875,304.1663818359375,0.8575806617736816,0.2512900829315185,0.1774532347917556,293.22607421875,297.1499938964844,293.1499938964844,0.2152106016874313,-4432.50390625,304.1574401855469,0.9338257312774658,0.3214352428913116,0.3057686686515808,293.3599853515625,297.1499938964844,293.1499938964844,0.0040008462965488,-1449.0838623046875,297.343994140625,0.4904261529445648,0.050000000745058,0.2321562469005584,291.16925048828125,291.1499938964844,266.9083251953125,265.4359436035156,282.90826416015625,293.9322509765625,292.1692810058594,1.0,0.2380344867706298,0.8255696296691895,0.8255696296691895,1.0,1.0,-0.994904398918152,0.4060021936893463,0.5889021754264832,0.2191843539476394,0.0,0.0,0.4437023997306824,47.0911979675293,55.0,0.5100911259651184,-9283.2587890625,135.58790588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6077880859375,307.5915222167969,278.1499938964844,0.0,18000.0,313.1499938964844,18024.90234375,18000.0,0.0,0.0,0.2070625126361847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3687731325626373,0.3687780797481537,-4.930341219733236e-06,0.0,0.0002101421268889,0.0,0.0,18.30248641967773,0.0,0.0,0.0,0.3278903365135193,4.0,0.0,1.0
393960,293.189208984375,297.1499938964844,293.1499938964844,0.023509208112955,-929.7340087890624,304.15380859375,0.5517715811729431,0.0692701637744903,0.0641562864184379,294.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1693725585937,0.4874430894851684,0.050000000745058,0.0489972867071628,293.3215637207031,297.1499938964844,293.1499938964844,0.157762348651886,-2552.307861328125,304.1664733886719,0.8501584529876709,0.2490473389625549,0.1759357899427414,293.2263488769531,297.1499938964844,293.1499938964844,0.214415967464447,-4419.41357421875,304.15753173828125,0.9261837005615234,0.3204155266284942,0.3048665225505829,293.3612976074219,297.1499938964844,293.1499938964844,0.0039730793796479,-1439.501708984375,297.30419921875,0.4874430894851684,0.050000000745058,0.2324220240116119,291.1694030761719,291.1499938964844,266.9266662597656,265.451416015625,282.9174499511719,293.94366455078125,292.16943359375,1.0,0.2396497428417205,0.8255377411842346,0.8255377411842346,1.0,1.0,-0.9917408227920532,0.4048981070518493,0.5868426561355591,0.2176442593336105,0.0,0.0,0.4423950910568237,48.45215606689453,58.0,0.4991577565670013,-9244.837890625,137.09939575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5937194824219,307.5736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8359375,18000.0,0.0,0.0,0.2063023447990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3670128881931305,0.3670178055763244,-4.923013875668403e-06,0.0,0.0002093706571031,0.0,0.0,18.173480987548828,0.0,0.0,0.0,0.3273732662200928,4.0,0.0,1.0
394020,293.1910705566406,297.1499938964844,293.1499938964844,0.0227022469043731,-913.6407470703124,304.15386962890625,0.5398170351982117,0.0678981393575668,0.0630450546741485,294.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.16949462890625,0.4815168082714081,0.050000000745058,0.0491122640669345,293.3205261230469,297.1499938964844,293.1499938964844,0.1545222252607345,-2510.18017578125,304.1663818359375,0.8362604379653931,0.2449003607034683,0.1730330288410186,293.2269592285156,297.1499938964844,293.1499938964844,0.2128233909606933,-4393.16455078125,304.1576843261719,0.9116066098213196,0.3183592557907104,0.3030508756637573,293.36395263671875,297.1499938964844,293.1499938964844,0.0039169150404632,-1420.0797119140625,297.2236633300781,0.4815168082714081,0.050000000745058,0.2329674214124679,291.16943359375,291.1499938964844,266.9633483886719,265.4823303222656,282.93133544921875,293.9609069824219,292.1693115234375,1.0,0.2429477125406265,0.825473964214325,0.825473964214325,1.0,1.0,-0.9855359196662904,0.4027787148952484,0.5827572345733643,0.214513748884201,0.0,0.0,0.4397879242897033,51.24842834472656,46.0,-0.3831657171249389,-9170.984375,140.2440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,307.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58203125,18000.0,0.0,0.0,0.204830139875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634877204895019,0.3634926378726959,-4.908437404083088e-06,0.0,0.0002078765537589,0.0,0.0,17.916894912719727,0.0,0.0,0.0,0.3263438642024994,4.0,0.0,1.0
394080,293.1910705566406,297.1499938964844,293.1499938964844,0.0227022469043731,-913.6407470703124,304.15386962890625,0.5398170351982117,0.0678981393575668,0.0630450546741485,294.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.16949462890625,0.4815168082714081,0.050000000745058,0.0491122640669345,293.3205261230469,297.1499938964844,293.1499938964844,0.1545222252607345,-2510.18017578125,304.1663818359375,0.8362604379653931,0.2449003607034683,0.1730330288410186,293.2269592285156,297.1499938964844,293.1499938964844,0.2128233909606933,-4393.16455078125,304.1576843261719,0.9116066098213196,0.3183592557907104,0.3030508756637573,293.36395263671875,297.1499938964844,293.1499938964844,0.0039169150404632,-1420.0797119140625,297.2236633300781,0.4815168082714081,0.050000000745058,0.2329674214124679,291.16943359375,291.1499938964844,266.9633483886719,265.4823303222656,282.93133544921875,293.9609069824219,292.1693115234375,1.0,0.2429477125406265,0.825473964214325,0.825473964214325,1.0,1.0,-0.9855359196662904,0.4027787148952484,0.5827572345733643,0.214513748884201,0.0,0.0,0.4397879242897033,51.24842834472656,46.0,-0.3831657171249389,-9170.984375,140.2440948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5687561035156,307.5390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18024.58203125,18000.0,0.0,0.0,0.204830139875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634877204895019,0.3634926378726959,-4.908437404083088e-06,0.0,0.0002078765537589,0.0,0.0,17.916894912719727,0.0,0.0,0.0,0.3263438642024994,4.0,0.0,1.0
394140,293.1928100585937,297.1499938964844,293.1499938964844,0.0218007043004035,-895.216064453125,304.1540832519531,0.5370337963104248,0.066506914794445,0.0617689937353134,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.168701171875,0.482868492603302,0.050000000745058,0.0490858741104602,293.3172912597656,297.1499938964844,293.1499938964844,0.1515929400920868,-2472.00537109375,304.1658020019531,0.8343226909637451,0.2412385940551757,0.1704001128673553,293.2274780273437,297.1499938964844,293.1499938964844,0.211119070649147,-4364.99560546875,304.157958984375,0.9120824337005616,0.3163008689880371,0.3010833263397217,293.3666076660156,297.1499938964844,293.1499938964844,0.0038491419982165,-1396.5185546875,297.14190673828125,0.482868492603302,0.050000000745058,0.2328422516584396,291.1687316894531,291.1499938964844,267.0,265.5131225585937,282.9409484863281,293.9693908691406,292.1688232421875,1.0,0.240614578127861,0.8254102468490601,0.8254102468490601,1.0,1.0,-0.9783009886741638,0.4001922905445099,0.5781087279319763,0.2111863791942596,0.0,0.0,0.4373612701892853,50.454376220703125,34.0,0.1445435881614685,-9097.423828125,137.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,307.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.712890625,18000.0,0.0,0.0,0.2034099102020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602150082588196,0.3602198958396911,-4.894684479950229e-06,0.0,0.0002064352011075,0.0,0.0,17.679677963256836,0.0,0.0,0.0,0.3253882825374603,4.0,0.0,1.0
394200,293.1928100585937,297.1499938964844,293.1499938964844,0.0218007043004035,-895.216064453125,304.1540832519531,0.5370337963104248,0.066506914794445,0.0617689937353134,294.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.168701171875,0.482868492603302,0.050000000745058,0.0490858741104602,293.3172912597656,297.1499938964844,293.1499938964844,0.1515929400920868,-2472.00537109375,304.1658020019531,0.8343226909637451,0.2412385940551757,0.1704001128673553,293.2274780273437,297.1499938964844,293.1499938964844,0.211119070649147,-4364.99560546875,304.157958984375,0.9120824337005616,0.3163008689880371,0.3010833263397217,293.3666076660156,297.1499938964844,293.1499938964844,0.0038491419982165,-1396.5185546875,297.14190673828125,0.482868492603302,0.050000000745058,0.2328422516584396,291.1687316894531,291.1499938964844,267.0,265.5131225585937,282.9409484863281,293.9693908691406,292.1688232421875,1.0,0.240614578127861,0.8254102468490601,0.8254102468490601,1.0,1.0,-0.9783009886741638,0.4001922905445099,0.5781087279319763,0.2111863791942596,0.0,0.0,0.4373612701892853,50.454376220703125,34.0,0.1445435881614685,-9097.423828125,137.10446166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5476379394531,307.5116271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18022.712890625,18000.0,0.0,0.0,0.2034099102020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3602150082588196,0.3602198958396911,-4.894684479950229e-06,0.0,0.0002064352011075,0.0,0.0,17.679677963256836,0.0,0.0,0.0,0.3253882825374603,4.0,0.0,1.0
394260,293.1941833496094,297.1499938964844,293.1499938964844,0.0208542328327894,-875.2651977539062,304.154296875,0.5419168472290039,0.0651423707604408,0.0604024417698383,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705627441406,0.4902187585830688,0.050000000745058,0.0489452965557575,293.3135070800781,297.1499938964844,293.1499938964844,0.1487271338701248,-2434.4501953125,304.1653137207031,0.842011570930481,0.237764835357666,0.1678488850593567,293.2278137207031,297.1499938964844,293.1499938964844,0.2092810720205307,-4334.48583984375,304.15838623046875,0.925295889377594,0.3142703771591186,0.2990235686302185,293.3690795898437,297.1499938964844,293.1499938964844,0.0037716946098953,-1369.2890625,297.06121826171875,0.4902187585830688,0.050000000745058,0.2321754097938537,291.1708374023437,291.1499938964844,267.0366516113281,265.5438842773437,282.9502868652344,293.97515869140625,292.1711730957031,1.0,0.2343007326126098,0.8253630995750427,0.8253630995750427,1.0,1.0,-0.9701573848724364,0.397185742855072,0.5729716420173645,0.2077187001705169,0.0,0.0,0.4344593286514282,46.7603874206543,25.0,2.7831859588623047,-9018.248046875,128.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.546875,18000.0,0.0,0.0,0.2020082175731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565998375415802,0.3566047251224518,-4.880766482528998e-06,0.0,0.0002050126640824,0.0,0.0,17.42368507385254,0.0,0.0,0.0,0.3243542909622192,4.0,0.0,1.0
394320,293.1941833496094,297.1499938964844,293.1499938964844,0.0208542328327894,-875.2651977539062,304.154296875,0.5419168472290039,0.0651423707604408,0.0604024417698383,294.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1705627441406,0.4902187585830688,0.050000000745058,0.0489452965557575,293.3135070800781,297.1499938964844,293.1499938964844,0.1487271338701248,-2434.4501953125,304.1653137207031,0.842011570930481,0.237764835357666,0.1678488850593567,293.2278137207031,297.1499938964844,293.1499938964844,0.2092810720205307,-4334.48583984375,304.15838623046875,0.925295889377594,0.3142703771591186,0.2990235686302185,293.3690795898437,297.1499938964844,293.1499938964844,0.0037716946098953,-1369.2890625,297.06121826171875,0.4902187585830688,0.050000000745058,0.2321754097938537,291.1708374023437,291.1499938964844,267.0366516113281,265.5438842773437,282.9502868652344,293.97515869140625,292.1711730957031,1.0,0.2343007326126098,0.8253630995750427,0.8253630995750427,1.0,1.0,-0.9701573848724364,0.397185742855072,0.5729716420173645,0.2077187001705169,0.0,0.0,0.4344593286514282,46.7603874206543,25.0,2.7831859588623047,-9018.248046875,128.99319458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5320739746094,307.4882507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.546875,18000.0,0.0,0.0,0.2020082175731659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3565998375415802,0.3566047251224518,-4.880766482528998e-06,0.0,0.0002050126640824,0.0,0.0,17.42368507385254,0.0,0.0,0.0,0.3243542909622192,4.0,0.0,1.0
394380,293.1952514648437,297.1499938964844,293.1499938964844,0.0199208501726388,-854.9470825195312,304.1544189453125,0.5517964363098145,0.0638038739562034,0.0590140521526336,294.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1734924316406,0.5013280510902405,0.050000000745058,0.0487556047737598,293.3097229003906,297.1499938964844,293.1499938964844,0.1459172517061233,-2397.455810546875,304.1648864746094,0.8561274409294128,0.234390839934349,0.1653439700603485,293.2279663085937,297.1499938964844,293.1499938964844,0.2074100226163864,-4303.38330078125,304.15869140625,0.946819007396698,0.3122677206993103,0.2969418466091156,293.37139892578125,297.1499938964844,293.1499938964844,0.0036905687302351,-1340.6146240234375,296.9806823730469,0.5013280510902405,0.050000000745058,0.2312756031751632,291.1737976074219,291.1499938964844,267.0733337402344,265.5745544433594,282.9596252441406,293.9799499511719,292.1741027832031,1.0,0.2260627895593643,0.8253159523010254,0.8253159523010254,1.0,1.0,-0.9616779685020448,0.3940180838108063,0.5676599144935608,0.2042299956083297,0.0,0.0,0.4310894906520843,41.82117462158203,25.0,3.7491378784179688,-8933.7646484375,118.89161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,307.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.22265625,18000.0,0.0,0.0,0.200572982430458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523647487163543,0.3523696064949035,-4.86476255900925e-06,0.0,0.0002035560755757,0.0,0.0,17.127206802368164,0.0,0.0,0.0,0.3231589198112488,4.0,0.0,1.0
394440,293.1952514648437,297.1499938964844,293.1499938964844,0.0199208501726388,-854.9470825195312,304.1544189453125,0.5517964363098145,0.0638038739562034,0.0590140521526336,294.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1734924316406,0.5013280510902405,0.050000000745058,0.0487556047737598,293.3097229003906,297.1499938964844,293.1499938964844,0.1459172517061233,-2397.455810546875,304.1648864746094,0.8561274409294128,0.234390839934349,0.1653439700603485,293.2279663085937,297.1499938964844,293.1499938964844,0.2074100226163864,-4303.38330078125,304.15869140625,0.946819007396698,0.3122677206993103,0.2969418466091156,293.37139892578125,297.1499938964844,293.1499938964844,0.0036905687302351,-1340.6146240234375,296.9806823730469,0.5013280510902405,0.050000000745058,0.2312756031751632,291.1737976074219,291.1499938964844,267.0733337402344,265.5745544433594,282.9596252441406,293.9799499511719,292.1741027832031,1.0,0.2260627895593643,0.8253159523010254,0.8253159523010254,1.0,1.0,-0.9616779685020448,0.3940180838108063,0.5676599144935608,0.2042299956083297,0.0,0.0,0.4310894906520843,41.82117462158203,25.0,3.7491378784179688,-8933.7646484375,118.89161682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5245361328125,307.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.22265625,18000.0,0.0,0.0,0.200572982430458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523647487163543,0.3523696064949035,-4.86476255900925e-06,0.0,0.0002035560755757,0.0,0.0,17.127206802368164,0.0,0.0,0.0,0.3231589198112488,4.0,0.0,1.0
394500,293.1957397460937,297.1499938964844,293.1499938964844,0.0194804407656192,-845.1237182617188,304.1544189453125,0.5561040639877319,0.0631386712193489,0.0583422146737575,294.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1748352050781,0.5065813064575195,0.050000000745058,0.0486778579652309,293.3079528808594,297.1499938964844,293.1499938964844,0.1445498317480087,-2379.401611328125,304.1646728515625,0.8625540733337402,0.2327155470848083,0.1641191393136978,293.2279968261719,297.1499938964844,293.1499938964844,0.206498309969902,-4288.232421875,304.1587829589844,0.9561262130737304,0.3112725019454956,0.2959257662296295,293.3724670410156,297.1499938964844,293.1499938964844,0.0036515060346573,-1326.781494140625,296.940185546875,0.5065813064575195,0.050000000745058,0.2309067994356155,291.17510986328125,291.1499938964844,267.0916748046875,265.58984375,282.964111328125,293.982421875,292.17535400390625,1.0,0.2227166593074798,0.8252923488616943,0.8252923488616943,1.0,1.0,-0.9576455950737,0.3925289809703827,0.5651166439056396,0.2025343477725982,0.0,0.0,0.4292837083339691,39.78745269775391,25.0,3.434889793395996,-8891.7333984375,114.6595230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5240173339844,307.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.568359375,18000.0,0.0,0.0,0.1998300701379776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3500798940658569,0.3500847518444061,-4.856083251070231e-06,0.0,0.0002028021117439,0.0,0.0,16.968196868896484,0.0,0.0,0.0,0.3225167691707611,4.0,0.0,1.0
394560,293.1961975097656,297.1499938964844,293.1499938964844,0.0190557539463043,-835.5022583007812,304.1543884277344,0.5595813393592834,0.0624699704349041,0.057681668549776,294.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.17578125,0.5113520622253418,0.050000000745058,0.0486135110259056,293.30633544921875,297.1499938964844,293.1499938964844,0.1431998014450073,-2361.545654296875,304.1644592285156,0.8680189847946167,0.2310290932655334,0.1629002392292022,293.2280578613281,297.1499938964844,293.1499938964844,0.2056091278791427,-4273.46435546875,304.1587829589844,0.9638433456420898,0.3102768361568451,0.2949239909648895,293.37353515625,297.1499938964844,293.1499938964844,0.0036136829294264,-1313.392822265625,296.8992919921875,0.5113520622253418,0.050000000745058,0.2306015789508819,291.1759033203125,291.1499938964844,267.1099853515625,265.6051330566406,282.9686584472656,293.9853820800781,292.176025390625,1.0,0.2197344750165939,0.825288712978363,0.825288712978363,1.0,1.0,-0.953743577003479,0.3910973966121673,0.562646210193634,0.2008790224790573,0.0,0.0,0.4274722635746002,38.095096588134766,25.0,2.497537612915039,-8850.2314453125,111.04305267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5252990722656,307.4437255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18031.228515625,18000.0,0.0,0.0,0.1990679055452346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477470278739929,0.3477518558502197,-4.847130639973329e-06,0.0,0.0002020286192419,0.0,0.0,16.806339263916016,0.0,0.0,0.0,0.3218628168106079,4.0,0.0,1.0
394620,293.1970520019531,297.1499938964844,293.1499938964844,0.0182390380650758,-816.5513305664062,304.154296875,0.5647680163383484,0.0611226223409175,0.0563762411475181,294.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17645263671875,0.5199167728424072,0.050000000745058,0.0485109388828277,293.3035888671875,297.1499938964844,293.1499938964844,0.1405227333307266,-2326.03125,304.1640930175781,0.8768866658210754,0.2276306301355362,0.1604619771242141,293.2281188964844,297.1499938964844,293.1499938964844,0.2038703709840774,-4244.5810546875,304.15875244140625,0.9759824872016908,0.3082822561264038,0.292944073677063,293.3756103515625,297.1499938964844,293.1499938964844,0.0035402909852564,-1287.399169921875,296.81658935546875,0.5199167728424072,0.050000000745058,0.2301150113344192,291.176513671875,291.1499938964844,267.14666748046875,265.6356201171875,282.9784240722656,293.99224853515625,292.1765441894531,1.0,0.2147088348865509,0.8252813816070557,0.8252813816070557,1.0,1.0,-0.9461665153503418,0.3883194923400879,0.5578470230102539,0.1976751983165741,0.0,0.0,0.4238933622837066,35.37637710571289,25.0,1.1308492422103882,-8769.78125,105.01227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7265625,18000.0,0.0,0.0,0.1974859088659286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431508243083954,0.3431556522846222,-4.829293629882159e-06,0.0,0.0002004230918828,0.0,0.0,16.4891414642334,0.0,0.0,0.0,0.3205764591693878,4.0,0.0,1.0
394680,293.1970520019531,297.1499938964844,293.1499938964844,0.0182390380650758,-816.5513305664062,304.154296875,0.5647680163383484,0.0611226223409175,0.0563762411475181,294.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.17645263671875,0.5199167728424072,0.050000000745058,0.0485109388828277,293.3035888671875,297.1499938964844,293.1499938964844,0.1405227333307266,-2326.03125,304.1640930175781,0.8768866658210754,0.2276306301355362,0.1604619771242141,293.2281188964844,297.1499938964844,293.1499938964844,0.2038703709840774,-4244.5810546875,304.15875244140625,0.9759824872016908,0.3082822561264038,0.292944073677063,293.3756103515625,297.1499938964844,293.1499938964844,0.0035402909852564,-1287.399169921875,296.81658935546875,0.5199167728424072,0.050000000745058,0.2301150113344192,291.176513671875,291.1499938964844,267.14666748046875,265.6356201171875,282.9784240722656,293.99224853515625,292.1765441894531,1.0,0.2147088348865509,0.8252813816070557,0.8252813816070557,1.0,1.0,-0.9461665153503418,0.3883194923400879,0.5578470230102539,0.1976751983165741,0.0,0.0,0.4238933622837066,35.37637710571289,25.0,1.1308492422103882,-8769.78125,105.01227569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5321350097656,307.4251708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.7265625,18000.0,0.0,0.0,0.1974859088659286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3431508243083954,0.3431556522846222,-4.829293629882159e-06,0.0,0.0002004230918828,0.0,0.0,16.4891414642334,0.0,0.0,0.0,0.3205764591693878,4.0,0.0,1.0
394740,293.1977844238281,297.1499938964844,293.1499938964844,0.0174639299511909,-797.9630737304688,304.1541442871094,0.5678989291191101,0.0597847253084182,0.0550941601395607,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5271788835525513,0.050000000745058,0.0484347604215145,293.30126953125,297.1499938964844,293.1499938964844,0.1378657221794128,-2290.630859375,304.163818359375,0.883227527141571,0.224212110042572,0.158025324344635,293.22821044921875,297.1499938964844,293.1499938964844,0.2021625339984893,-4216.17529296875,304.15869140625,0.9846349954605104,0.3062896430492401,0.2909889817237854,293.3775634765625,297.1499938964844,293.1499938964844,0.0034690531902015,-1262.111328125,296.7332458496094,0.5271788835525513,0.050000000745058,0.2297536432743072,291.1767272949219,291.1499938964844,267.1833190917969,265.6660461425781,282.9868469238281,293.9960632324219,292.1766662597656,1.0,0.2106692641973495,0.8252740502357483,0.8252740502357483,1.0,1.0,-0.9388311505317688,0.3856162130832672,0.553214967250824,0.194628968834877,0.0,0.0,0.4203083515167236,33.3318977355957,25.0,0.1157992854714393,-8692.154296875,100.19662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,307.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.119140625,18000.0,0.0,0.0,0.1958341896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386079668998718,0.3386127948760986,-4.811908638657769e-06,0.0,0.00019874679856,0.0,0.0,16.179391860961914,0.0,0.0,0.0,0.3193166255950928,4.0,0.0,1.0
394800,293.1977844238281,297.1499938964844,293.1499938964844,0.0174639299511909,-797.9630737304688,304.1541442871094,0.5678989291191101,0.0597847253084182,0.0550941601395607,294.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1767272949219,0.5271788835525513,0.050000000745058,0.0484347604215145,293.30126953125,297.1499938964844,293.1499938964844,0.1378657221794128,-2290.630859375,304.163818359375,0.883227527141571,0.224212110042572,0.158025324344635,293.22821044921875,297.1499938964844,293.1499938964844,0.2021625339984893,-4216.17529296875,304.15869140625,0.9846349954605104,0.3062896430492401,0.2909889817237854,293.3775634765625,297.1499938964844,293.1499938964844,0.0034690531902015,-1262.111328125,296.7332458496094,0.5271788835525513,0.050000000745058,0.2297536432743072,291.1767272949219,291.1499938964844,267.1833190917969,265.6660461425781,282.9868469238281,293.9960632324219,292.1766662597656,1.0,0.2106692641973495,0.8252740502357483,0.8252740502357483,1.0,1.0,-0.9388311505317688,0.3856162130832672,0.553214967250824,0.194628968834877,0.0,0.0,0.4203083515167236,33.3318977355957,25.0,0.1157992854714393,-8692.154296875,100.19662475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5424499511719,307.408447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.119140625,18000.0,0.0,0.0,0.1958341896533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386079668998718,0.3386127948760986,-4.811908638657769e-06,0.0,0.00019874679856,0.0,0.0,16.179391860961914,0.0,0.0,0.0,0.3193166255950928,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.016769889742136,-780.7960815429688,304.1539306640625,0.5696225762367249,0.0585519261658191,0.0539033412933349,294.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17559814453125,0.5332165360450745,0.050000000745058,0.0483775399625301,293.29913330078125,297.1499938964844,293.1499938964844,0.1352623254060745,-2255.82373046875,304.16357421875,0.8874212503433228,0.220812514424324,0.1556082963943481,293.2280578613281,297.1499938964844,293.1499938964844,0.2005276679992675,-4188.99072265625,304.15850830078125,0.99077171087265,0.3043380379676819,0.2890811264514923,293.379150390625,297.1499938964844,293.1499938964844,0.0034004230983555,-1237.758544921875,296.6492919921875,0.5332165360450745,0.050000000745058,0.2294822335243225,291.1753845214844,291.1499938964844,267.2200012207031,265.6964111328125,282.99005126953125,293.9897766113281,292.1750793457031,1.0,0.2073837965726852,0.8252759575843811,0.8252759575843811,1.0,1.0,-0.9318162202835084,0.3830147087574005,0.5488015413284302,0.1917774230241775,0.0,0.0,0.4169922173023224,31.774658203125,25.0,-2.001197338104248,-8619.9140625,96.28597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,307.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.194130390882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343189358711242,0.3343237340450287,-4.7953412831702735e-06,0.0,0.000197017667233,0.0,0.0,15.889196395874023,0.0,0.0,0.0,0.3181348145008087,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.016769889742136,-780.7960815429688,304.1539306640625,0.5696225762367249,0.0585519261658191,0.0539033412933349,294.4842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17559814453125,0.5332165360450745,0.050000000745058,0.0483775399625301,293.29913330078125,297.1499938964844,293.1499938964844,0.1352623254060745,-2255.82373046875,304.16357421875,0.8874212503433228,0.220812514424324,0.1556082963943481,293.2280578613281,297.1499938964844,293.1499938964844,0.2005276679992675,-4188.99072265625,304.15850830078125,0.99077171087265,0.3043380379676819,0.2890811264514923,293.379150390625,297.1499938964844,293.1499938964844,0.0034004230983555,-1237.758544921875,296.6492919921875,0.5332165360450745,0.050000000745058,0.2294822335243225,291.1753845214844,291.1499938964844,267.2200012207031,265.6964111328125,282.99005126953125,293.9897766113281,292.1750793457031,1.0,0.2073837965726852,0.8252759575843811,0.8252759575843811,1.0,1.0,-0.9318162202835084,0.3830147087574005,0.5488015413284302,0.1917774230241775,0.0,0.0,0.4169922173023224,31.774658203125,25.0,-2.001197338104248,-8619.9140625,96.28597259521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5535583496094,307.3923645019531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78125,18000.0,0.0,0.0,0.194130390882492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3343189358711242,0.3343237340450287,-4.7953412831702735e-06,0.0,0.000197017667233,0.0,0.0,15.889196395874023,0.0,0.0,0.0,0.3181348145008087,4.0,0.0,1.0
394980,293.1974792480469,297.1499938964844,293.1499938964844,0.0161617156118154,-765.3040161132812,304.15362548828125,0.5703667998313904,0.0574212558567523,0.052825316786766,294.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1734313964844,0.5381640791893005,0.050000000745058,0.0483341440558433,293.2970886230469,297.1499938964844,293.1499938964844,0.1327152848243713,-2221.639892578125,304.1632995605469,0.8898488283157349,0.2174495756626129,0.1532253175973892,293.2276611328125,297.1499938964844,293.1499938964844,0.1989636272192001,-4162.9677734375,304.1582946777344,0.9951088428497314,0.3024399578571319,0.2872374653816223,293.3803405761719,297.1499938964844,293.1499938964844,0.0033336211927235,-1214.0260009765625,296.5654602050781,0.5381640791893005,0.050000000745058,0.2292763739824295,291.1732177734375,291.1499938964844,267.25665283203125,265.7266540527344,282.9926452636719,293.9806213378906,292.17291259765625,1.0,0.2046800702810287,0.8252778053283691,0.8252778053283691,1.0,1.0,-0.9251500368118286,0.3805179893970489,0.5446320176124573,0.1891466230154037,0.0,0.0,0.4140494465827942,30.575119018554688,25.0,-2.7229714393615723,-8553.7392578125,93.05974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5623474121094,307.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.384765625,18000.0,0.0,0.0,0.192409485578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305488228797912,0.3305536210536957,-4.780670678883325e-06,0.0,0.0001952711754711,0.0,0.0,15.63595962524414,0.0,0.0,0.0,0.3170985579490661,4.0,0.0,1.0
395040,293.1974792480469,297.1499938964844,293.1499938964844,0.0161617156118154,-765.3040161132812,304.15362548828125,0.5703667998313904,0.0574212558567523,0.052825316786766,294.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1734313964844,0.5381640791893005,0.050000000745058,0.0483341440558433,293.2970886230469,297.1499938964844,293.1499938964844,0.1327152848243713,-2221.639892578125,304.1632995605469,0.8898488283157349,0.2174495756626129,0.1532253175973892,293.2276611328125,297.1499938964844,293.1499938964844,0.1989636272192001,-4162.9677734375,304.1582946777344,0.9951088428497314,0.3024399578571319,0.2872374653816223,293.3803405761719,297.1499938964844,293.1499938964844,0.0033336211927235,-1214.0260009765625,296.5654602050781,0.5381640791893005,0.050000000745058,0.2292763739824295,291.1732177734375,291.1499938964844,267.25665283203125,265.7266540527344,282.9926452636719,293.9806213378906,292.17291259765625,1.0,0.2046800702810287,0.8252778053283691,0.8252778053283691,1.0,1.0,-0.9251500368118286,0.3805179893970489,0.5446320176124573,0.1891466230154037,0.0,0.0,0.4140494465827942,30.575119018554688,25.0,-2.7229714393615723,-8553.7392578125,93.05974578857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5623474121094,307.37847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.384765625,18000.0,0.0,0.0,0.192409485578537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305488228797912,0.3305536210536957,-4.780670678883325e-06,0.0,0.0001952711754711,0.0,0.0,15.63595962524414,0.0,0.0,0.0,0.3170985579490661,4.0,0.0,1.0
395100,293.1971435546875,297.1499938964844,293.1499938964844,0.0158807057887315,-757.9879150390625,304.1534729003906,0.5704006552696228,0.056882232427597,0.0523169748485088,294.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1724853515625,0.5402671694755554,0.050000000745058,0.0483165420591831,293.29608154296875,297.1499938964844,293.1499938964844,0.1314572095870971,-2204.69970703125,304.16314697265625,0.8904885649681091,0.215783029794693,0.1520470231771469,293.2273864746094,297.1499938964844,293.1499938964844,0.1981971263885498,-4150.19384765625,304.1581726074219,0.996749758720398,0.3015081882476806,0.2863369882106781,293.3807678222656,297.1499938964844,293.1499938964844,0.0033007627353072,-1202.3209228515625,296.5238647460937,0.5402671694755554,0.050000000745058,0.2291928827762603,291.1723022460937,291.1499938964844,267.2749938964844,265.74176025390625,282.9944152832031,293.9760131835937,292.17205810546875,1.0,0.2035054415464401,0.8252786993980408,0.8252786993980408,1.0,1.0,-0.9219235181808472,0.3792947828769684,0.5426287055015564,0.1879165917634964,0.0,0.0,0.4126569926738739,30.08185386657715,25.0,-2.548443555831909,-8521.8828125,91.64997863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56512451171875,307.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18023.138671875,18000.0,0.0,0.0,0.1915537565946579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3288019299507141,0.3288066983222961,-4.774008630192839e-06,0.0,0.0001944027026183,0.0,0.0,15.5197114944458,0.0,0.0,0.0,0.3166221082210541,4.0,0.0,1.0
395160,293.1968078613281,297.1499938964844,293.1499938964844,0.0156112750992178,-750.8742065429688,304.1533508300781,0.570229709148407,0.0563559681177139,0.0518233776092529,294.5018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17169189453125,0.5421534776687622,0.050000000745058,0.0483011528849601,293.29510498046875,297.1499938964844,293.1499938964844,0.1302087604999542,-2187.851806640625,304.1630249023437,0.8908004760742188,0.2141270041465759,0.150877296924591,293.22711181640625,297.1499938964844,293.1499938964844,0.1974329352378845,-4137.45458984375,304.1580810546875,0.9981043934822084,0.3005861639976501,0.2854439318180084,293.3811340332031,297.1499938964844,293.1499938964844,0.0032681904267519,-1190.6961669921875,296.4825134277344,0.5421534776687622,0.050000000745058,0.2291198819875717,291.1715393066406,291.1499938964844,267.2933349609375,265.7568359375,282.9967041015625,293.9715881347656,292.1713562011719,1.0,0.2024270743131637,0.8252878189086914,0.8252878189086914,1.0,1.0,-0.9187462329864502,0.3780773282051086,0.5406689047813416,0.1867437958717346,0.0,0.0,0.4112957417964935,29.646244049072266,25.0,-2.219526052474976,-8490.33203125,90.3488311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5667724609375,307.3641052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18022.181640625,18000.0,0.0,0.0,0.1907053291797638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3271111845970154,0.3271159529685974,-4.767653990711551e-06,0.0,0.0001935416657943,0.0,0.0,15.407889366149902,0.0,0.0,0.0,0.3161638081073761,4.0,0.0,1.0
395220,293.19598388671875,297.1499938964844,293.1499938964844,0.0151017317548394,-737.1368408203125,304.153076171875,0.5691588521003723,0.0553351528942585,0.0508737415075302,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.5451722145080566,0.050000000745058,0.0482772700488567,293.29302978515625,297.1499938964844,293.1499938964844,0.1277472972869873,-2154.52099609375,304.16278076171875,0.8903434872627258,0.2108698338270187,0.1485741734504699,293.2261657714844,297.1499938964844,293.1499938964844,0.1955453753471374,-4105.6923828125,304.1585693359375,0.9990000128746032,0.2988200187683105,0.2832261025905609,293.3816833496094,297.1499938964844,293.1499938964844,0.0032037773635238,-1167.6292724609375,296.40057373046875,0.5451722145080566,0.050000000745058,0.2290065884590149,291.1708679199219,291.1499938964844,267.3299865722656,265.7869567871094,283.0030212402344,293.9620361328125,292.1708984375,1.0,0.2005093246698379,0.8253059387207031,0.8253059387207031,1.0,1.0,-0.912015736103058,0.3754087388515472,0.536607027053833,0.1844998598098755,0.0,0.0,0.4085722267627716,28.949487686157227,25.0,-0.5913932919502258,-8425.0791015625,87.96853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56689453125,307.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.232421875,18000.0,0.0,0.0,0.1890356987714767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238144218921661,0.3238191902637481,-4.755574991577305e-06,0.0,0.0001918471971293,0.0,0.0,15.191904067993164,0.0,0.0,0.0,0.3152779936790466,4.0,0.0,1.0
395280,293.19598388671875,297.1499938964844,293.1499938964844,0.0151017317548394,-737.1368408203125,304.153076171875,0.5691588521003723,0.0553351528942585,0.0508737415075302,294.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1708984375,0.5451722145080566,0.050000000745058,0.0482772700488567,293.29302978515625,297.1499938964844,293.1499938964844,0.1277472972869873,-2154.52099609375,304.16278076171875,0.8903434872627258,0.2108698338270187,0.1485741734504699,293.2261657714844,297.1499938964844,293.1499938964844,0.1955453753471374,-4105.6923828125,304.1585693359375,0.9990000128746032,0.2988200187683105,0.2832261025905609,293.3816833496094,297.1499938964844,293.1499938964844,0.0032037773635238,-1167.6292724609375,296.40057373046875,0.5451722145080566,0.050000000745058,0.2290065884590149,291.1708679199219,291.1499938964844,267.3299865722656,265.7869567871094,283.0030212402344,293.9620361328125,292.1708984375,1.0,0.2005093246698379,0.8253059387207031,0.8253059387207031,1.0,1.0,-0.912015736103058,0.3754087388515472,0.536607027053833,0.1844998598098755,0.0,0.0,0.4085722267627716,28.949487686157227,25.0,-0.5913932919502258,-8425.0791015625,87.96853637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56689453125,307.3490905761719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.232421875,18000.0,0.0,0.0,0.1890356987714767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3238144218921661,0.3238191902637481,-4.755574991577305e-06,0.0,0.0001918471971293,0.0,0.0,15.191904067993164,0.0,0.0,0.0,0.3152779936790466,4.0,0.0,1.0
