time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395340,293.1950988769531,297.1499938964844,293.1499938964844,0.0146232647821307,-723.8744506835938,304.1528625488281,0.5673807859420776,0.0543483719229698,0.0499629043042659,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.171630859375,0.5474532842636108,0.050000000745058,0.0482597947120666,293.290771484375,297.1499938964844,293.1499938964844,0.1253501623868942,-2121.9140625,304.1625366210937,0.8888974785804749,0.207705020904541,0.1463392972946167,293.2245178222656,297.1499938964844,293.1499938964844,0.1934165507555008,-4069.716064453125,304.15924072265625,0.9990000128746032,0.2972226440906524,0.2807462811470032,293.3820495605469,297.1499938964844,293.1499938964844,0.003139913547784,-1144.6463623046875,296.3199157714844,0.5474532842636108,0.050000000745058,0.2289236932992935,291.1717224121094,291.1499938964844,267.3666687011719,265.81695556640625,283.0107116699219,293.9504089355469,292.1718444824219,1.0,0.1988472044467926,0.8253240585327148,0.8253240585327148,1.0,1.0,-0.9051477909088136,0.3725968897342682,0.5325509309768677,0.1824509352445602,0.0,0.0,0.4056238830089569,28.41860580444336,25.0,0.8505217432975769,-8356.4208984375,85.84748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,307.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.181640625,18000.0,0.0,0.0,0.1873965412378311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203549981117248,0.3203597366809845,-4.743487352243392e-06,0.0,0.0001901836658362,0.0,0.0,14.9685697555542,0.0,0.0,0.0,0.314363032579422,4.0,0.0,1.0
395400,293.1950988769531,297.1499938964844,293.1499938964844,0.0146232647821307,-723.8744506835938,304.1528625488281,0.5673807859420776,0.0543483719229698,0.0499629043042659,294.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.171630859375,0.5474532842636108,0.050000000745058,0.0482597947120666,293.290771484375,297.1499938964844,293.1499938964844,0.1253501623868942,-2121.9140625,304.1625366210937,0.8888974785804749,0.207705020904541,0.1463392972946167,293.2245178222656,297.1499938964844,293.1499938964844,0.1934165507555008,-4069.716064453125,304.15924072265625,0.9990000128746032,0.2972226440906524,0.2807462811470032,293.3820495605469,297.1499938964844,293.1499938964844,0.003139913547784,-1144.6463623046875,296.3199157714844,0.5474532842636108,0.050000000745058,0.2289236932992935,291.1717224121094,291.1499938964844,267.3666687011719,265.81695556640625,283.0107116699219,293.9504089355469,292.1718444824219,1.0,0.1988472044467926,0.8253240585327148,0.8253240585327148,1.0,1.0,-0.9051477909088136,0.3725968897342682,0.5325509309768677,0.1824509352445602,0.0,0.0,0.4056238830089569,28.41860580444336,25.0,0.8505217432975769,-8356.4208984375,85.84748077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5644836425781,307.3309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.181640625,18000.0,0.0,0.0,0.1873965412378311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203549981117248,0.3203597366809845,-4.743487352243392e-06,0.0,0.0001901836658362,0.0,0.0,14.9685697555542,0.0,0.0,0.0,0.314363032579422,4.0,0.0,1.0
395460,293.1941833496094,297.1499938964844,293.1499938964844,0.0141729190945625,-711.0770874023438,304.15264892578125,0.5651963353157043,0.0533902831375598,0.0490822866559028,294.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1722412109375,0.5492985248565674,0.050000000745058,0.0482459999620914,293.2884521484375,297.1499938964844,293.1499938964844,0.1230235919356346,-2090.1474609375,304.1622314453125,0.8868785500526428,0.2046057879924774,0.1441575735807418,293.2226257324219,297.1499938964844,293.1499938964844,0.1914549767971038,-4036.64306640625,304.159423828125,0.9990000128746032,0.2957180440425873,0.2784721851348877,293.3822326660156,297.1499938964844,293.1499938964844,0.0030768828000873,-1121.9376220703125,296.2394104003906,0.5492985248565674,0.050000000745058,0.2288582473993301,291.1722717285156,291.1499938964844,267.4033203125,265.8468933105469,283.0202331542969,293.938720703125,292.1722717285156,1.0,0.1973928362131118,0.8253617882728577,0.8253617882728577,1.0,1.0,-0.8986465930938721,0.3698721826076507,0.5287743806838989,0.180688738822937,0.0,0.0,0.4026084840297699,27.98960304260254,25.0,0.5661250948905945,-8287.134765625,83.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.1857798248529434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167697191238403,0.3167744576931,-4.7309745241364e-06,0.0,0.0001885429082904,0.0,0.0,14.738834381103516,0.0,0.0,0.0,0.3134226202964782,4.0,0.0,1.0
395520,293.1941833496094,297.1499938964844,293.1499938964844,0.0141729190945625,-711.0770874023438,304.15264892578125,0.5651963353157043,0.0533902831375598,0.0490822866559028,294.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1722412109375,0.5492985248565674,0.050000000745058,0.0482459999620914,293.2884521484375,297.1499938964844,293.1499938964844,0.1230235919356346,-2090.1474609375,304.1622314453125,0.8868785500526428,0.2046057879924774,0.1441575735807418,293.2226257324219,297.1499938964844,293.1499938964844,0.1914549767971038,-4036.64306640625,304.159423828125,0.9990000128746032,0.2957180440425873,0.2784721851348877,293.3822326660156,297.1499938964844,293.1499938964844,0.0030768828000873,-1121.9376220703125,296.2394104003906,0.5492985248565674,0.050000000745058,0.2288582473993301,291.1722717285156,291.1499938964844,267.4033203125,265.8468933105469,283.0202331542969,293.938720703125,292.1722717285156,1.0,0.1973928362131118,0.8253617882728577,0.8253617882728577,1.0,1.0,-0.8986465930938721,0.3698721826076507,0.5287743806838989,0.180688738822937,0.0,0.0,0.4026084840297699,27.98960304260254,25.0,0.5661250948905945,-8287.134765625,83.97740173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56103515625,307.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.52734375,18000.0,0.0,0.0,0.1857798248529434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3167697191238403,0.3167744576931,-4.7309745241364e-06,0.0,0.0001885429082904,0.0,0.0,14.738834381103516,0.0,0.0,0.0,0.3134226202964782,4.0,0.0,1.0
395580,293.1932678222656,297.1499938964844,293.1499938964844,0.0137474443763494,-698.694091796875,304.1524658203125,0.5627378225326538,0.0524576902389526,0.0482276864349842,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1722412109375,0.5508404970169067,0.050000000745058,0.0482346899807453,293.28619384765625,297.1499938964844,293.1499938964844,0.1207565814256668,-2059.077880859375,304.16192626953125,0.8844597339630127,0.2015613466501236,0.1420165747404098,293.220947265625,297.1499938964844,293.1499938964844,0.1897668689489364,-4008.25048828125,304.1590881347656,0.9990000128746032,0.2942206263542175,0.2765186131000519,293.38232421875,297.1499938964844,293.1499938964844,0.0030143242329359,-1099.38525390625,296.15875244140625,0.5508404970169067,0.050000000745058,0.2288046032190323,291.1722106933594,291.1499938964844,267.44000244140625,265.8767395019531,283.03253173828125,293.9283447265625,292.1721496582031,1.0,0.1961127668619156,0.8253994584083557,0.8253994584083557,1.0,1.0,-0.8926278948783875,0.3672798275947571,0.5253480672836304,0.17924565076828,0.0,0.0,0.3996475338935852,27.63367462158203,25.0,-0.003342296462506,-8219.6171875,82.32865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,307.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.1841874718666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132587373256683,0.3132634460926056,-4.7186554184008855e-06,0.0,0.0001869268744485,0.0,0.0,14.515321731567385,0.0,0.0,0.0,0.3125052452087402,4.0,0.0,1.0
395640,293.1932678222656,297.1499938964844,293.1499938964844,0.0137474443763494,-698.694091796875,304.1524658203125,0.5627378225326538,0.0524576902389526,0.0482276864349842,294.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1722412109375,0.5508404970169067,0.050000000745058,0.0482346899807453,293.28619384765625,297.1499938964844,293.1499938964844,0.1207565814256668,-2059.077880859375,304.16192626953125,0.8844597339630127,0.2015613466501236,0.1420165747404098,293.220947265625,297.1499938964844,293.1499938964844,0.1897668689489364,-4008.25048828125,304.1590881347656,0.9990000128746032,0.2942206263542175,0.2765186131000519,293.38232421875,297.1499938964844,293.1499938964844,0.0030143242329359,-1099.38525390625,296.15875244140625,0.5508404970169067,0.050000000745058,0.2288046032190323,291.1722106933594,291.1499938964844,267.44000244140625,265.8767395019531,283.03253173828125,293.9283447265625,292.1721496582031,1.0,0.1961127668619156,0.8253994584083557,0.8253994584083557,1.0,1.0,-0.8926278948783875,0.3672798275947571,0.5253480672836304,0.17924565076828,0.0,0.0,0.3996475338935852,27.63367462158203,25.0,-0.003342296462506,-8219.6171875,82.32865905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5567321777344,307.286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.890625,18000.0,0.0,0.0,0.1841874718666076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132587373256683,0.3132634460926056,-4.7186554184008855e-06,0.0,0.0001869268744485,0.0,0.0,14.515321731567385,0.0,0.0,0.0,0.3125052452087402,4.0,0.0,1.0
395700,293.1928100585937,297.1499938964844,293.1499938964844,0.0135430470108985,-692.6380004882812,304.15240478515625,0.5614261627197266,0.0520004853606224,0.0478093363344669,294.5323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.172119140625,0.5515180230140686,0.050000000745058,0.0482297837734222,293.2850341796875,297.1499938964844,293.1499938964844,0.1196446046233177,-2043.79345703125,304.1617736816406,0.8831339478492737,0.2000640779733657,0.1409622728824615,293.2202453613281,297.1499938964844,293.1499938964844,0.1890228390693664,-3995.756103515625,304.1587829589844,0.9990000128746032,0.2934584617614746,0.2756599485874176,293.38232421875,297.1499938964844,293.1499938964844,0.0029831863939762,-1088.1500244140625,296.1184387207031,0.5515180230140686,0.050000000745058,0.2287813276052475,291.1720886230469,291.1499938964844,267.4583435058594,265.89166259765625,283.03985595703125,293.9237060546875,292.1720275878906,1.0,0.1955302953720092,0.8254183530807495,0.8254183530807495,1.0,1.0,-0.8897958993911743,0.3660289645195007,0.5237669348716736,0.178648754954338,0.0,0.0,0.3981884121894836,27.478424072265625,25.0,-0.1946303099393844,-8186.57470703125,81.57768249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5541381835937,307.27459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.509765625,18000.0,0.0,0.0,0.1834028661251068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3115420043468475,0.3115467131137848,-4.7126713980105706e-06,0.0,0.0001861305936472,0.0,0.0,14.406737327575684,0.0,0.0,0.0,0.3120590448379516,4.0,0.0,1.0
395760,293.1923217773437,297.1499938964844,293.1499938964844,0.0133443586528301,-686.6818237304688,304.1523132324219,0.5600817203521729,0.0515527725219726,0.0473976954817771,294.5350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1719665527344,0.5521495342254639,0.050000000745058,0.0482252426445484,293.2837219238281,297.1499938964844,293.1499938964844,0.1185555085539817,-2028.7972412109373,304.16162109375,0.8817732930183411,0.1986100077629089,0.1399275362491607,293.2196350097656,297.1499938964844,293.1499938964844,0.1883297860622406,-3984.123046875,304.158447265625,0.9990000128746032,0.2926884293556213,0.2748605012893677,293.38232421875,297.1499938964844,293.1499938964844,0.002952171722427,-1076.9525146484375,296.0781555175781,0.5521495342254639,0.050000000745058,0.2287597954273224,291.1719055175781,291.1499938964844,267.4766540527344,265.9065246582031,283.0474548339844,293.91864013671875,292.1718444824219,1.0,0.19497911632061,0.825446605682373,0.825446605682373,1.0,1.0,-0.8870691657066345,0.3648013770580292,0.522267758846283,0.1781367510557174,0.0,0.0,0.3967442214488983,27.334896087646484,25.0,-0.4080269932746887,-8154.080078125,80.8672866821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5512390136719,307.262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.109375,18000.0,0.0,0.0,0.182626411318779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3098491132259369,0.3098537921905517,-4.706801064457977e-06,0.0,0.0001853425928857,0.0,0.0,14.300125122070312,0.0,0.0,0.0,0.3116208016872406,4.0,0.0,1.0
395820,293.1912536621094,297.1499938964844,293.1499938964844,0.0129706319421529,-675.2930908203125,304.15216064453125,0.5573927760124207,0.0506969280540943,0.0466088913381099,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5532966256141663,0.050000000745058,0.0482170768082141,293.2806701660156,297.1499938964844,293.1499938964844,0.1164951771497726,-2000.368408203125,304.16119384765625,0.879081130027771,0.1958440691232681,0.1379621177911758,293.2186279296875,297.1499938964844,293.1499938964844,0.1870787441730499,-3963.13720703125,304.15771484375,0.9990000128746032,0.2911321222782135,0.2734100222587585,293.3822326660156,297.1499938964844,293.1499938964844,0.0028905626386404,-1054.7030029296875,295.9974975585937,0.5532966256141663,0.050000000745058,0.2287210524082183,291.171142578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0632629394531,293.9061279296875,292.1709899902344,1.0,0.1939677298069,0.8255031108856201,0.8255031108856201,1.0,1.0,-0.881966233253479,0.3624259531497955,0.5195402503013611,0.1773813664913177,0.0,0.0,0.3939690589904785,27.078777313232425,25.0,-1.1111607551574707,-8091.33837890625,79.56615447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.1811044663190841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065860569477081,0.306590735912323,-4.695495590567589e-06,0.0,0.0001837980089476,0.0,0.0,14.095707893371582,0.0,0.0,0.0,0.3107801377773285,4.0,0.0,1.0
395880,293.1912536621094,297.1499938964844,293.1499938964844,0.0129706319421529,-675.2930908203125,304.15216064453125,0.5573927760124207,0.0506969280540943,0.0466088913381099,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1712646484375,0.5532966256141663,0.050000000745058,0.0482170768082141,293.2806701660156,297.1499938964844,293.1499938964844,0.1164951771497726,-2000.368408203125,304.16119384765625,0.879081130027771,0.1958440691232681,0.1379621177911758,293.2186279296875,297.1499938964844,293.1499938964844,0.1870787441730499,-3963.13720703125,304.15771484375,0.9990000128746032,0.2911321222782135,0.2734100222587585,293.3822326660156,297.1499938964844,293.1499938964844,0.0028905626386404,-1054.7030029296875,295.9974975585937,0.5532966256141663,0.050000000745058,0.2287210524082183,291.171142578125,291.1499938964844,267.5133361816406,265.93621826171875,283.0632629394531,293.9061279296875,292.1709899902344,1.0,0.1939677298069,0.8255031108856201,0.8255031108856201,1.0,1.0,-0.881966233253479,0.3624259531497955,0.5195402503013611,0.1773813664913177,0.0,0.0,0.3939690589904785,27.078777313232425,25.0,-1.1111607551574707,-8091.33837890625,79.56615447998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,307.2374267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.94140625,18000.0,0.0,0.0,0.1811044663190841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3065860569477081,0.306590735912323,-4.695495590567589e-06,0.0,0.0001837980089476,0.0,0.0,14.095707893371582,0.0,0.0,0.0,0.3107801377773285,4.0,0.0,1.0
395940,293.1901550292969,297.1499938964844,293.1499938964844,0.012549789622426,-662.8638916015625,304.1505432128906,0.5548741817474365,0.050000000745058,0.0458940118551254,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703491210937,0.5543079972267151,0.050000000745058,0.0482099540531635,293.2774658203125,297.1499938964844,293.1499938964844,0.1145361363887786,-1973.2410888671875,304.1607360839844,0.876355767250061,0.1931850910186767,0.1360859125852584,293.2178649902344,297.1499938964844,293.1499938964844,0.1859784871339798,-3944.67578125,304.156982421875,0.9990000128746032,0.2895478010177612,0.272132009267807,293.38201904296875,297.1499938964844,293.1499938964844,0.0028293645009398,-1032.5740966796875,295.9171447753906,0.5543079972267151,0.050000000745058,0.2286872714757919,291.1702575683594,291.1499938964844,267.54998779296875,265.9658203125,283.0823669433594,293.89410400390625,292.170166015625,1.0,0.1930641829967498,0.8255596160888672,0.8255596160888672,1.0,1.0,-0.8772734999656677,0.3601212203502655,0.5171522498130798,0.1769954711198806,0.0,0.0,0.3913346529006958,26.85940170288086,25.0,-1.0237348079681396,-8031.13232421875,78.40450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.1796329766511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303532600402832,0.3035372793674469,-4.684984105551848e-06,0.0,0.0001823046331992,0.0,0.0,13.90585994720459,0.0,0.0,0.0,0.3099978268146515,4.0,0.0,1.0
396000,293.1901550292969,297.1499938964844,293.1499938964844,0.012549789622426,-662.8638916015625,304.1505432128906,0.5548741817474365,0.050000000745058,0.0458940118551254,294.54327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1703491210937,0.5543079972267151,0.050000000745058,0.0482099540531635,293.2774658203125,297.1499938964844,293.1499938964844,0.1145361363887786,-1973.2410888671875,304.1607360839844,0.876355767250061,0.1931850910186767,0.1360859125852584,293.2178649902344,297.1499938964844,293.1499938964844,0.1859784871339798,-3944.67578125,304.156982421875,0.9990000128746032,0.2895478010177612,0.272132009267807,293.38201904296875,297.1499938964844,293.1499938964844,0.0028293645009398,-1032.5740966796875,295.9171447753906,0.5543079972267151,0.050000000745058,0.2286872714757919,291.1702575683594,291.1499938964844,267.54998779296875,265.9658203125,283.0823669433594,293.89410400390625,292.170166015625,1.0,0.1930641829967498,0.8255596160888672,0.8255596160888672,1.0,1.0,-0.8772734999656677,0.3601212203502655,0.5171522498130798,0.1769954711198806,0.0,0.0,0.3913346529006958,26.85940170288086,25.0,-1.0237348079681396,-8031.13232421875,78.40450286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5355224609375,307.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.62890625,18000.0,0.0,0.0,0.1796329766511917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303532600402832,0.3035372793674469,-4.684984105551848e-06,0.0,0.0001823046331992,0.0,0.0,13.90585994720459,0.0,0.0,0.0,0.3099978268146515,4.0,0.0,1.0
396060,293.1895751953125,297.1499938964844,293.1499938964844,0.0125456266105175,-662.3417358398438,304.1375427246094,0.5553364753723145,0.050000000745058,0.0457737669348716,294.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697692871094,0.5553402304649353,0.050000000745058,0.0482027605175972,293.2744140625,297.1499938964844,293.1499938964844,0.1126304194331169,-1946.746337890625,304.16033935546875,0.8737199306488037,0.1905757337808609,0.1342563480138778,293.2172546386719,297.1499938964844,293.1499938964844,0.1848597824573516,-3925.802490234375,304.1565246582031,0.9990000128746032,0.2879539132118225,0.2708267867565155,293.3817443847656,297.1499938964844,293.1499938964844,0.0027684282977133,-1010.5,295.83721923828125,0.5553402304649353,0.050000000745058,0.228653147816658,291.1697082519531,291.1499938964844,267.5882873535156,265.9967956542969,283.1062927246094,293.8853759765625,292.16961669921875,1.0,0.1922597736120224,0.8256239295005798,0.8256239295005798,1.0,1.0,-0.8733170628547668,0.3580493032932281,0.5152677297592163,0.1770007461309433,0.0,0.0,0.3887421488761902,26.65086555480957,25.0,-0.8566262722015381,-7973.23046875,77.39789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52490234375,307.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.1782179325819015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005728125572204,0.3005774617195129,-4.675027412304189e-06,0.0,0.000180868548341,0.0,0.0,13.723610877990724,0.0,0.0,0.0,0.3092471957206726,4.0,0.0,1.0
396120,293.1895751953125,297.1499938964844,293.1499938964844,0.0125456266105175,-662.3417358398438,304.1375427246094,0.5553364753723145,0.050000000745058,0.0457737669348716,294.5468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1697692871094,0.5553402304649353,0.050000000745058,0.0482027605175972,293.2744140625,297.1499938964844,293.1499938964844,0.1126304194331169,-1946.746337890625,304.16033935546875,0.8737199306488037,0.1905757337808609,0.1342563480138778,293.2172546386719,297.1499938964844,293.1499938964844,0.1848597824573516,-3925.802490234375,304.1565246582031,0.9990000128746032,0.2879539132118225,0.2708267867565155,293.3817443847656,297.1499938964844,293.1499938964844,0.0027684282977133,-1010.5,295.83721923828125,0.5553402304649353,0.050000000745058,0.228653147816658,291.1697082519531,291.1499938964844,267.5882873535156,265.9967956542969,283.1062927246094,293.8853759765625,292.16961669921875,1.0,0.1922597736120224,0.8256239295005798,0.8256239295005798,1.0,1.0,-0.8733170628547668,0.3580493032932281,0.5152677297592163,0.1770007461309433,0.0,0.0,0.3887421488761902,26.65086555480957,25.0,-0.8566262722015381,-7973.23046875,77.39789581298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52490234375,307.1856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.904296875,18000.0,0.0,0.0,0.1782179325819015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005728125572204,0.3005774617195129,-4.675027412304189e-06,0.0,0.000180868548341,0.0,0.0,13.723610877990724,0.0,0.0,0.0,0.3092471957206726,4.0,0.0,1.0
396180,293.18975830078125,297.1499938964844,293.1499938964844,0.0125091420486569,-661.4580688476562,304.1229553222656,0.5562483668327332,0.050000000745058,0.0457685701549053,294.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1695556640625,0.5562483072280884,0.050000000745058,0.0481964945793151,293.27178955078125,297.1499938964844,293.1499938964844,0.1107283309102058,-1920.1849365234373,304.1600646972656,0.8708806037902832,0.187954306602478,0.1324259340763092,293.2167663574219,297.1499938964844,293.1499938964844,0.1838591247797012,-3908.91357421875,304.1560363769531,0.9990000128746032,0.2863514721393585,0.2696699500083923,293.3814697265625,297.1499938964844,293.1499938964844,0.0027076564729213,-988.443359375,295.7576904296875,0.5562483072280884,0.050000000745058,0.2286234200000763,291.1695556640625,291.1499938964844,267.6296691894531,266.030517578125,283.1364440917969,293.8812866210937,292.16961669921875,1.0,0.1915442496538162,0.8256882429122925,0.8256882429122925,1.0,1.0,-0.8696824908256531,0.3560367822647095,0.5136457085609436,0.1772820353507995,0.0,0.0,0.3861544132232666,26.47345733642578,25.0,0.093825988471508,-7915.38330078125,76.50065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,307.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1768642663955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976796925067901,0.2976843416690826,-4.665461801778292e-06,0.0,0.0001794947456801,0.0,0.0,13.546991348266602,0.0,0.0,0.0,0.3085193634033203,4.0,0.0,1.0
396240,293.18975830078125,297.1499938964844,293.1499938964844,0.0125091420486569,-661.4580688476562,304.1229553222656,0.5562483668327332,0.050000000745058,0.0457685701549053,294.5503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1695556640625,0.5562483072280884,0.050000000745058,0.0481964945793151,293.27178955078125,297.1499938964844,293.1499938964844,0.1107283309102058,-1920.1849365234373,304.1600646972656,0.8708806037902832,0.187954306602478,0.1324259340763092,293.2167663574219,297.1499938964844,293.1499938964844,0.1838591247797012,-3908.91357421875,304.1560363769531,0.9990000128746032,0.2863514721393585,0.2696699500083923,293.3814697265625,297.1499938964844,293.1499938964844,0.0027076564729213,-988.443359375,295.7576904296875,0.5562483072280884,0.050000000745058,0.2286234200000763,291.1695556640625,291.1499938964844,267.6296691894531,266.030517578125,283.1364440917969,293.8812866210937,292.16961669921875,1.0,0.1915442496538162,0.8256882429122925,0.8256882429122925,1.0,1.0,-0.8696824908256531,0.3560367822647095,0.5136457085609436,0.1772820353507995,0.0,0.0,0.3861544132232666,26.47345733642578,25.0,0.093825988471508,-7915.38330078125,76.50065612792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5128173828125,307.1584167480469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1768642663955688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2976796925067901,0.2976843416690826,-4.665461801778292e-06,0.0,0.0001794947456801,0.0,0.0,13.546991348266602,0.0,0.0,0.0,0.3085193634033203,4.0,0.0,1.0
396300,293.18994140625,297.1499938964844,293.1499938964844,0.0124898636713624,-660.9782104492188,304.1153869628906,0.5566495656967163,0.050000000745058,0.0457659438252449,294.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1698608398437,0.5566495656967163,0.050000000745058,0.0481937415897846,293.2706604003906,297.1499938964844,293.1499938964844,0.1097715944051742,-1906.7772216796875,304.15997314453125,0.869369626045227,0.1866369247436523,0.13150654733181,293.2165832519531,297.1499938964844,293.1499938964844,0.1833987981081009,-3901.134033203125,304.15576171875,0.9990000128746032,0.2855372726917267,0.2691478729248047,293.38134765625,297.1499938964844,293.1499938964844,0.0026772075798362,-977.3666381835938,295.7182312011719,0.5566495656967163,0.050000000745058,0.2286103665828704,291.1699523925781,291.1499938964844,267.6514892578125,266.0483703613281,283.1535949707031,293.8804626464844,292.17010498046875,1.0,0.1912145167589187,0.8257203698158264,0.8257203698158264,1.0,1.0,-0.8679303526878357,0.3550276756286621,0.5129027366638184,0.1775156557559967,0.0,0.0,0.3847842514514923,26.396717071533203,25.0,0.7821691632270813,-7885.66552734375,76.08326721191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,307.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.7890625,18000.0,0.0,0.0,0.1762073636054992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961874008178711,0.2961920499801636,-4.660685135604581e-06,0.0,0.0001788280787877,0.0,0.0,13.456719398498535,0.0,0.0,0.0,0.3081476390361786,4.0,0.0,1.0
396360,293.1901550292969,297.1499938964844,293.1499938964844,0.0124702965840697,-660.4859619140625,304.1077575683594,0.5570201277732849,0.050000000745058,0.0457635410130023,294.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1704406738281,0.5570201277732849,0.050000000745058,0.0481912121176719,293.26959228515625,297.1499938964844,293.1499938964844,0.1088118776679039,-1893.2979736328125,304.159912109375,0.8678041100502014,0.1853148788213729,0.130584180355072,293.21649169921875,297.1499938964844,293.1499938964844,0.1829565316438675,-3893.650634765625,304.155517578125,0.9990000128746032,0.2847135066986084,0.268650472164154,293.3812255859375,297.1499938964844,293.1499938964844,0.0026467831339687,-966.2864990234376,295.6789245605469,0.5570201277732849,0.050000000745058,0.2285983562469482,291.1705627441406,291.1499938964844,267.6739807128906,266.0668029785156,283.1720275878906,293.8802795410156,292.1707458496094,1.0,0.1908999681472778,0.8257563710212708,0.8257563710212708,1.0,1.0,-0.866206169128418,0.3540100455284118,0.5121961236000061,0.177807867527008,0.0,0.0,0.383352518081665,26.32689666748047,25.0,1.39514422416687,-7855.17333984375,75.6822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007019042969,307.12969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.30859375,18000.0,0.0,0.0,0.1755597293376922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946385741233825,0.294643223285675,-4.65580114905606e-06,0.0,0.0001781708124326,0.0,0.0,13.363513946533203,0.0,0.0,0.0,0.3077643513679504,4.0,0.0,1.0
396420,293.190673828125,297.1499938964844,293.1499938964844,0.012430490925908,-659.4730834960938,304.0922546386719,0.5576637387275696,0.050000000745058,0.0457593873143196,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17205810546875,0.5576637387275696,0.050000000745058,0.0481868386268615,293.2677917480469,297.1499938964844,293.1499938964844,0.1068836078047752,-1866.128173828125,304.1598205566406,0.8645017147064209,0.1826546341180801,0.1287288963794708,293.2164611816406,297.1499938964844,293.1499938964844,0.1821027994155883,-3879.171142578125,304.1551208496094,0.9990000128746032,0.283038318157196,0.2676977515220642,293.3810119628906,297.1499938964844,293.1499938964844,0.0025859121233224,-944.0895385742188,295.6005859375,0.5576637387275696,0.050000000745058,0.2285776138305664,291.1722412109375,291.1499938964844,267.72100830078125,266.10546875,283.21258544921875,293.8815002441406,292.1725158691406,1.0,0.1903125196695327,0.8258282542228699,0.8258282542228699,1.0,1.0,-0.8628007173538208,0.3519313931465149,0.5108693242073059,0.1785566508769989,0.0,0.0,0.3802751004695892,26.20821189880371,25.0,2.3686177730560303,-7791.6171875,74.92216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,307.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6640625,18000.0,0.0,0.0,0.1742808818817138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291339635848999,0.2913442850112915,-4.6455506890197285e-06,0.0,0.0001768729416653,0.0,0.0,13.166361808776855,0.0,0.0,0.0,0.3069542348384857,4.0,0.0,1.0
396480,293.190673828125,297.1499938964844,293.1499938964844,0.012430490925908,-659.4730834960938,304.0922546386719,0.5576637387275696,0.050000000745058,0.0457593873143196,294.55731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.17205810546875,0.5576637387275696,0.050000000745058,0.0481868386268615,293.2677917480469,297.1499938964844,293.1499938964844,0.1068836078047752,-1866.128173828125,304.1598205566406,0.8645017147064209,0.1826546341180801,0.1287288963794708,293.2164611816406,297.1499938964844,293.1499938964844,0.1821027994155883,-3879.171142578125,304.1551208496094,0.9990000128746032,0.283038318157196,0.2676977515220642,293.3810119628906,297.1499938964844,293.1499938964844,0.0025859121233224,-944.0895385742188,295.6005859375,0.5576637387275696,0.050000000745058,0.2285776138305664,291.1722412109375,291.1499938964844,267.72100830078125,266.10546875,283.21258544921875,293.8815002441406,292.1725158691406,1.0,0.1903125196695327,0.8258282542228699,0.8258282542228699,1.0,1.0,-0.8628007173538208,0.3519313931465149,0.5108693242073059,0.1785566508769989,0.0,0.0,0.3802751004695892,26.20821189880371,25.0,2.3686177730560303,-7791.6171875,74.92216491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,307.0997009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.6640625,18000.0,0.0,0.0,0.1742808818817138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291339635848999,0.2913442850112915,-4.6455506890197285e-06,0.0,0.0001768729416653,0.0,0.0,13.166361808776855,0.0,0.0,0.0,0.3069542348384857,4.0,0.0,1.0
396540,293.1912536621094,297.1499938964844,293.1499938964844,0.0123901721090078,-658.4341430664062,304.07647705078125,0.5581670999526978,0.050000000745058,0.0457561574876308,294.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1741943359375,0.5581670999526978,0.050000000745058,0.048183437436819,293.26629638671875,297.1499938964844,293.1499938964844,0.1049450784921646,-1838.69873046875,304.1597900390625,0.8609641194343567,0.1799753010272979,0.1268599778413772,293.2165222167969,297.1499938964844,293.1499938964844,0.1812167912721634,-3864.06640625,304.1549072265625,0.9990000128746032,0.2813435196876526,0.2667080461978912,293.3808288574219,297.1499938964844,293.1499938964844,0.0025250858161598,-921.8775024414062,295.5226135253906,0.5581670999526978,0.050000000745058,0.2285614758729934,291.1744384765625,291.1499938964844,267.7705383300781,266.1463623046875,283.25732421875,293.8836975097656,292.1747741699219,1.0,0.1897690296173095,0.8259001970291138,0.8259001970291138,1.0,1.0,-0.8593427538871765,0.3497476279735565,0.5095951557159424,0.1794971227645874,0.0,0.0,0.3768702447414398,26.117599487304688,25.0,3.0850207805633545,-7724.294921875,74.19892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,307.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.294921875,18000.0,0.0,0.0,0.1730004101991653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877368628978729,0.2877415120601654,-4.634537162928609e-06,0.0,0.0001755734265316,0.0,0.0,12.953011512756348,0.0,0.0,0.0,0.3060778677463531,4.0,0.0,1.0
396600,293.1912536621094,297.1499938964844,293.1499938964844,0.0123901721090078,-658.4341430664062,304.07647705078125,0.5581670999526978,0.050000000745058,0.0457561574876308,294.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.1741943359375,0.5581670999526978,0.050000000745058,0.048183437436819,293.26629638671875,297.1499938964844,293.1499938964844,0.1049450784921646,-1838.69873046875,304.1597900390625,0.8609641194343567,0.1799753010272979,0.1268599778413772,293.2165222167969,297.1499938964844,293.1499938964844,0.1812167912721634,-3864.06640625,304.1549072265625,0.9990000128746032,0.2813435196876526,0.2667080461978912,293.3808288574219,297.1499938964844,293.1499938964844,0.0025250858161598,-921.8775024414062,295.5226135253906,0.5581670999526978,0.050000000745058,0.2285614758729934,291.1744384765625,291.1499938964844,267.7705383300781,266.1463623046875,283.25732421875,293.8836975097656,292.1747741699219,1.0,0.1897690296173095,0.8259001970291138,0.8259001970291138,1.0,1.0,-0.8593427538871765,0.3497476279735565,0.5095951557159424,0.1794971227645874,0.0,0.0,0.3768702447414398,26.117599487304688,25.0,3.0850207805633545,-7724.294921875,74.19892120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838562011719,307.0692138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.294921875,18000.0,0.0,0.0,0.1730004101991653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877368628978729,0.2877415120601654,-4.634537162928609e-06,0.0,0.0001755734265316,0.0,0.0,12.953011512756348,0.0,0.0,0.0,0.3060778677463531,4.0,0.0,1.0
396660,293.1914367675781,297.1499938964844,293.1499938964844,0.0123535366728901,-657.4899291992188,304.06158447265625,0.5585083365440369,0.050000000745058,0.0457539744675159,294.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17633056640625,0.5585083365440369,0.050000000745058,0.0481811389327049,293.2648620605469,297.1499938964844,293.1499938964844,0.1030229479074478,-1811.401123046875,304.15972900390625,0.8572157621383667,0.1773204505443573,0.1249971836805343,293.21630859375,297.1499938964844,293.1499938964844,0.1801847517490387,-3846.376953125,304.1549987792969,0.998518705368042,0.2797007262706756,0.265527069568634,293.3804931640625,297.1499938964844,293.1499938964844,0.0024648252874612,-899.8692016601562,295.4450378417969,0.5585083365440369,0.050000000745058,0.2285505831241607,291.1764831542969,291.1499938964844,267.8223876953125,266.1892395019531,283.2997741699219,293.8761291503906,292.1766662597656,1.0,0.1892548948526382,0.8259847164154053,0.8259847164154053,1.0,1.0,-0.8556715846061707,0.3473919034004211,0.5082796812057495,0.1805868744850158,0.0,0.0,0.3731907308101654,26.05651092529297,25.0,2.4435622692108154,-7654.6123046875,73.48717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,307.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.671875,18000.0,0.0,0.0,0.1716905832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838419675827026,0.2838465869426727,-4.622714186552912e-06,0.0,0.0001742441236274,0.0,0.0,12.724303245544434,0.0,0.0,0.0,0.3051390349864959,4.0,0.0,1.0
396720,293.1914367675781,297.1499938964844,293.1499938964844,0.0123535366728901,-657.4899291992188,304.06158447265625,0.5585083365440369,0.050000000745058,0.0457539744675159,294.55517578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.17633056640625,0.5585083365440369,0.050000000745058,0.0481811389327049,293.2648620605469,297.1499938964844,293.1499938964844,0.1030229479074478,-1811.401123046875,304.15972900390625,0.8572157621383667,0.1773204505443573,0.1249971836805343,293.21630859375,297.1499938964844,293.1499938964844,0.1801847517490387,-3846.376953125,304.1549987792969,0.998518705368042,0.2797007262706756,0.265527069568634,293.3804931640625,297.1499938964844,293.1499938964844,0.0024648252874612,-899.8692016601562,295.4450378417969,0.5585083365440369,0.050000000745058,0.2285505831241607,291.1764831542969,291.1499938964844,267.8223876953125,266.1892395019531,283.2997741699219,293.8761291503906,292.1766662597656,1.0,0.1892548948526382,0.8259847164154053,0.8259847164154053,1.0,1.0,-0.8556715846061707,0.3473919034004211,0.5082796812057495,0.1805868744850158,0.0,0.0,0.3731907308101654,26.05651092529297,25.0,2.4435622692108154,-7654.6123046875,73.48717498779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4818420410156,307.0381164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.671875,18000.0,0.0,0.0,0.1716905832290649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2838419675827026,0.2838465869426727,-4.622714186552912e-06,0.0,0.0001742441236274,0.0,0.0,12.724303245544434,0.0,0.0,0.0,0.3051390349864959,4.0,0.0,1.0
396780,293.19073486328125,297.1499938964844,293.1499938964844,0.0123246861621737,-656.766845703125,304.049072265625,0.5587364435195923,0.050000000745058,0.0457525216042995,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1771850585937,0.5587364435195923,0.050000000745058,0.0481796115636825,293.26318359375,297.1499938964844,293.1499938964844,0.1011721417307853,-1785.040771484375,304.1595764160156,0.8534290790557861,0.1747489720582962,0.1231861785054206,293.2153625488281,297.1499938964844,293.1499938964844,0.1790144294500351,-3826.2763671875,304.1552734375,0.9975152611732484,0.2782102823257446,0.2641463577747345,293.37969970703125,297.1499938964844,293.1499938964844,0.0024060190189629,-878.425537109375,295.3680114746094,0.5587364435195923,0.050000000745058,0.2285433262586593,291.17724609375,291.1499938964844,267.8763427734375,266.2340087890625,283.3392028808594,293.8578491210937,292.1772766113281,1.0,0.1887598931789398,0.8260692954063416,0.8260692954063416,1.0,1.0,-0.8518299460411072,0.3448934555053711,0.5069364905357361,0.1818051040172577,0.0,0.0,0.3694977164268493,26.01623916625977,25.0,1.1190736293792725,-7585.4091796875,72.78157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,307.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.576171875,18000.0,0.0,0.0,0.1703332662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799046337604522,0.2799092531204223,-4.610605174093507e-06,0.0,0.000172866610228,0.0,0.0,12.494504928588867,0.0,0.0,0.0,0.304194301366806,4.0,0.0,1.0
396840,293.19073486328125,297.1499938964844,293.1499938964844,0.0123246861621737,-656.766845703125,304.049072265625,0.5587364435195923,0.050000000745058,0.0457525216042995,294.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1771850585937,0.5587364435195923,0.050000000745058,0.0481796115636825,293.26318359375,297.1499938964844,293.1499938964844,0.1011721417307853,-1785.040771484375,304.1595764160156,0.8534290790557861,0.1747489720582962,0.1231861785054206,293.2153625488281,297.1499938964844,293.1499938964844,0.1790144294500351,-3826.2763671875,304.1552734375,0.9975152611732484,0.2782102823257446,0.2641463577747345,293.37969970703125,297.1499938964844,293.1499938964844,0.0024060190189629,-878.425537109375,295.3680114746094,0.5587364435195923,0.050000000745058,0.2285433262586593,291.17724609375,291.1499938964844,267.8763427734375,266.2340087890625,283.3392028808594,293.8578491210937,292.1772766113281,1.0,0.1887598931789398,0.8260692954063416,0.8260692954063416,1.0,1.0,-0.8518299460411072,0.3448934555053711,0.5069364905357361,0.1818051040172577,0.0,0.0,0.3694977164268493,26.01623916625977,25.0,1.1190736293792725,-7585.4091796875,72.78157806396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4844055175781,307.0091857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.576171875,18000.0,0.0,0.0,0.1703332662582397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799046337604522,0.2799092531204223,-4.610605174093507e-06,0.0,0.000172866610228,0.0,0.0,12.494504928588867,0.0,0.0,0.0,0.304194301366806,4.0,0.0,1.0
396900,293.1900634765625,297.1499938964844,293.1499938964844,0.0123126786202192,-656.46875,304.0437927246094,0.5588568449020386,0.050000000745058,0.0457517579197883,294.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1773376464844,0.5588568449020386,0.050000000745058,0.0481788031756877,293.2622985839844,297.1499938964844,293.1499938964844,0.1002734005451202,-1772.2088623046875,304.1594543457031,0.8515891432762146,0.1734925657510757,0.1223026365041732,293.2146301269531,297.1499938964844,293.1499938964844,0.1784520447254181,-3816.635009765625,304.15533447265625,0.9970365166664124,0.2775242924690246,0.2634817659854889,293.37908935546875,297.1499938964844,293.1499938964844,0.0023771410342305,-867.8988647460938,295.3300170898437,0.5588568449020386,0.050000000745058,0.2285394966602325,291.1773681640625,291.1499938964844,267.9040832519531,266.25701904296875,283.3587646484375,293.8468933105469,292.1773986816406,1.0,0.1885196417570114,0.8261115550994873,0.8261115550994873,1.0,1.0,-0.8499650359153748,0.3436500132083893,0.5063149929046631,0.1824710965156555,0.0,0.0,0.3676578402519226,25.99654197692871,25.0,0.6797296404838562,-7551.6142578125,72.4406509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48699951171875,306.99566650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.314453125,18000.0,0.0,0.0,0.1696355193853378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779636979103088,0.2779682874679565,-4.604652531270403e-06,0.0,0.0001721584849292,0.0,0.0,12.381933212280272,0.0,0.0,0.0,0.3037307560443878,4.0,0.0,1.0
396960,293.1892395019531,297.1499938964844,293.1499938964844,0.0123020615428686,-656.206298828125,304.0390930175781,0.55898517370224,0.050000000745058,0.045750942081213,294.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,292.17742919921875,0.55898517370224,0.050000000745058,0.0481779426336288,293.2613830566406,297.1499938964844,293.1499938964844,0.0993883684277534,-1759.551025390625,304.15936279296875,0.8497814536094666,0.1722507923841476,0.1214302033185958,293.2138061523437,297.1499938964844,293.1499938964844,0.1779157817363739,-3807.447021484375,304.15533447265625,0.9965898394584656,0.2768670320510864,0.2628474533557892,293.3783569335937,297.1499938964844,293.1499938964844,0.0023486507125198,-857.5143432617188,295.2923889160156,0.55898517370224,0.050000000745058,0.2285354137420654,291.17742919921875,291.1499938964844,267.9322509765625,266.2803955078125,283.37847900390625,293.8355712890625,292.1773986816406,1.0,0.1882843077182769,0.8261685371398926,0.8261685371398926,1.0,1.0,-0.848149836063385,0.3424196243286133,0.5057302117347717,0.1831712871789932,0.0,0.0,0.3658243119716644,25.97651100158692,25.0,0.3246152698993683,-7518.22265625,72.1086196899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4901428222656,306.98248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.025390625,18000.0,0.0,0.0,0.1689264327287674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760391235351562,0.2760437428951263,-4.598786745191319e-06,0.0,0.0001714388490654,0.0,0.0,12.270834922790527,0.0,0.0,0.0,0.3032733500003814,4.0,0.0,1.0
397020,293.1871643066406,297.1499938964844,293.1499938964844,0.0122844688594341,-655.772705078125,304.0312194824219,0.5592524409294128,0.050000000745058,0.0457492433488369,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1773681640625,0.5592524409294128,0.050000000745058,0.0481761544942855,293.259521484375,297.1499938964844,293.1499938964844,0.0976513177156448,-1734.6475830078125,304.1591186523437,0.8462318181991577,0.169803574681282,0.1197124123573303,293.21197509765625,297.1499938964844,293.1499938964844,0.1769041121006012,-3790.123046875,304.1552429199219,0.9957635998725892,0.2756239175796509,0.2616507112979889,293.3765563964844,297.1499938964844,293.1499938964844,0.002292686374858,-837.1143798828125,295.21832275390625,0.5592524409294128,0.050000000745058,0.2285269349813461,291.1773681640625,291.1499938964844,267.9898681640625,266.32830810546875,283.4188537597656,293.8125915527344,292.1773376464844,1.0,0.1878278106451034,0.8262826204299927,0.8262826204299927,1.0,1.0,-0.8446378111839294,0.3399904370307922,0.5046473741531372,0.1846437752246856,0.0,0.0,0.3621789216995239,25.93694496154785,25.0,-0.0303515065461397,-7452.39892578125,71.46805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,306.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.1674785315990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722491919994354,0.2722537517547607,-4.587339844874805e-06,0.0,0.0001699694257695,0.0,0.0,12.053561210632324,0.0,0.0,0.0,0.3023788034915924,4.0,0.0,1.0
397080,293.1871643066406,297.1499938964844,293.1499938964844,0.0122844688594341,-655.772705078125,304.0312194824219,0.5592524409294128,0.050000000745058,0.0457492433488369,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1773681640625,0.5592524409294128,0.050000000745058,0.0481761544942855,293.259521484375,297.1499938964844,293.1499938964844,0.0976513177156448,-1734.6475830078125,304.1591186523437,0.8462318181991577,0.169803574681282,0.1197124123573303,293.21197509765625,297.1499938964844,293.1499938964844,0.1769041121006012,-3790.123046875,304.1552429199219,0.9957635998725892,0.2756239175796509,0.2616507112979889,293.3765563964844,297.1499938964844,293.1499938964844,0.002292686374858,-837.1143798828125,295.21832275390625,0.5592524409294128,0.050000000745058,0.2285269349813461,291.1773681640625,291.1499938964844,267.9898681640625,266.32830810546875,283.4188537597656,293.8125915527344,292.1773376464844,1.0,0.1878278106451034,0.8262826204299927,0.8262826204299927,1.0,1.0,-0.8446378111839294,0.3399904370307922,0.5046473741531372,0.1846437752246856,0.0,0.0,0.3621789216995239,25.93694496154785,25.0,-0.0303515065461397,-7452.39892578125,71.46805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49737548828125,306.9569091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.375,18000.0,0.0,0.0,0.1674785315990448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722491919994354,0.2722537517547607,-4.587339844874805e-06,0.0,0.0001699694257695,0.0,0.0,12.053561210632324,0.0,0.0,0.0,0.3023788034915924,4.0,0.0,1.0
