time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397140,293.18463134765625,297.1499938964844,293.1499938964844,0.0122712757438421,-655.44580078125,304.0252990722656,0.5595216155052185,0.050000000745058,0.0457475371658802,294.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.17730712890625,0.5595216155052185,0.050000000745058,0.0481743589043617,293.2577209472656,297.1499938964844,293.1499938964844,0.0959503352642059,-1710.1954345703125,304.158935546875,0.8427426815032959,0.1673989593982696,0.1180256679654121,293.2099609375,297.1499938964844,293.1499938964844,0.1759617775678634,-3773.986572265625,304.1550598144531,0.9950054883956908,0.2744662761688232,0.2605378329753876,293.3743896484375,297.1499938964844,293.1499938964844,0.0022379430010914,-817.1525268554688,295.1459045410156,0.5595216155052185,0.050000000745058,0.2285184115171432,291.17730712890625,291.1499938964844,268.0490417480469,266.3775329589844,283.460205078125,293.7897644042969,292.1772766113281,1.0,0.1873898059129715,0.826396644115448,0.826396644115448,1.0,1.0,-0.8412635922431946,0.3376121520996094,0.5036514401435852,0.1861640214920044,0.0,0.0,0.3585419058799743,25.899057388305664,25.0,-0.104108802974224,-7387.44970703125,70.8565902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,306.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.826171875,18000.0,0.0,0.0,0.1659969091415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685224711894989,0.2685270309448242,-4.57626174465986e-06,0.0,0.000168465761817,0.0,0.0,11.841943740844728,0.0,0.0,0.0,0.3015079200267792,4.0,0.0,1.0
397200,293.18463134765625,297.1499938964844,293.1499938964844,0.0122712757438421,-655.44580078125,304.0252990722656,0.5595216155052185,0.050000000745058,0.0457475371658802,294.4919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,292.17730712890625,0.5595216155052185,0.050000000745058,0.0481743589043617,293.2577209472656,297.1499938964844,293.1499938964844,0.0959503352642059,-1710.1954345703125,304.158935546875,0.8427426815032959,0.1673989593982696,0.1180256679654121,293.2099609375,297.1499938964844,293.1499938964844,0.1759617775678634,-3773.986572265625,304.1550598144531,0.9950054883956908,0.2744662761688232,0.2605378329753876,293.3743896484375,297.1499938964844,293.1499938964844,0.0022379430010914,-817.1525268554688,295.1459045410156,0.5595216155052185,0.050000000745058,0.2285184115171432,291.17730712890625,291.1499938964844,268.0490417480469,266.3775329589844,283.460205078125,293.7897644042969,292.1772766113281,1.0,0.1873898059129715,0.826396644115448,0.826396644115448,1.0,1.0,-0.8412635922431946,0.3376121520996094,0.5036514401435852,0.1861640214920044,0.0,0.0,0.3585419058799743,25.899057388305664,25.0,-0.104108802974224,-7387.44970703125,70.8565902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5049743652344,306.9315795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.826171875,18000.0,0.0,0.0,0.1659969091415405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685224711894989,0.2685270309448242,-4.57626174465986e-06,0.0,0.000168465761817,0.0,0.0,11.841943740844728,0.0,0.0,0.0,0.3015079200267792,4.0,0.0,1.0
397260,293.1817932128906,297.1499938964844,293.1499938964844,0.012262244708836,-655.222900390625,304.0212097167969,0.559781551361084,0.050000000745058,0.0457458943128585,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1771850585937,0.559781551361084,0.050000000745058,0.0481726266443729,293.2559509277344,297.1499938964844,293.1499938964844,0.0942803844809532,-1686.142822265625,304.1587219238281,0.8392892479896545,0.1650309860706329,0.1163654699921608,293.2077941894531,297.1499938964844,293.1499938964844,0.1750828325748443,-3758.93310546875,304.15484619140625,0.9942965507507324,0.2733846604824066,0.2594987750053406,293.3719482421875,297.1499938964844,293.1499938964844,0.0021843884605914,-797.62158203125,295.074951171875,0.559781551361084,0.050000000745058,0.2285102009773254,291.1771850585937,291.1499938964844,268.1095275878906,266.4278869628906,283.5019226074219,293.767578125,292.1771240234375,1.0,0.1869693249464035,0.8265262842178345,0.8265262842178345,1.0,1.0,-0.8380104303359985,0.3353028893470764,0.5027075409889221,0.1876683533191681,0.0,0.0,0.3549260199069977,25.863330841064453,25.0,-0.2541024386882782,-7323.23779296875,70.27169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120849609375,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.1644905805587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648579478263855,0.2648625075817108,-4.565515610011062e-06,0.0,0.0001669370394665,0.0,0.0,11.635733604431152,0.0,0.0,0.0,0.3006598651409149,4.0,0.0,1.0
397320,293.1817932128906,297.1499938964844,293.1499938964844,0.012262244708836,-655.222900390625,304.0212097167969,0.559781551361084,0.050000000745058,0.0457458943128585,294.47222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1771850585937,0.559781551361084,0.050000000745058,0.0481726266443729,293.2559509277344,297.1499938964844,293.1499938964844,0.0942803844809532,-1686.142822265625,304.1587219238281,0.8392892479896545,0.1650309860706329,0.1163654699921608,293.2077941894531,297.1499938964844,293.1499938964844,0.1750828325748443,-3758.93310546875,304.15484619140625,0.9942965507507324,0.2733846604824066,0.2594987750053406,293.3719482421875,297.1499938964844,293.1499938964844,0.0021843884605914,-797.62158203125,295.074951171875,0.559781551361084,0.050000000745058,0.2285102009773254,291.1771850585937,291.1499938964844,268.1095275878906,266.4278869628906,283.5019226074219,293.767578125,292.1771240234375,1.0,0.1869693249464035,0.8265262842178345,0.8265262842178345,1.0,1.0,-0.8380104303359985,0.3353028893470764,0.5027075409889221,0.1876683533191681,0.0,0.0,0.3549260199069977,25.863330841064453,25.0,-0.2541024386882782,-7323.23779296875,70.27169799804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5120849609375,306.9056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.265625,18000.0,0.0,0.0,0.1644905805587768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2648579478263855,0.2648625075817108,-4.565515610011062e-06,0.0,0.0001669370394665,0.0,0.0,11.635733604431152,0.0,0.0,0.0,0.3006598651409149,4.0,0.0,1.0
397380,293.1787109375,297.1499938964844,293.1499938964844,0.0122572025284171,-655.1041259765625,304.01873779296875,0.5600225329399109,0.050000000745058,0.0457443743944168,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1768493652344,0.5600225329399109,0.050000000745058,0.0481710284948349,293.2542419433594,297.1499938964844,293.1499938964844,0.0926384329795837,-1662.4649658203125,304.1585693359375,0.8358502984046936,0.1626955568790435,0.1147286966443061,293.2055969238281,297.1499938964844,293.1499938964844,0.1742641776800155,-3744.90966796875,304.15460205078125,0.9936208128929138,0.272371381521225,0.2585262358188629,293.3692932128906,297.1499938964844,293.1499938964844,0.0021319466177374,-778.4992065429688,295.0052795410156,0.5600225329399109,0.050000000745058,0.2285026162862777,291.17681884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5433044433594,293.74627685546875,292.1767272949219,1.0,0.1865653246641159,0.8266558647155762,0.8266558647155762,1.0,1.0,-0.8348662257194519,0.3330843150615692,0.5017818808555603,0.1890850067138672,0.0,0.0,0.3513744473457336,25.829938888549805,25.0,-0.5618224143981934,-7260.13916015625,69.71125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5390625,18000.0,0.0,0.0,0.1629705876111984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612912952899933,0.2612958550453186,-4.55515737485257e-06,0.0,0.0001653944345889,0.0,0.0,11.43669891357422,0.0,0.0,0.0,0.2998415231704712,4.0,0.0,1.0
397440,293.1787109375,297.1499938964844,293.1499938964844,0.0122572025284171,-655.1041259765625,304.01873779296875,0.5600225329399109,0.050000000745058,0.0457443743944168,294.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1768493652344,0.5600225329399109,0.050000000745058,0.0481710284948349,293.2542419433594,297.1499938964844,293.1499938964844,0.0926384329795837,-1662.4649658203125,304.1585693359375,0.8358502984046936,0.1626955568790435,0.1147286966443061,293.2055969238281,297.1499938964844,293.1499938964844,0.1742641776800155,-3744.90966796875,304.15460205078125,0.9936208128929138,0.272371381521225,0.2585262358188629,293.3692932128906,297.1499938964844,293.1499938964844,0.0021319466177374,-778.4992065429688,295.0052795410156,0.5600225329399109,0.050000000745058,0.2285026162862777,291.17681884765625,291.1499938964844,268.171142578125,266.47918701171875,283.5433044433594,293.74627685546875,292.1767272949219,1.0,0.1865653246641159,0.8266558647155762,0.8266558647155762,1.0,1.0,-0.8348662257194519,0.3330843150615692,0.5017818808555603,0.1890850067138672,0.0,0.0,0.3513744473457336,25.829938888549805,25.0,-0.5618224143981934,-7260.13916015625,69.71125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5179443359375,306.8789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.5390625,18000.0,0.0,0.0,0.1629705876111984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2612912952899933,0.2612958550453186,-4.55515737485257e-06,0.0,0.0001653944345889,0.0,0.0,11.43669891357422,0.0,0.0,0.0,0.2998415231704712,4.0,0.0,1.0
397500,293.1771240234375,297.1499938964844,293.1499938964844,0.0122560570016503,-655.0816040039062,304.01806640625,0.5601329207420349,0.050000000745058,0.045743677765131,294.4419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.17657470703125,0.5601329207420349,0.050000000745058,0.0481702946126461,293.25341796875,297.1499938964844,293.1499938964844,0.0918269678950309,-1650.757568359375,304.1584777832031,0.8341298699378967,0.1615388542413711,0.1139182522892952,293.2044677734375,297.1499938964844,293.1499938964844,0.1738757491111755,-3738.255126953125,304.15447998046875,0.9932900071144104,0.2718874812126159,0.2580622136592865,293.367919921875,297.1499938964844,293.1499938964844,0.0021061410661786,-769.0914916992188,294.9708557128906,0.5601329207420349,0.050000000745058,0.2284991443157196,291.176513671875,291.1499938964844,268.20233154296875,266.5051574707031,283.5636291503906,293.736083984375,292.1764221191406,1.0,0.1863690763711929,0.826720654964447,0.826720654964447,1.0,1.0,-0.8333308696746826,0.3320163488388061,0.5013145208358765,0.189737394452095,0.0,0.0,0.3496372699737549,25.81411933898925,25.0,-0.7688013315200806,-7229.16259765625,69.43943786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5201721191406,306.8653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.091796875,18000.0,0.0,0.0,0.1622095257043838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595575451850891,0.259562075138092,-4.550151516014012e-06,0.0,0.0001646220480324,0.0,0.0,11.340520858764648,0.0,0.0,0.0,0.2994461357593536,4.0,0.0,1.0
397560,293.1755065917969,297.1499938964844,293.1499938964844,0.0122557831928133,-655.0830078125,304.0177307128906,0.5602350234985352,0.050000000745058,0.0457430370151996,294.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1762084960937,0.5602350234985352,0.050000000745058,0.048169620335102,293.2525939941406,297.1499938964844,293.1499938964844,0.0910215154290199,-1639.1356201171875,304.1584167480469,0.832405686378479,0.1603894084692001,0.1131128445267677,293.203369140625,297.1499938964844,293.1499938964844,0.1735004186630249,-3731.82470703125,304.1543273925781,0.992961049079895,0.2714174091815948,0.2576117217540741,293.36651611328125,297.1499938964844,293.1499938964844,0.0020805583335459,-759.7667236328125,294.9366760253906,0.5602350234985352,0.050000000745058,0.2284959405660629,291.1761474609375,291.1499938964844,268.23370361328125,266.5312805175781,283.58355712890625,293.7262268066406,292.1759948730469,1.0,0.18617644906044,0.8267903327941895,0.8267903327941895,1.0,1.0,-0.8318182826042175,0.3309803307056427,0.5008379220962524,0.1903404146432876,0.0,0.0,0.3479354381561279,25.79888916015625,25.0,-1.0051851272583008,-7198.673828125,69.17288970947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5218505859375,306.8515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.5859375,18000.0,0.0,0.0,0.1614502966403961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578651905059814,0.2578697502613067,-4.5452811718860175e-06,0.0,0.0001638515241211,0.0,0.0,11.246994018554688,0.0,0.0,0.0,0.29906165599823,4.0,0.0,1.0
397620,293.1722717285156,297.1499938964844,293.1499938964844,0.0122575191780924,-655.149658203125,304.01788330078125,0.560410737991333,0.050000000745058,0.0457419343292713,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752014160156,0.560410737991333,0.050000000745058,0.0481684580445289,293.2510070800781,297.1499938964844,293.1499938964844,0.0894275531172752,-1616.1390380859375,304.15826416015625,0.8289371728897095,0.1581108421087265,0.1115165278315544,293.201171875,297.1499938964844,293.1499938964844,0.1727851182222366,-3719.568603515625,304.1540832519531,0.9922997951507568,0.270513117313385,0.2567464113235473,293.3636779785156,297.1499938964844,293.1499938964844,0.0020300280302762,-741.3543090820312,294.868896484375,0.560410737991333,0.050000000745058,0.2284904271364212,291.1750793457031,291.1499938964844,268.2970275878906,266.583984375,283.6219177246094,293.7076110839844,292.1748962402344,1.0,0.1858012825250625,0.8269296884536743,0.8269296884536743,1.0,1.0,-0.8288547396659851,0.3290131390094757,0.4998416006565094,0.1913659870624542,0.0,0.0,0.3446612954139709,25.77011680603028,25.0,-1.5264263153076172,-7139.42236328125,68.65428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,306.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1599451601505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546254992485046,0.2546300292015075,-4.535992502496811e-06,0.0,0.0001623240095796,0.0,0.0,11.068896293640137,0.0,0.0,0.0,0.2983295321464538,4.0,0.0,1.0
397680,293.1722717285156,297.1499938964844,293.1499938964844,0.0122575191780924,-655.149658203125,304.01788330078125,0.560410737991333,0.050000000745058,0.0457419343292713,294.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1752014160156,0.560410737991333,0.050000000745058,0.0481684580445289,293.2510070800781,297.1499938964844,293.1499938964844,0.0894275531172752,-1616.1390380859375,304.15826416015625,0.8289371728897095,0.1581108421087265,0.1115165278315544,293.201171875,297.1499938964844,293.1499938964844,0.1727851182222366,-3719.568603515625,304.1540832519531,0.9922997951507568,0.270513117313385,0.2567464113235473,293.3636779785156,297.1499938964844,293.1499938964844,0.0020300280302762,-741.3543090820312,294.868896484375,0.560410737991333,0.050000000745058,0.2284904271364212,291.1750793457031,291.1499938964844,268.2970275878906,266.583984375,283.6219177246094,293.7076110839844,292.1748962402344,1.0,0.1858012825250625,0.8269296884536743,0.8269296884536743,1.0,1.0,-0.8288547396659851,0.3290131390094757,0.4998416006565094,0.1913659870624542,0.0,0.0,0.3446612954139709,25.77011680603028,25.0,-1.5264263153076172,-7139.42236328125,68.65428161621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52325439453125,306.8235778808594,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.1599451601505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546254992485046,0.2546300292015075,-4.535992502496811e-06,0.0,0.0001623240095796,0.0,0.0,11.068896293640137,0.0,0.0,0.0,0.2983295321464538,4.0,0.0,1.0
397740,293.1690673828125,297.1499938964844,293.1499938964844,0.0122619215399026,-655.2920532226562,304.0190124511719,0.5605424046516418,0.050000000745058,0.0457411110401153,294.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737976074219,0.5605424046516418,0.050000000745058,0.0481675937771797,293.24951171875,297.1499938964844,293.1499938964844,0.0878555625677108,-1593.47314453125,304.1581420898437,0.8254289627075195,0.1558601409196853,0.1099397987127304,293.19903564453125,297.1499938964844,293.1499938964844,0.172112226486206,-3708.0361328125,304.1538391113281,0.9916219711303712,0.2696506083011627,0.2559229731559753,293.36083984375,297.1499938964844,293.1499938964844,0.0019803105387836,-723.2451782226562,294.80181884765625,0.5605424046516418,0.050000000745058,0.2284863293170929,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,283.65777587890625,293.6907653808594,292.17340087890625,1.0,0.1854389905929565,0.8270690441131592,0.8270690441131592,1.0,1.0,-0.8259673118591309,0.3272009193897247,0.4987663924694061,0.1921068131923675,0.0,0.0,0.341604471206665,25.7436637878418,25.0,-2.0286669731140137,-7082.96044921875,68.1539077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214538574219,306.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.1584728211164474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516189515590668,0.2516234815120697,-4.527408691501478e-06,0.0,0.0001608297752682,0.0,0.0,10.904709815979004,0.0,0.0,0.0,0.2976544797420501,4.0,0.0,1.0
397800,293.1690673828125,297.1499938964844,293.1499938964844,0.0122619215399026,-655.2920532226562,304.0190124511719,0.5605424046516418,0.050000000745058,0.0457411110401153,294.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1737976074219,0.5605424046516418,0.050000000745058,0.0481675937771797,293.24951171875,297.1499938964844,293.1499938964844,0.0878555625677108,-1593.47314453125,304.1581420898437,0.8254289627075195,0.1558601409196853,0.1099397987127304,293.19903564453125,297.1499938964844,293.1499938964844,0.172112226486206,-3708.0361328125,304.1538391113281,0.9916219711303712,0.2696506083011627,0.2559229731559753,293.36083984375,297.1499938964844,293.1499938964844,0.0019803105387836,-723.2451782226562,294.80181884765625,0.5605424046516418,0.050000000745058,0.2284863293170929,291.17364501953125,291.1499938964844,268.3608703613281,266.6371154785156,283.65777587890625,293.6907653808594,292.17340087890625,1.0,0.1854389905929565,0.8270690441131592,0.8270690441131592,1.0,1.0,-0.8259673118591309,0.3272009193897247,0.4987663924694061,0.1921068131923675,0.0,0.0,0.341604471206665,25.7436637878418,25.0,-2.0286669731140137,-7082.96044921875,68.1539077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5214538574219,306.795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.99609375,18000.0,0.0,0.0,0.1584728211164474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2516189515590668,0.2516234815120697,-4.527408691501478e-06,0.0,0.0001608297752682,0.0,0.0,10.904709815979004,0.0,0.0,0.0,0.2976544797420501,4.0,0.0,1.0
397860,293.166015625,297.1499938964844,293.1499938964844,0.0122683020308613,-655.4910888671875,304.0208435058594,0.5606271028518677,0.050000000745058,0.0457405857741832,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.172119140625,0.5606271028518677,0.050000000745058,0.0481670424342155,293.248046875,297.1499938964844,293.1499938964844,0.0863038673996925,-1571.12353515625,304.15802001953125,0.8218667507171631,0.1536374390125274,0.1083826050162315,293.1969909667969,297.1499938964844,293.1499938964844,0.1714727580547332,-3697.071044921875,304.15362548828125,0.9909150004386902,0.2688203454017639,0.2551323175430298,293.3580322265625,297.1499938964844,293.1499938964844,0.0019312549848109,-705.3817138671875,294.7353515625,0.5606271028518677,0.050000000745058,0.2284837067127227,291.17193603515625,291.1499938964844,268.4250793457031,266.69049072265625,283.6907958984375,293.6757507324219,292.1716613769531,1.0,0.1850882321596145,0.8272145986557007,0.8272145986557007,1.0,1.0,-0.8231452107429504,0.3255487382411957,0.4975964725017547,0.1925392895936966,0.0,0.0,0.338793933391571,25.719444274902344,25.0,-2.429776430130005,-7029.6015625,67.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,306.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1570506691932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488708794116974,0.2488753944635391,-4.51959203928709e-06,0.0,0.0001593864726601,0.0,0.0,10.755545616149902,0.0,0.0,0.0,0.2970410585403442,4.0,0.0,1.0
397920,293.166015625,297.1499938964844,293.1499938964844,0.0122683020308613,-655.4910888671875,304.0208435058594,0.5606271028518677,0.050000000745058,0.0457405857741832,294.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.172119140625,0.5606271028518677,0.050000000745058,0.0481670424342155,293.248046875,297.1499938964844,293.1499938964844,0.0863038673996925,-1571.12353515625,304.15802001953125,0.8218667507171631,0.1536374390125274,0.1083826050162315,293.1969909667969,297.1499938964844,293.1499938964844,0.1714727580547332,-3697.071044921875,304.15362548828125,0.9909150004386902,0.2688203454017639,0.2551323175430298,293.3580322265625,297.1499938964844,293.1499938964844,0.0019312549848109,-705.3817138671875,294.7353515625,0.5606271028518677,0.050000000745058,0.2284837067127227,291.17193603515625,291.1499938964844,268.4250793457031,266.69049072265625,283.6907958984375,293.6757507324219,292.1716613769531,1.0,0.1850882321596145,0.8272145986557007,0.8272145986557007,1.0,1.0,-0.8231452107429504,0.3255487382411957,0.4975964725017547,0.1925392895936966,0.0,0.0,0.338793933391571,25.719444274902344,25.0,-2.429776430130005,-7029.6015625,67.66969299316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5160827636719,306.7665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.478515625,18000.0,0.0,0.0,0.1570506691932678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2488708794116974,0.2488753944635391,-4.51959203928709e-06,0.0,0.0001593864726601,0.0,0.0,10.755545616149902,0.0,0.0,0.0,0.2970410585403442,4.0,0.0,1.0
397980,293.1631774902344,297.1499938964844,293.1499938964844,0.0122760543599724,-655.7279052734375,304.023193359375,0.5606674551963806,0.050000000745058,0.0457403399050235,294.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1702575683594,0.5606674551963806,0.050000000745058,0.0481667816638946,293.2466125488281,297.1499938964844,293.1499938964844,0.084772378206253,-1549.09716796875,304.15789794921875,0.8182435631752014,0.1514460295438766,0.1068469136953353,293.1950988769531,297.1499938964844,293.1499938964844,0.1708588153123855,-3686.53271484375,304.1534423828125,0.9901750087738036,0.2680157423019409,0.2543679475784302,293.3553771972656,297.1499938964844,293.1499938964844,0.0018827228341251,-687.7090454101562,294.66943359375,0.5606674551963806,0.050000000745058,0.2284824699163437,291.1700744628906,291.1499938964844,268.4894104003906,266.7439880371094,283.7211303710937,293.6625366210937,292.1697998046875,1.0,0.1847483962774276,0.8273601531982422,0.8273601531982422,1.0,1.0,-0.8203827142715454,0.3240435123443603,0.496339201927185,0.192688375711441,0.0,0.0,0.3362487852573395,25.69745826721192,25.0,-2.5796353816986084,-6979.484375,67.20053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,306.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.95703125,18000.0,0.0,0.0,0.1556985825300216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464002668857574,0.2464047819375991,-4.512597115535755e-06,0.0,0.0001580142561579,0.0,0.0,10.622198104858398,0.0,0.0,0.0,0.2964926362037658,4.0,0.0,1.0
398040,293.1631774902344,297.1499938964844,293.1499938964844,0.0122760543599724,-655.7279052734375,304.023193359375,0.5606674551963806,0.050000000745058,0.0457403399050235,294.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1702575683594,0.5606674551963806,0.050000000745058,0.0481667816638946,293.2466125488281,297.1499938964844,293.1499938964844,0.084772378206253,-1549.09716796875,304.15789794921875,0.8182435631752014,0.1514460295438766,0.1068469136953353,293.1950988769531,297.1499938964844,293.1499938964844,0.1708588153123855,-3686.53271484375,304.1534423828125,0.9901750087738036,0.2680157423019409,0.2543679475784302,293.3553771972656,297.1499938964844,293.1499938964844,0.0018827228341251,-687.7090454101562,294.66943359375,0.5606674551963806,0.050000000745058,0.2284824699163437,291.1700744628906,291.1499938964844,268.4894104003906,266.7439880371094,283.7211303710937,293.6625366210937,292.1697998046875,1.0,0.1847483962774276,0.8273601531982422,0.8273601531982422,1.0,1.0,-0.8203827142715454,0.3240435123443603,0.496339201927185,0.192688375711441,0.0,0.0,0.3362487852573395,25.69745826721192,25.0,-2.5796353816986084,-6979.484375,67.20053100585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5067138671875,306.73785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.95703125,18000.0,0.0,0.0,0.1556985825300216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464002668857574,0.2464047819375991,-4.512597115535755e-06,0.0,0.0001580142561579,0.0,0.0,10.622198104858398,0.0,0.0,0.0,0.2964926362037658,4.0,0.0,1.0
398100,293.1618347167969,297.1499938964844,293.1499938964844,0.0122802453115582,-655.8535766601562,304.0245056152344,0.5606743097305298,0.050000000745058,0.0457403026521205,294.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1693420410156,0.5606743097305298,0.050000000745058,0.0481667406857013,293.2458801269531,297.1499938964844,293.1499938964844,0.0840141251683235,-1538.205810546875,304.1578369140625,0.8164088726043701,0.1503630876541137,0.1060878783464431,293.1942138671875,297.1499938964844,293.1499938964844,0.1705585867166519,-3681.373779296875,304.15338134765625,0.9897944331169128,0.2676213681697845,0.2539937496185303,293.35406494140625,297.1499938964844,293.1499938964844,0.0018586280057206,-678.9331665039062,294.63671875,0.5606743097305298,0.050000000745058,0.2284822762012481,291.1691589355469,291.1499938964844,268.5215759277344,266.77069091796875,283.7355041503906,293.6564636230469,292.1688842773437,1.0,0.1845822632312774,0.8274329304695129,0.8274329304695129,1.0,1.0,-0.8190223574638367,0.3233352303504944,0.4956870973110199,0.1926814019680023,0.0,0.0,0.3350681960582733,25.68722915649414,25.0,-2.5385446548461914,-6955.53271484375,66.97119903564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50054931640625,306.7235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.25390625,18000.0,0.0,0.0,0.1550540030002594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245262861251831,0.2452673763036728,-4.5093975131749175e-06,0.0,0.0001573601039126,0.0,0.0,10.561070442199709,0.0,0.0,0.0,0.2962412238121032,4.0,0.0,1.0
398160,293.1605529785156,297.1499938964844,293.1499938964844,0.0122845834121108,-655.9812622070312,304.0259094238281,0.560675323009491,0.050000000745058,0.0457402989268302,294.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1684875488281,0.560675323009491,0.050000000745058,0.048166736960411,293.24517822265625,297.1499938964844,293.1499938964844,0.0832605510950088,-1527.3917236328125,304.15777587890625,0.8145588636398315,0.1492889374494552,0.1053348407149314,293.193359375,297.1499938964844,293.1499938964844,0.1702615320682525,-3676.264404296875,304.1532897949219,0.9894096255302428,0.2672318816184997,0.2536242306232452,293.3528137207031,297.1499938964844,293.1499938964844,0.001834632246755,-670.19091796875,294.6041564941406,0.560675323009491,0.050000000745058,0.2284822762012481,291.1683044433594,291.1499938964844,268.5537109375,266.79736328125,283.7495422363281,293.65069580078125,292.1680603027344,1.0,0.1844184845685959,0.8275067806243896,0.8275067806243896,1.0,1.0,-0.8176751136779785,0.3226466476917267,0.4950284659862518,0.1926434934139251,0.0,0.0,0.3339388370513916,25.677459716796875,25.0,-2.4018871784210205,-6932.1904296875,66.74513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49346923828125,306.70916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1544321626424789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2441821694374084,0.244186669588089,-4.506376171775628e-06,0.0,0.000156729016453,0.0,0.0,10.503155708312988,0.0,0.0,0.0,0.296003133058548,4.0,0.0,1.0
398220,293.1581115722656,297.1499938964844,293.1499938964844,0.0122936367988586,-656.2388305664062,304.02899169921875,0.5606672167778015,0.050000000745058,0.045740358531475,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1670227050781,0.5606672167778015,0.050000000745058,0.0481668002903461,293.24371337890625,297.1499938964844,293.1499938964844,0.0817682743072509,-1506.0108642578125,304.1576843261719,0.8108139634132385,0.1471729725599289,0.1038485839962959,293.19171142578125,297.1499938964844,293.1499938964844,0.1696748882532119,-3666.158935546875,304.1531677246094,0.9886355996131896,0.2664676010608673,0.2528986930847168,293.35040283203125,297.1499938964844,293.1499938964844,0.0017868325812742,-652.76708984375,294.5395812988281,0.5606672167778015,0.050000000745058,0.228482574224472,291.1669006347656,291.1499938964844,268.6177673339844,266.8504638671875,283.7768859863281,293.639404296875,292.16668701171875,1.0,0.1840973645448684,0.8276545405387878,0.8276545405387878,1.0,1.0,-0.8150210976600647,0.3213117122650146,0.4937093555927276,0.1925168633460998,0.0,0.0,0.3317914605140686,25.658899307250977,25.0,-1.945454478263855,-6886.935546875,66.30237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,306.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5625,18000.0,0.0,0.0,0.1532560735940933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421510368585586,0.2421555370092392,-4.500765498960391e-06,0.0,0.0001555354392621,0.0,0.0,10.394786834716797,0.0,0.0,0.0,0.2955580651760101,4.0,0.0,1.0
398280,293.1581115722656,297.1499938964844,293.1499938964844,0.0122936367988586,-656.2388305664062,304.02899169921875,0.5606672167778015,0.050000000745058,0.045740358531475,294.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1670227050781,0.5606672167778015,0.050000000745058,0.0481668002903461,293.24371337890625,297.1499938964844,293.1499938964844,0.0817682743072509,-1506.0108642578125,304.1576843261719,0.8108139634132385,0.1471729725599289,0.1038485839962959,293.19171142578125,297.1499938964844,293.1499938964844,0.1696748882532119,-3666.158935546875,304.1531677246094,0.9886355996131896,0.2664676010608673,0.2528986930847168,293.35040283203125,297.1499938964844,293.1499938964844,0.0017868325812742,-652.76708984375,294.5395812988281,0.5606672167778015,0.050000000745058,0.228482574224472,291.1669006347656,291.1499938964844,268.6177673339844,266.8504638671875,283.7768859863281,293.639404296875,292.16668701171875,1.0,0.1840973645448684,0.8276545405387878,0.8276545405387878,1.0,1.0,-0.8150210976600647,0.3213117122650146,0.4937093555927276,0.1925168633460998,0.0,0.0,0.3317914605140686,25.658899307250977,25.0,-1.945454478263855,-6886.935546875,66.30237579345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4770812988281,306.68035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5625,18000.0,0.0,0.0,0.1532560735940933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2421510368585586,0.2421555370092392,-4.500765498960391e-06,0.0,0.0001555354392621,0.0,0.0,10.394786834716797,0.0,0.0,0.0,0.2955580651760101,4.0,0.0,1.0
398340,293.15576171875,297.1499938964844,293.1499938964844,0.0123040275648236,-656.5238647460938,304.0327453613281,0.5606678128242493,0.050000000745058,0.0457403659820556,294.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.5606678128242493,0.050000000745058,0.0481668077409267,293.2418212890625,297.1499938964844,293.1499938964844,0.0803375765681266,-1485.570068359375,304.1575012207031,0.8071215748786926,0.1451815664768219,0.1024297326803207,293.19012451171875,297.1499938964844,293.1499938964844,0.169106587767601,-3656.3583984375,304.153076171875,0.9878900051116944,0.2657335698604584,0.2521981298923492,293.3480834960937,297.1499938964844,293.1499938964844,0.0017394248861819,-635.4793701171875,294.4757385253906,0.5606678128242493,0.050000000745058,0.2284825891256332,291.1656799316406,291.1499938964844,268.681396484375,266.90313720703125,283.80194091796875,293.62628173828125,292.1654663085937,1.0,0.1837857365608215,0.8278022408485413,0.8278022408485413,1.0,1.0,-0.8124774098396301,0.3200524151325226,0.4924250245094299,0.1923481374979019,0.0,0.0,0.329783022403717,25.638822555541992,25.0,-1.8233375549316408,-6843.90185546875,65.87686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582824707031,306.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1521737724542617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402635514736175,0.2402680516242981,-4.495621851674514e-06,0.0,0.0001544370315968,0.0,0.0,10.2946138381958,0.0,0.0,0.0,0.2951473295688629,4.0,0.0,1.0
398400,293.15576171875,297.1499938964844,293.1499938964844,0.0123040275648236,-656.5238647460938,304.0327453613281,0.5606678128242493,0.050000000745058,0.0457403659820556,294.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1658020019531,0.5606678128242493,0.050000000745058,0.0481668077409267,293.2418212890625,297.1499938964844,293.1499938964844,0.0803375765681266,-1485.570068359375,304.1575012207031,0.8071215748786926,0.1451815664768219,0.1024297326803207,293.19012451171875,297.1499938964844,293.1499938964844,0.169106587767601,-3656.3583984375,304.153076171875,0.9878900051116944,0.2657335698604584,0.2521981298923492,293.3480834960937,297.1499938964844,293.1499938964844,0.0017394248861819,-635.4793701171875,294.4757385253906,0.5606678128242493,0.050000000745058,0.2284825891256332,291.1656799316406,291.1499938964844,268.681396484375,266.90313720703125,283.80194091796875,293.62628173828125,292.1654663085937,1.0,0.1837857365608215,0.8278022408485413,0.8278022408485413,1.0,1.0,-0.8124774098396301,0.3200524151325226,0.4924250245094299,0.1923481374979019,0.0,0.0,0.329783022403717,25.638822555541992,25.0,-1.8233375549316408,-6843.90185546875,65.87686157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4582824707031,306.65087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1521737724542617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402635514736175,0.2402680516242981,-4.495621851674514e-06,0.0,0.0001544370315968,0.0,0.0,10.2946138381958,0.0,0.0,0.0,0.2951473295688629,4.0,0.0,1.0
398460,293.1533508300781,297.1499938964844,293.1499938964844,0.0123169058933854,-656.8768310546875,304.03741455078125,0.5606968402862549,0.050000000745058,0.0457401946187019,294.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.164306640625,0.5606968402862549,0.050000000745058,0.0481666252017021,293.23944091796875,297.1499938964844,293.1499938964844,0.0790144056081771,-1466.7325439453125,304.1571960449219,0.8036249279975891,0.1433386653661728,0.1011199206113815,293.18853759765625,297.1499938964844,293.1499938964844,0.1685734838247299,-3647.171630859375,304.1529235839844,0.9872099161148072,0.2650389075279236,0.2515337169170379,293.3457946777344,297.1499938964844,293.1499938964844,0.0016926516545936,-618.428955078125,294.412353515625,0.5606968402862549,0.050000000745058,0.2284817397594452,291.1641540527344,291.1499938964844,268.744384765625,266.9552001953125,283.82440185546875,293.6107482910156,292.1639099121094,1.0,0.1834859400987625,0.8279533982276917,0.8279533982276917,1.0,1.0,-0.8101065158843994,0.3188894689083099,0.4912170767784118,0.1921674013137817,0.0,0.0,0.327995628118515,25.61491584777832,25.0,-2.114267110824585,-6804.09375,65.47486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1511887907981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385688424110412,0.2385733276605606,-4.490960691327928e-06,0.0,0.0001534374023322,0.0,0.0,10.204889297485352,0.0,0.0,0.0,0.2947792708873749,4.0,0.0,1.0
398520,293.1533508300781,297.1499938964844,293.1499938964844,0.0123169058933854,-656.8768310546875,304.03741455078125,0.5606968402862549,0.050000000745058,0.0457401946187019,294.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,292.164306640625,0.5606968402862549,0.050000000745058,0.0481666252017021,293.23944091796875,297.1499938964844,293.1499938964844,0.0790144056081771,-1466.7325439453125,304.1571960449219,0.8036249279975891,0.1433386653661728,0.1011199206113815,293.18853759765625,297.1499938964844,293.1499938964844,0.1685734838247299,-3647.171630859375,304.1529235839844,0.9872099161148072,0.2650389075279236,0.2515337169170379,293.3457946777344,297.1499938964844,293.1499938964844,0.0016926516545936,-618.428955078125,294.412353515625,0.5606968402862549,0.050000000745058,0.2284817397594452,291.1641540527344,291.1499938964844,268.744384765625,266.9552001953125,283.82440185546875,293.6107482910156,292.1639099121094,1.0,0.1834859400987625,0.8279533982276917,0.8279533982276917,1.0,1.0,-0.8101065158843994,0.3188894689083099,0.4912170767784118,0.1921674013137817,0.0,0.0,0.327995628118515,25.61491584777832,25.0,-2.114267110824585,-6804.09375,65.47486114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4377136230469,306.62164306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.654296875,18000.0,0.0,0.0,0.1511887907981872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385688424110412,0.2385733276605606,-4.490960691327928e-06,0.0,0.0001534374023322,0.0,0.0,10.204889297485352,0.0,0.0,0.0,0.2947792708873749,4.0,0.0,1.0
398580,293.1509094238281,297.1499938964844,293.1499938964844,0.0123318238183856,-657.2772216796875,304.04302978515625,0.5607381463050842,0.050000000745058,0.0457399412989616,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.5607381463050842,0.050000000745058,0.0481663644313812,293.2368469238281,297.1499938964844,293.1499938964844,0.0777668356895446,-1449.0250244140625,304.1568908691406,0.8003107905387878,0.1416029334068298,0.0998889505863189,293.1869812011719,297.1499938964844,293.1499938964844,0.1680685728788375,-3638.46630859375,304.1528015136719,0.9865758419036864,0.2643798589706421,0.2509039044380188,293.3435363769531,297.1499938964844,293.1499938964844,0.0016464707441627,-601.59130859375,294.3497619628906,0.5607381463050842,0.050000000745058,0.2284804880619049,291.16265869140625,291.1499938964844,268.8065185546875,267.0064697265625,283.8456420898437,293.5947265625,292.1624755859375,1.0,0.1831986308097839,0.8281046152114868,0.8281046152114868,1.0,1.0,-0.8078711628913879,0.3178001046180725,0.4900710582733154,0.1919817775487899,0.0,0.0,0.3264157474040985,25.58977508544922,25.0,-1.9569652080535889,-6767.455078125,65.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1503038108348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370871752500534,0.2370916604995727,-4.486882062337827e-06,0.0,0.0001525392581243,0.0,0.0,10.126675605773926,0.0,0.0,0.0,0.2944579124450683,4.0,0.0,1.0
398640,293.1509094238281,297.1499938964844,293.1499938964844,0.0123318238183856,-657.2772216796875,304.04302978515625,0.5607381463050842,0.050000000745058,0.0457399412989616,294.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1628112792969,0.5607381463050842,0.050000000745058,0.0481663644313812,293.2368469238281,297.1499938964844,293.1499938964844,0.0777668356895446,-1449.0250244140625,304.1568908691406,0.8003107905387878,0.1416029334068298,0.0998889505863189,293.1869812011719,297.1499938964844,293.1499938964844,0.1680685728788375,-3638.46630859375,304.1528015136719,0.9865758419036864,0.2643798589706421,0.2509039044380188,293.3435363769531,297.1499938964844,293.1499938964844,0.0016464707441627,-601.59130859375,294.3497619628906,0.5607381463050842,0.050000000745058,0.2284804880619049,291.16265869140625,291.1499938964844,268.8065185546875,267.0064697265625,283.8456420898437,293.5947265625,292.1624755859375,1.0,0.1831986308097839,0.8281046152114868,0.8281046152114868,1.0,1.0,-0.8078711628913879,0.3178001046180725,0.4900710582733154,0.1919817775487899,0.0,0.0,0.3264157474040985,25.58977508544922,25.0,-1.9569652080535889,-6767.455078125,65.09385681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.415771484375,306.5939025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.591796875,18000.0,0.0,0.0,0.1503038108348846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370871752500534,0.2370916604995727,-4.486882062337827e-06,0.0,0.0001525392581243,0.0,0.0,10.126675605773926,0.0,0.0,0.0,0.2944579124450683,4.0,0.0,1.0
398700,293.149658203125,297.1499938964844,293.1499938964844,0.0123398620635271,-657.4876098632812,304.0461730957031,0.5607629418373108,0.050000000745058,0.0457397922873497,294.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.16217041015625,0.5607629418373108,0.050000000745058,0.0481662042438983,293.2354431152344,297.1499938964844,293.1499938964844,0.0771704986691474,-1440.5792236328125,304.1567077636719,0.7987276911735535,0.1407791525125503,0.0993028953671455,293.18621826171875,297.1499938964844,293.1499938964844,0.167823925614357,-3634.24365234375,304.1527404785156,0.9862746596336364,0.2640626132488251,0.2506008446216583,293.3423767089844,297.1499938964844,293.1499938964844,0.0016235645161941,-593.2357177734375,294.3188781738281,0.5607629418373108,0.050000000745058,0.228479728102684,291.1620483398437,291.1499938964844,268.83721923828125,267.03173828125,283.8558654785156,293.586669921875,292.161865234375,1.0,0.1830597966909408,0.828180193901062,0.828180193901062,1.0,1.0,-0.8068028092384338,0.3172802925109863,0.4895224869251251,0.1918917894363403,0.0,0.0,0.3256771266460418,25.5768985748291,25.0,-1.7594971656799316,-6750.06201171875,64.9111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4045104980469,306.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.1498985737562179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2364036440849304,0.2364081293344497,-4.485028512135614e-06,0.0,0.0001521279918961,0.0,0.0,10.090728759765623,0.0,0.0,0.0,0.2943103909492492,4.0,0.0,1.0
398760,293.1484375,297.1499938964844,293.1499938964844,0.0123482942581176,-657.705322265625,304.0495300292969,0.560791552066803,0.050000000745058,0.0457396171987056,294.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.16162109375,0.560791552066803,0.050000000745058,0.0481660217046737,293.2339782714844,297.1499938964844,293.1499938964844,0.07659512758255,-1432.442626953125,304.15655517578125,0.7972032427787781,0.1399887353181839,0.0987389311194419,293.1854553222656,297.1499938964844,293.1499938964844,0.1675842851400375,-3630.104248046875,304.1526794433594,0.985984981060028,0.2637532651424408,0.2503052353858948,293.3412475585937,297.1499938964844,293.1499938964844,0.0016008178936317,-584.9362182617188,294.2882385253906,0.560791552066803,0.050000000745058,0.2284788638353347,291.1615295410156,291.1499938964844,268.8676452636719,267.0567626953125,283.8658752441406,293.5784912109375,292.161376953125,1.0,0.1829242557287216,0.8282564282417297,0.8282564282417297,1.0,1.0,-0.8057696223258972,0.3167769610881805,0.488992691040039,0.1918070763349533,0.0,0.0,0.3249651193618774,25.5637264251709,25.0,-1.562411904335022,-6733.19921875,64.73379516601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39312744140625,306.567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.861328125,18000.0,0.0,0.0,0.1495169103145599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357480674982071,0.2357525527477264,-4.4832672756456304e-06,0.0,0.0001517406635684,0.0,0.0,10.056331634521484,0.0,0.0,0.0,0.2941693961620331,4.0,0.0,1.0
398820,293.14599609375,297.1499938964844,293.1499938964844,0.0123663516715168,-658.164794921875,304.0568542480469,0.5608634352684021,0.050000000745058,0.0457391776144504,294.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16070556640625,0.5608634352684021,0.050000000745058,0.0481655560433864,293.2307434082031,297.1499938964844,293.1499938964844,0.0755153819918632,-1417.2100830078125,304.1561584472656,0.7943575382232666,0.1385183781385421,0.0976843535900116,293.1839904785156,297.1499938964844,293.1499938964844,0.1671202778816223,-3622.08349609375,304.1525573730469,0.985443115234375,0.2631565034389496,0.249734878540039,293.3389587402344,297.1499938964844,293.1499938964844,0.0015556944999843,-568.4679565429688,294.2276306152344,0.5608634352684021,0.050000000745058,0.2284766584634781,291.16064453125,291.1499938964844,268.9275207519531,267.10595703125,283.8851318359375,293.56182861328125,292.1604919433594,1.0,0.1826631128787994,0.82840895652771,0.82840895652771,1.0,1.0,-0.8038157224655151,0.3158191442489624,0.4879965484142303,0.1916628926992416,0.0,0.0,0.3236125409603119,25.53618431091309,25.0,-1.2521735429763794,-6701.021484375,64.39572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,306.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.148818165063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345086932182312,0.2345131784677505,-4.479964900383493e-06,0.0,0.0001510315196355,0.0,0.0,9.99147891998291,0.0,0.0,0.0,0.2939038574695587,4.0,0.0,1.0
398880,293.14599609375,297.1499938964844,293.1499938964844,0.0123663516715168,-658.164794921875,304.0568542480469,0.5608634352684021,0.050000000745058,0.0457391776144504,294.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.16070556640625,0.5608634352684021,0.050000000745058,0.0481655560433864,293.2307434082031,297.1499938964844,293.1499938964844,0.0755153819918632,-1417.2100830078125,304.1561584472656,0.7943575382232666,0.1385183781385421,0.0976843535900116,293.1839904785156,297.1499938964844,293.1499938964844,0.1671202778816223,-3622.08349609375,304.1525573730469,0.985443115234375,0.2631565034389496,0.249734878540039,293.3389587402344,297.1499938964844,293.1499938964844,0.0015556944999843,-568.4679565429688,294.2276306152344,0.5608634352684021,0.050000000745058,0.2284766584634781,291.16064453125,291.1499938964844,268.9275207519531,267.10595703125,283.8851318359375,293.56182861328125,292.1604919433594,1.0,0.1826631128787994,0.82840895652771,0.82840895652771,1.0,1.0,-0.8038157224655151,0.3158191442489624,0.4879965484142303,0.1916628926992416,0.0,0.0,0.3236125409603119,25.53618431091309,25.0,-1.2521735429763794,-6701.021484375,64.39572143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37060546875,306.5412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18006.306640625,18000.0,0.0,0.0,0.148818165063858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345086932182312,0.2345131784677505,-4.479964900383493e-06,0.0,0.0001510315196355,0.0,0.0,9.99147891998291,0.0,0.0,0.0,0.2939038574695587,4.0,0.0,1.0
