time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398940,293.1435546875,297.1499938964844,293.1499938964844,0.0123860873281955,-658.6604614257812,304.06500244140625,0.5609609484672546,0.050000000745058,0.0457385741174221,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1599426269531,0.5609609484672546,0.050000000745058,0.0481649227440357,293.22705078125,297.1499938964844,293.1499938964844,0.0745483264327049,-1403.6134033203125,304.1557312011719,0.7918424010276794,0.1372197717428207,0.0967440530657768,293.1825256347656,297.1499938964844,293.1499938964844,0.1666773110628128,-3614.421142578125,304.1524353027344,0.984958827495575,0.2625883519649505,0.2491915822029113,293.3367004394531,297.1499938964844,293.1499938964844,0.0015111168613657,-552.1954956054688,294.1678771972656,0.5609609484672546,0.050000000745058,0.2284736484289169,291.15985107421875,291.1499938964844,268.9859924316406,267.1538391113281,283.9034118652344,293.5445251464844,292.15972900390625,1.0,0.1824161559343338,0.8285614848136902,0.8285614848136902,1.0,1.0,-0.8020300269126892,0.3149290680885315,0.4871009290218353,0.191569522023201,0.0,0.0,0.3223519623279571,25.50648307800293,25.0,-1.0819011926651,-6671.0087890625,64.08164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1481988877058029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333586663007736,0.2333631515502929,-4.476919912121957e-06,0.0,0.0001504030369687,0.0,0.0,9.931480407714844,0.0,0.0,0.0,0.2936584055423736,4.0,0.0,1.0
399000,293.1435546875,297.1499938964844,293.1499938964844,0.0123860873281955,-658.6604614257812,304.06500244140625,0.5609609484672546,0.050000000745058,0.0457385741174221,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1599426269531,0.5609609484672546,0.050000000745058,0.0481649227440357,293.22705078125,297.1499938964844,293.1499938964844,0.0745483264327049,-1403.6134033203125,304.1557312011719,0.7918424010276794,0.1372197717428207,0.0967440530657768,293.1825256347656,297.1499938964844,293.1499938964844,0.1666773110628128,-3614.421142578125,304.1524353027344,0.984958827495575,0.2625883519649505,0.2491915822029113,293.3367004394531,297.1499938964844,293.1499938964844,0.0015111168613657,-552.1954956054688,294.1678771972656,0.5609609484672546,0.050000000745058,0.2284736484289169,291.15985107421875,291.1499938964844,268.9859924316406,267.1538391113281,283.9034118652344,293.5445251464844,292.15972900390625,1.0,0.1824161559343338,0.8285614848136902,0.8285614848136902,1.0,1.0,-0.8020300269126892,0.3149290680885315,0.4871009290218353,0.191569522023201,0.0,0.0,0.3223519623279571,25.50648307800293,25.0,-1.0819011926651,-6671.0087890625,64.08164978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3487854003906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.818359375,18000.0,0.0,0.0,0.1481988877058029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333586663007736,0.2333631515502929,-4.476919912121957e-06,0.0,0.0001504030369687,0.0,0.0,9.931480407714844,0.0,0.0,0.0,0.2936584055423736,4.0,0.0,1.0
399060,293.14111328125,297.1499938964844,293.1499938964844,0.0124076232314109,-659.1970825195312,304.073974609375,0.5610911846160889,0.050000000745058,0.0457377694547176,294.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.5610911846160889,0.050000000745058,0.0481640733778476,293.22283935546875,297.1499938964844,293.1499938964844,0.0737180933356285,-1391.9827880859375,304.1552124023437,0.7897354364395142,0.136123925447464,0.0959401875734329,293.1811218261719,297.1499938964844,293.1499938964844,0.1662564128637313,-3607.136962890625,304.15234375,0.9845415353775024,0.2620486319065094,0.2486749738454818,293.3344421386719,297.1499938964844,293.1499938964844,0.0014671136159449,-536.1312255859375,294.10888671875,0.5610911846160889,0.050000000745058,0.2284696251153946,291.1591186523437,291.1499938964844,269.0428161621094,267.20025634765625,283.920654296875,293.5264892578125,292.15899658203125,1.0,0.1821849793195724,0.8287163376808167,0.8287163376808167,1.0,1.0,-0.800438404083252,0.3141121864318847,0.4863261878490448,0.1915469169616699,0.0,0.0,0.3211873173713684,25.47400665283203,25.0,-1.0351364612579346,-6643.35791015625,63.79441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1476517468690872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322981208562851,0.2323025912046432,-4.474118213693146e-06,0.0,0.0001498477504355,0.0,0.0,9.876277923583984,0.0,0.0,0.0,0.2934326231479645,4.0,0.0,1.0
399120,293.14111328125,297.1499938964844,293.1499938964844,0.0124076232314109,-659.1970825195312,304.073974609375,0.5610911846160889,0.050000000745058,0.0457377694547176,294.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1591796875,0.5610911846160889,0.050000000745058,0.0481640733778476,293.22283935546875,297.1499938964844,293.1499938964844,0.0737180933356285,-1391.9827880859375,304.1552124023437,0.7897354364395142,0.136123925447464,0.0959401875734329,293.1811218261719,297.1499938964844,293.1499938964844,0.1662564128637313,-3607.136962890625,304.15234375,0.9845415353775024,0.2620486319065094,0.2486749738454818,293.3344421386719,297.1499938964844,293.1499938964844,0.0014671136159449,-536.1312255859375,294.10888671875,0.5610911846160889,0.050000000745058,0.2284696251153946,291.1591186523437,291.1499938964844,269.0428161621094,267.20025634765625,283.920654296875,293.5264892578125,292.15899658203125,1.0,0.1821849793195724,0.8287163376808167,0.8287163376808167,1.0,1.0,-0.800438404083252,0.3141121864318847,0.4863261878490448,0.1915469169616699,0.0,0.0,0.3211873173713684,25.47400665283203,25.0,-1.0351364612579346,-6643.35791015625,63.79441833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3282165527344,306.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.341796875,18000.0,0.0,0.0,0.1476517468690872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322981208562851,0.2323025912046432,-4.474118213693146e-06,0.0,0.0001498477504355,0.0,0.0,9.876277923583984,0.0,0.0,0.0,0.2934326231479645,4.0,0.0,1.0
399180,293.1387023925781,297.1499938964844,293.1499938964844,0.0124310478568077,-659.777587890625,304.0837707519531,0.561259388923645,0.050000000745058,0.0457367300987243,294.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584167480469,0.561259388923645,0.050000000745058,0.0481629781424999,293.2179870605469,297.1499938964844,293.1499938964844,0.0730464309453964,-1382.6109619140625,304.1545715332031,0.7881052494049072,0.135258674621582,0.0952925533056259,293.1797790527344,297.1499938964844,293.1499938964844,0.1658581495285034,-3600.2431640625,304.1522216796875,0.9841986298561096,0.261537104845047,0.2481848299503326,293.3321838378906,297.1499938964844,293.1499938964844,0.0014236934948712,-520.2796630859375,294.0506591796875,0.561259388923645,0.050000000745058,0.2284644246101379,291.1583557128906,291.1499938964844,269.09783935546875,267.2450256347656,283.9368896484375,293.50762939453125,292.1582336425781,1.0,0.1819712519645691,0.8288711905479431,0.8288711905479431,1.0,1.0,-0.7990639805793762,0.3133739531040191,0.485690027475357,0.1916108280420303,0.0,0.0,0.3201267123222351,25.438364028930664,25.0,-1.0668740272521973,-6618.2646484375,63.536746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,306.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1471695154905319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313321381807327,0.2313366085290908,-4.471562988328515e-06,0.0,0.0001493583549745,0.0,0.0,9.82608699798584,0.0,0.0,0.0,0.2932273149490356,4.0,0.0,1.0
399240,293.1387023925781,297.1499938964844,293.1499938964844,0.0124310478568077,-659.777587890625,304.0837707519531,0.561259388923645,0.050000000745058,0.0457367300987243,294.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1584167480469,0.561259388923645,0.050000000745058,0.0481629781424999,293.2179870605469,297.1499938964844,293.1499938964844,0.0730464309453964,-1382.6109619140625,304.1545715332031,0.7881052494049072,0.135258674621582,0.0952925533056259,293.1797790527344,297.1499938964844,293.1499938964844,0.1658581495285034,-3600.2431640625,304.1522216796875,0.9841986298561096,0.261537104845047,0.2481848299503326,293.3321838378906,297.1499938964844,293.1499938964844,0.0014236934948712,-520.2796630859375,294.0506591796875,0.561259388923645,0.050000000745058,0.2284644246101379,291.1583557128906,291.1499938964844,269.09783935546875,267.2450256347656,283.9368896484375,293.50762939453125,292.1582336425781,1.0,0.1819712519645691,0.8288711905479431,0.8288711905479431,1.0,1.0,-0.7990639805793762,0.3133739531040191,0.485690027475357,0.1916108280420303,0.0,0.0,0.3201267123222351,25.438364028930664,25.0,-1.0668740272521973,-6618.2646484375,63.536746978759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091125488281,306.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.849609375,18000.0,0.0,0.0,0.1471695154905319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313321381807327,0.2313366085290908,-4.471562988328515e-06,0.0,0.0001493583549745,0.0,0.0,9.82608699798584,0.0,0.0,0.0,0.2932273149490356,4.0,0.0,1.0
399300,293.1374816894531,297.1499938964844,293.1499938964844,0.0124434884637594,-660.0848999023438,304.0889892578125,0.5613591074943542,0.050000000745058,0.0457361117005348,294.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.15802001953125,0.5613591074943542,0.050000000745058,0.0481623262166976,293.21533203125,297.1499938964844,293.1499938964844,0.0727771893143653,-1378.8677978515625,304.1542358398437,0.7874909043312073,0.1349215358495712,0.0950338393449783,293.1791076660156,297.1499938964844,293.1499938964844,0.1656676530838012,-3596.945556640625,304.15216064453125,0.9840571284294128,0.2612919211387634,0.2479496747255325,293.3310546875,297.1499938964844,293.1499938964844,0.0014022096293047,-512.4365234375,294.0218200683594,0.5613591074943542,0.050000000745058,0.2284613400697708,291.1579284667969,291.1499938964844,269.1246032714844,267.2667236328125,283.94464111328125,293.4979248046875,292.1578063964844,1.0,0.1818715631961822,0.8289486169815063,0.8289486169815063,1.0,1.0,-0.7984660267829895,0.3130368292331695,0.4854292273521423,0.1916790753602981,0.0,0.0,0.319638729095459,25.41925048828125,25.0,-1.1014035940170288,-6606.73974609375,63.419952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3001403808594,306.4612731933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59375,18000.0,0.0,0.0,0.1469508558511734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2308870404958725,0.2308915108442306,-4.470382009458263e-06,0.0,0.0001491364382673,0.0,0.0,9.802985191345217,0.0,0.0,0.0,0.2931327819824219,4.0,0.0,1.0
399360,293.13629150390625,297.1499938964844,293.1499938964844,0.0124564226716756,-660.4037475585938,304.09442138671875,0.5614694356918335,0.050000000745058,0.0457354262471199,294.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1575927734375,0.5614694356918335,0.050000000745058,0.04816160723567,293.2125244140625,297.1499938964844,293.1499938964844,0.0725544542074203,-1375.7806396484375,304.15386962890625,0.7870165705680847,0.1346505731344223,0.0948204025626182,293.1784362792969,297.1499938964844,293.1499938964844,0.1654828041791916,-3593.74560546875,304.152099609375,0.9839355945587158,0.2610536217689514,0.2477209270000457,293.3299255371094,297.1499938964844,293.1499938964844,0.0013808764051645,-504.64849853515625,293.9931945800781,0.5614694356918335,0.050000000745058,0.2284579277038574,291.15753173828125,291.1499938964844,269.1508483886719,267.2879638671875,283.9521484375,293.4880676269531,292.1573791503906,1.0,0.1817768812179565,0.8290271162986755,0.8290271162986755,1.0,1.0,-0.797929584980011,0.3127217590808868,0.4852077960968017,0.1917722970247268,0.0,0.0,0.3191803693771362,25.399288177490234,25.0,-1.143125295639038,-6595.9091796875,63.31145858764648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29156494140625,306.45147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.328125,18000.0,0.0,0.0,0.1467460095882415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304681986570358,0.2304726690053939,-4.46926742370124e-06,0.0,0.0001489285350544,0.0,0.0,9.781254768371582,0.0,0.0,0.0,0.2930438220500946,4.0,0.0,1.0
399420,293.13385009765625,297.1499938964844,293.1499938964844,0.0124837476760149,-661.0753784179688,304.1058654785156,0.561721682548523,0.050000000745058,0.0457338653504848,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15673828125,0.561721682548523,0.050000000745058,0.0481599643826484,293.20635986328125,297.1499938964844,293.1499938964844,0.0722543150186538,-1371.6502685546875,304.1531066894531,0.7865049242973328,0.1343138664960861,0.0945344716310501,293.1771545410156,297.1499938964844,293.1499938964844,0.1651298254728317,-3587.635498046875,304.1520080566406,0.9837527275085448,0.2605971992015838,0.247282400727272,293.3276672363281,297.1499938964844,293.1499938964844,0.0013386604841798,-489.2373352050781,293.9364624023437,0.561721682548523,0.050000000745058,0.228450134396553,291.1566467285156,291.1499938964844,269.2016296386719,267.3289489746094,283.9664001464844,293.46795654296875,292.156494140625,1.0,0.1816032379865646,0.8291840553283691,0.8291840553283691,1.0,1.0,-0.7970468997955322,0.3121611475944519,0.4848857223987579,0.1920328438282013,0.0,0.0,0.318356990814209,25.356868743896484,25.0,-1.2411067485809326,-6576.36767578125,63.12020492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,306.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1463752686977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297126352787017,0.2297171056270599,-4.467242433747742e-06,0.0,0.0001485522807342,0.0,0.0,9.742071151733398,0.0,0.0,0.0,0.2928832769393921,4.0,0.0,1.0
399480,293.13385009765625,297.1499938964844,293.1499938964844,0.0124837476760149,-661.0753784179688,304.1058654785156,0.561721682548523,0.050000000745058,0.0457338653504848,294.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.15673828125,0.561721682548523,0.050000000745058,0.0481599643826484,293.20635986328125,297.1499938964844,293.1499938964844,0.0722543150186538,-1371.6502685546875,304.1531066894531,0.7865049242973328,0.1343138664960861,0.0945344716310501,293.1771545410156,297.1499938964844,293.1499938964844,0.1651298254728317,-3587.635498046875,304.1520080566406,0.9837527275085448,0.2605971992015838,0.247282400727272,293.3276672363281,297.1499938964844,293.1499938964844,0.0013386604841798,-489.2373352050781,293.9364624023437,0.561721682548523,0.050000000745058,0.228450134396553,291.1566467285156,291.1499938964844,269.2016296386719,267.3289489746094,283.9664001464844,293.46795654296875,292.156494140625,1.0,0.1816032379865646,0.8291840553283691,0.8291840553283691,1.0,1.0,-0.7970468997955322,0.3121611475944519,0.4848857223987579,0.1920328438282013,0.0,0.0,0.318356990814209,25.356868743896484,25.0,-1.2411067485809326,-6576.36767578125,63.12020492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,306.43316650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.771484375,18000.0,0.0,0.0,0.1463752686977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297126352787017,0.2297171056270599,-4.467242433747742e-06,0.0,0.0001485522807342,0.0,0.0,9.742071151733398,0.0,0.0,0.0,0.2928832769393921,4.0,0.0,1.0
399540,293.1314392089844,297.1499938964844,293.1499938964844,0.0125130088999867,-661.7921142578125,304.1181335449219,0.5620145797729492,0.050000000745058,0.04573205858469,294.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.5620145797729492,0.050000000745058,0.0481580607593059,293.1996154785156,297.1499938964844,293.1499938964844,0.0721545368432998,-1370.3310546875,304.1522216796875,0.7865927219390869,0.1342571824789047,0.0944422408938407,293.1758728027344,297.1499938964844,293.1499938964844,0.1647984981536865,-3581.901123046875,304.1518859863281,0.9836472272872924,0.260166585445404,0.2468681931495666,293.32537841796875,297.1499938964844,293.1499938964844,0.001297045382671,-474.0460815429688,293.88043212890625,0.5620145797729492,0.050000000745058,0.2284411042928695,291.1556701660156,291.1499938964844,269.25,267.3677673339844,283.97967529296875,293.4476623535156,292.155517578125,1.0,0.1814515590667724,0.8293410539627075,0.8293410539627075,1.0,1.0,-0.7964237928390503,0.3116993308067322,0.4847244322299957,0.192384734749794,0.0,0.0,0.3176659345626831,25.311323165893555,25.0,-1.3568731546401978,-6559.69970703125,62.9642448425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,306.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1460538506507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290722876787185,0.2290767580270767,-4.465503025130602e-06,0.0,0.0001482260850025,0.0,0.0,9.708857536315918,0.0,0.0,0.0,0.2927469909191131,4.0,0.0,1.0
399600,293.1314392089844,297.1499938964844,293.1499938964844,0.0125130088999867,-661.7921142578125,304.1181335449219,0.5620145797729492,0.050000000745058,0.04573205858469,294.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,292.15576171875,0.5620145797729492,0.050000000745058,0.0481580607593059,293.1996154785156,297.1499938964844,293.1499938964844,0.0721545368432998,-1370.3310546875,304.1522216796875,0.7865927219390869,0.1342571824789047,0.0944422408938407,293.1758728027344,297.1499938964844,293.1499938964844,0.1647984981536865,-3581.901123046875,304.1518859863281,0.9836472272872924,0.260166585445404,0.2468681931495666,293.32537841796875,297.1499938964844,293.1499938964844,0.001297045382671,-474.0460815429688,293.88043212890625,0.5620145797729492,0.050000000745058,0.2284411042928695,291.1556701660156,291.1499938964844,269.25,267.3677673339844,283.97967529296875,293.4476623535156,292.155517578125,1.0,0.1814515590667724,0.8293410539627075,0.8293410539627075,1.0,1.0,-0.7964237928390503,0.3116993308067322,0.4847244322299957,0.192384734749794,0.0,0.0,0.3176659345626831,25.311323165893555,25.0,-1.3568731546401978,-6559.69970703125,62.9642448425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,306.4164428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.17578125,18000.0,0.0,0.0,0.1460538506507873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2290722876787185,0.2290767580270767,-4.465503025130602e-06,0.0,0.0001482260850025,0.0,0.0,9.708857536315918,0.0,0.0,0.0,0.2927469909191131,4.0,0.0,1.0
399660,293.1290588378906,297.1499938964844,293.1499938964844,0.0125441839918494,-662.552490234375,304.1311950683594,0.5623475313186646,0.050000000745058,0.0457300059497356,294.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.5623475313186646,0.050000000745058,0.0481559000909328,293.1922302246094,297.1499938964844,293.1499938964844,0.0722656846046447,-1371.9674072265625,304.1513061523437,0.787310004234314,0.1344974786043167,0.0945537462830543,293.1746520996094,297.1499938964844,293.1499938964844,0.1644880026578903,-3576.527587890625,304.1517639160156,0.9836180806159972,0.2597610354423523,0.2464776784181594,293.3231201171875,297.1499938964844,293.1499938964844,0.0012560478644445,-459.08050537109375,293.8251647949219,0.5623475313186646,0.050000000745058,0.2284308522939682,291.1546325683594,291.1499938964844,269.29656982421875,267.4049987792969,283.9922790527344,293.4273681640625,292.15447998046875,1.0,0.1813235580921173,0.8294954895973206,0.8294954895973206,1.0,1.0,-0.7960715293884277,0.3113410174846649,0.4847305417060852,0.1928304731845855,0.0,0.0,0.3171175122261047,25.26292610168457,25.0,-1.4127743244171145,-6545.92431640625,62.84547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,306.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1457813680171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285570204257965,0.2285614907741546,-4.464072389964713e-06,0.0,0.0001479495549574,0.0,0.0,9.68209743499756,0.0,0.0,0.0,0.292636901140213,4.0,0.0,1.0
399720,293.1290588378906,297.1499938964844,293.1499938964844,0.0125441839918494,-662.552490234375,304.1311950683594,0.5623475313186646,0.050000000745058,0.0457300059497356,294.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1547241210937,0.5623475313186646,0.050000000745058,0.0481559000909328,293.1922302246094,297.1499938964844,293.1499938964844,0.0722656846046447,-1371.9674072265625,304.1513061523437,0.787310004234314,0.1344974786043167,0.0945537462830543,293.1746520996094,297.1499938964844,293.1499938964844,0.1644880026578903,-3576.527587890625,304.1517639160156,0.9836180806159972,0.2597610354423523,0.2464776784181594,293.3231201171875,297.1499938964844,293.1499938964844,0.0012560478644445,-459.08050537109375,293.8251647949219,0.5623475313186646,0.050000000745058,0.2284308522939682,291.1546325683594,291.1499938964844,269.29656982421875,267.4049987792969,283.9922790527344,293.4273681640625,292.15447998046875,1.0,0.1813235580921173,0.8294954895973206,0.8294954895973206,1.0,1.0,-0.7960715293884277,0.3113410174846649,0.4847305417060852,0.1928304731845855,0.0,0.0,0.3171175122261047,25.26292610168457,25.0,-1.4127743244171145,-6545.92431640625,62.84547424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464599609375,306.4013366699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.546875,18000.0,0.0,0.0,0.1457813680171966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285570204257965,0.2285614907741546,-4.464072389964713e-06,0.0,0.0001479495549574,0.0,0.0,9.68209743499756,0.0,0.0,0.0,0.292636901140213,4.0,0.0,1.0
399780,293.1266784667969,297.1499938964844,293.1499938964844,0.0125771882012486,-663.35205078125,304.1450500488281,0.5627201795578003,0.050000000745058,0.0457277186214923,294.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537170410156,0.5627201795578003,0.050000000745058,0.0481534898281097,293.1842346191406,297.1499938964844,293.1499938964844,0.0726000815629959,-1376.7349853515625,304.1502990722656,0.7886927127838135,0.1350494027137756,0.0948816910386085,293.1734619140625,297.1499938964844,293.1499938964844,0.1641960144042968,-3571.47314453125,304.15167236328125,0.9836634397506714,0.2593792080879211,0.2461094558238983,293.3208312988281,297.1499938964844,293.1499938964844,0.0012156317243352,-444.3258666992188,293.7707214355469,0.5627201795578003,0.050000000745058,0.2284194231033325,291.15362548828125,291.1499938964844,269.3420715332031,267.4412536621094,284.0042724609375,293.4071350097656,292.1534729003906,1.0,0.181220456957817,0.8296499252319336,0.8296499252319336,1.0,1.0,-0.7960038185119629,0.3111005127429962,0.484903335571289,0.1933534443378448,0.0,0.0,0.3167023658752441,25.21155548095703,25.0,-1.4265985488891602,-6534.943359375,62.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,306.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1455572098493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281610965728759,0.2281655669212341,-4.4629482545133214e-06,0.0,0.0001477220648666,0.0,0.0,9.661502838134766,0.0,0.0,0.0,0.2925519049167633,4.0,0.0,1.0
399840,293.1266784667969,297.1499938964844,293.1499938964844,0.0125771882012486,-663.35205078125,304.1450500488281,0.5627201795578003,0.050000000745058,0.0457277186214923,294.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1537170410156,0.5627201795578003,0.050000000745058,0.0481534898281097,293.1842346191406,297.1499938964844,293.1499938964844,0.0726000815629959,-1376.7349853515625,304.1502990722656,0.7886927127838135,0.1350494027137756,0.0948816910386085,293.1734619140625,297.1499938964844,293.1499938964844,0.1641960144042968,-3571.47314453125,304.15167236328125,0.9836634397506714,0.2593792080879211,0.2461094558238983,293.3208312988281,297.1499938964844,293.1499938964844,0.0012156317243352,-444.3258666992188,293.7707214355469,0.5627201795578003,0.050000000745058,0.2284194231033325,291.15362548828125,291.1499938964844,269.3420715332031,267.4412536621094,284.0042724609375,293.4071350097656,292.1534729003906,1.0,0.181220456957817,0.8296499252319336,0.8296499252319336,1.0,1.0,-0.7960038185119629,0.3111005127429962,0.484903335571289,0.1933534443378448,0.0,0.0,0.3167023658752441,25.21155548095703,25.0,-1.4265985488891602,-6534.943359375,62.76564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330322265625,306.3874816894531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9453125,18000.0,0.0,0.0,0.1455572098493576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281610965728759,0.2281655669212341,-4.4629482545133214e-06,0.0,0.0001477220648666,0.0,0.0,9.661502838134766,0.0,0.0,0.0,0.2925519049167633,4.0,0.0,1.0
399900,293.12548828125,297.1499938964844,293.1499938964844,0.0125687103718519,-663.2953491210938,304.14990234375,0.5631209015846252,0.0501778163015842,0.0457631908357143,294.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1531982421875,0.5629342198371887,0.050000000745058,0.048152107745409,293.1800842285156,297.1499938964844,293.1499938964844,0.072850301861763,-1380.2855224609375,304.1498107910156,0.7896459698677063,0.1354360282421112,0.0951259434223175,293.1728515625,297.1499938964844,293.1499938964844,0.164057508111,-3569.076171875,304.151611328125,0.9837301969528198,0.2591973841190338,0.245933786034584,293.3196716308594,297.1499938964844,293.1499938964844,0.0011956718517467,-437.039306640625,293.7437744140625,0.5629342198371887,0.050000000745058,0.2284128665924072,291.1531066894531,291.1499938964844,269.3643798828125,267.458984375,284.00994873046875,293.397216796875,292.1529235839844,1.0,0.1811795383691787,0.8297271132469177,0.8297271132469177,1.0,1.0,-0.7961190938949585,0.311048299074173,0.4850707948207855,0.1936402767896652,0.0,0.0,0.316550076007843,25.18289375305176,25.0,-1.490858554840088,-6530.6708984375,62.74418258666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2264709472656,306.3808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1454640477895736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280095815658569,0.2280140370130539,-4.4625012378674e-06,0.0,0.0001476275065215,0.0,0.0,9.653589248657228,0.0,0.0,0.0,0.2925191223621368,4.0,0.0,1.0
399960,293.12451171875,297.1499938964844,293.1499938964844,0.0127595094963908,-669.0645141601562,304.1495666503906,0.5652281641960144,0.0506795905530452,0.0461085624992847,294.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.152587890625,0.5632843971252441,0.050000000745058,0.0481498539447784,293.1758728027344,297.1499938964844,293.1499938964844,0.0731456577777862,-1384.4736328125,304.1492919921875,0.7908838987350464,0.1358786672353744,0.0954127460718154,293.1723022460937,297.1499938964844,293.1499938964844,0.1639250665903091,-3566.7880859375,304.15155029296875,0.9839715361595154,0.2590206861495971,0.245762288570404,293.31854248046875,297.1499938964844,293.1499938964844,0.0011758017353713,-429.7879638671875,293.7169189453125,0.5632843971252441,0.050000000745058,0.2284021824598312,291.1524353027344,291.1499938964844,269.3863830566406,267.4764709472656,284.0155944824219,293.3882141113281,292.1521911621094,1.0,0.1811517179012298,0.8298023343086243,0.8298023343086243,1.0,1.0,-0.7966563105583191,0.3111782371997833,0.4854780733585357,0.1940240263938903,0.0,0.0,0.3164525330066681,25.13681411743164,25.0,-2.036412000656128,-6528.31298828125,62.762725830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198791503906,306.3734130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.1453838497400283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278948724269867,0.2278993278741836,-4.4621310735237785e-06,0.0,0.0001475461176596,0.0,0.0,9.64753532409668,0.0,0.0,0.0,0.2924939095973968,4.0,0.0,1.0
400020,293.12353515625,297.1499938964844,293.1499938964844,0.0131362220272421,-680.7539672851562,304.14910888671875,0.5699406266212463,0.0515293069183826,0.0469059348106384,294.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.5639898777008057,0.050000000745058,0.0481453351676464,293.16748046875,297.1499938964844,293.1499938964844,0.0738640502095222,-1394.6651611328125,304.1483459472656,0.7936947345733643,0.1369273960590362,0.0961025804281234,293.1711730957031,297.1499938964844,293.1499938964844,0.1636896729469299,-3562.748779296875,304.15142822265625,0.9844761490821838,0.2586841583251953,0.2454350739717483,293.3162536621094,297.1499938964844,293.1499938964844,0.0011366114486008,-415.5021667480469,293.6628723144531,0.5639898777008057,0.050000000745058,0.2283807396888733,291.1500549316406,291.1499938964844,269.429443359375,267.5106201171875,284.0275573730469,293.37335205078125,292.149658203125,1.0,0.1811302155256271,0.8299527764320374,0.8299527764320374,1.0,1.0,-0.7980174422264099,0.3115729987621307,0.4864444136619568,0.1948311477899551,0.0,0.0,0.3166037499904632,25.04704093933105,25.0,-3.106273412704468,-6527.42724609375,62.84628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,306.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.1452742218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279161363840103,0.2279205918312072,-4.461835032998351e-06,0.0,0.0001474348682677,0.0,0.0,9.647904396057127,0.0,0.0,0.0,0.292492926120758,4.0,0.0,1.0
400080,293.12353515625,297.1499938964844,293.1499938964844,0.0131362220272421,-680.7539672851562,304.14910888671875,0.5699406266212463,0.0515293069183826,0.0469059348106384,294.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1502685546875,0.5639898777008057,0.050000000745058,0.0481453351676464,293.16748046875,297.1499938964844,293.1499938964844,0.0738640502095222,-1394.6651611328125,304.1483459472656,0.7936947345733643,0.1369273960590362,0.0961025804281234,293.1711730957031,297.1499938964844,293.1499938964844,0.1636896729469299,-3562.748779296875,304.15142822265625,0.9844761490821838,0.2586841583251953,0.2454350739717483,293.3162536621094,297.1499938964844,293.1499938964844,0.0011366114486008,-415.5021667480469,293.6628723144531,0.5639898777008057,0.050000000745058,0.2283807396888733,291.1500549316406,291.1499938964844,269.429443359375,267.5106201171875,284.0275573730469,293.37335205078125,292.149658203125,1.0,0.1811302155256271,0.8299527764320374,0.8299527764320374,1.0,1.0,-0.7980174422264099,0.3115729987621307,0.4864444136619568,0.1948311477899551,0.0,0.0,0.3166037499904632,25.04704093933105,25.0,-3.106273412704468,-6527.42724609375,62.84628677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20574951171875,306.36041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.72265625,18000.0,0.0,0.0,0.1452742218971252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2279161363840103,0.2279205918312072,-4.461835032998351e-06,0.0,0.0001474348682677,0.0,0.0,9.647904396057127,0.0,0.0,0.0,0.292492926120758,4.0,0.0,1.0
400140,293.1229248046875,297.1499938964844,293.1499938964844,0.0134820686653256,-691.2467651367188,304.1488342285156,0.5741180777549744,0.0523241758346557,0.0476225242018699,294.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.5646264553070068,0.050000000745058,0.0481412820518016,293.1589660644531,297.1499938964844,293.1499938964844,0.0747435912489891,-1407.140869140625,304.1474304199219,0.7968750596046448,0.1382150053977966,0.0969544574618339,293.1700744628906,297.1499938964844,293.1499938964844,0.1634614467620849,-3558.814697265625,304.1513366699219,0.9849149584770204,0.258367508649826,0.24512779712677,293.3140563964844,297.1499938964844,293.1499938964844,0.0010978849604725,-401.3732299804688,293.6098327636719,0.5646264553070068,0.050000000745058,0.2283615171909332,291.1481628417969,291.1499938964844,269.4711608886719,267.5435791015625,284.0393981933594,293.360107421875,292.14794921875,1.0,0.1811459064483642,0.8301031589508057,0.8301031589508057,1.0,1.0,-0.7995031476020813,0.3120357096195221,0.4874674081802368,0.1956336945295334,0.0,0.0,0.3169925510883331,24.96982765197754,25.0,-2.377821445465088,-6530.18701171875,62.96586990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,306.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1452420204877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282153218984604,0.2282197922468185,-4.462312972464133e-06,0.0,0.0001474021846661,0.0,0.0,9.662689208984377,0.0,0.0,0.0,0.2925498187541961,4.0,0.0,1.0
400200,293.1229248046875,297.1499938964844,293.1499938964844,0.0134820686653256,-691.2467651367188,304.1488342285156,0.5741180777549744,0.0523241758346557,0.0476225242018699,294.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1482849121094,0.5646264553070068,0.050000000745058,0.0481412820518016,293.1589660644531,297.1499938964844,293.1499938964844,0.0747435912489891,-1407.140869140625,304.1474304199219,0.7968750596046448,0.1382150053977966,0.0969544574618339,293.1700744628906,297.1499938964844,293.1499938964844,0.1634614467620849,-3558.814697265625,304.1513366699219,0.9849149584770204,0.258367508649826,0.24512779712677,293.3140563964844,297.1499938964844,293.1499938964844,0.0010978849604725,-401.3732299804688,293.6098327636719,0.5646264553070068,0.050000000745058,0.2283615171909332,291.1481628417969,291.1499938964844,269.4711608886719,267.5435791015625,284.0393981933594,293.360107421875,292.14794921875,1.0,0.1811459064483642,0.8301031589508057,0.8301031589508057,1.0,1.0,-0.7995031476020813,0.3120357096195221,0.4874674081802368,0.1956336945295334,0.0,0.0,0.3169925510883331,24.96982765197754,25.0,-2.377821445465088,-6530.18701171875,62.96586990356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1899108886719,306.3504943847656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.537109375,18000.0,0.0,0.0,0.1452420204877853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2282153218984604,0.2282197922468185,-4.462312972464133e-06,0.0,0.0001474021846661,0.0,0.0,9.662689208984377,0.0,0.0,0.0,0.2925498187541961,4.0,0.0,1.0
400260,293.1224060058594,297.1499938964844,293.1499938964844,0.0138295199722051,-701.5648193359375,304.1486511230469,0.5781658887863159,0.0531140454113483,0.0483290962874889,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.565243661403656,0.050000000745058,0.0481373742222785,293.1502380371094,297.1499938964844,293.1499938964844,0.0757953450083732,-1422.0771484375,304.14654541015625,0.8005101680755615,0.1397544145584106,0.0979808270931243,293.1690673828125,297.1499938964844,293.1499938964844,0.16323783993721,-3554.94384765625,304.1512756347656,0.9853464365005492,0.2580682337284088,0.2448374480009079,293.3118896484375,297.1499938964844,293.1499938964844,0.0010595864150673,-387.3893432617188,293.5579833984375,0.565243661403656,0.050000000745058,0.228342980146408,291.1469421386719,291.1499938964844,269.511474609375,267.5753173828125,284.05059814453125,293.3478088378906,292.14678955078125,1.0,0.1811958849430084,0.8302346467971802,0.8302346467971802,1.0,1.0,-0.8012076020240784,0.3126045167446136,0.4886030554771423,0.1964563727378845,0.0,0.0,0.3174825310707092,24.89820098876953,25.0,-1.7704740762710571,-6534.7958984375,63.12643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,306.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.1452896893024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286144793033599,0.2286189496517181,-4.463181994651677e-06,0.0,0.0001474505697842,0.0,0.0,9.682905197143556,0.0,0.0,0.0,0.2926307618618011,4.0,0.0,1.0
400320,293.1224060058594,297.1499938964844,293.1499938964844,0.0138295199722051,-701.5648193359375,304.1486511230469,0.5781658887863159,0.0531140454113483,0.0483290962874889,294.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1470642089844,0.565243661403656,0.050000000745058,0.0481373742222785,293.1502380371094,297.1499938964844,293.1499938964844,0.0757953450083732,-1422.0771484375,304.14654541015625,0.8005101680755615,0.1397544145584106,0.0979808270931243,293.1690673828125,297.1499938964844,293.1499938964844,0.16323783993721,-3554.94384765625,304.1512756347656,0.9853464365005492,0.2580682337284088,0.2448374480009079,293.3118896484375,297.1499938964844,293.1499938964844,0.0010595864150673,-387.3893432617188,293.5579833984375,0.565243661403656,0.050000000745058,0.228342980146408,291.1469421386719,291.1499938964844,269.511474609375,267.5753173828125,284.05059814453125,293.3478088378906,292.14678955078125,1.0,0.1811958849430084,0.8302346467971802,0.8302346467971802,1.0,1.0,-0.8012076020240784,0.3126045167446136,0.4886030554771423,0.1964563727378845,0.0,0.0,0.3174825310707092,24.89820098876953,25.0,-1.7704740762710571,-6534.7958984375,63.12643432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726379394531,306.3403015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.9765625,18000.0,0.0,0.0,0.1452896893024444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2286144793033599,0.2286189496517181,-4.463181994651677e-06,0.0,0.0001474505697842,0.0,0.0,9.682905197143556,0.0,0.0,0.0,0.2926307618618011,4.0,0.0,1.0
400380,293.1219482421875,297.1499938964844,293.1499938964844,0.0141840791329741,-711.8814086914062,304.14849853515625,0.5821375846862793,0.0539045743644237,0.0490356907248497,294.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459655761719,0.5658485889434814,0.050000000745058,0.0481335632503032,293.14141845703125,297.1499938964844,293.1499938964844,0.0770230218768119,-1439.5521240234375,304.1456604003906,0.8045982122421265,0.1415428072214126,0.0991828143596649,293.1680603027344,297.1499938964844,293.1499938964844,0.1630263924598693,-3551.281494140625,304.15118408203125,0.9857790470123292,0.2577864229679107,0.2445635497570037,293.30975341796875,297.1499938964844,293.1499938964844,0.0010217702947556,-373.5790710449219,293.5068664550781,0.5658485889434814,0.050000000745058,0.2283249050378799,291.1458740234375,291.1499938964844,269.55029296875,267.6058044433594,284.0610046386719,293.3365478515625,292.1457214355469,1.0,0.181279107928276,0.8303661346435547,0.8303661346435547,1.0,1.0,-0.8031432628631592,0.313291847705841,0.4898514151573181,0.1972886025905609,0.0,0.0,0.3181086182594299,24.83082389831543,25.0,-1.5201151371002195,-6541.64111328125,63.32833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,306.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1454172134399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291272282600402,0.2291316986083984,-4.46433250544942e-06,0.0,0.0001475799945183,0.0,0.0,9.708964347839355,0.0,0.0,0.0,0.2927356362342834,4.0,0.0,1.0
400440,293.1219482421875,297.1499938964844,293.1499938964844,0.0141840791329741,-711.8814086914062,304.14849853515625,0.5821375846862793,0.0539045743644237,0.0490356907248497,294.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1459655761719,0.5658485889434814,0.050000000745058,0.0481335632503032,293.14141845703125,297.1499938964844,293.1499938964844,0.0770230218768119,-1439.5521240234375,304.1456604003906,0.8045982122421265,0.1415428072214126,0.0991828143596649,293.1680603027344,297.1499938964844,293.1499938964844,0.1630263924598693,-3551.281494140625,304.15118408203125,0.9857790470123292,0.2577864229679107,0.2445635497570037,293.30975341796875,297.1499938964844,293.1499938964844,0.0010217702947556,-373.5790710449219,293.5068664550781,0.5658485889434814,0.050000000745058,0.2283249050378799,291.1458740234375,291.1499938964844,269.55029296875,267.6058044433594,284.0610046386719,293.3365478515625,292.1457214355469,1.0,0.181279107928276,0.8303661346435547,0.8303661346435547,1.0,1.0,-0.8031432628631592,0.313291847705841,0.4898514151573181,0.1972886025905609,0.0,0.0,0.3181086182594299,24.83082389831543,25.0,-1.5201151371002195,-6541.64111328125,63.32833099365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154541015625,306.3302917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1454172134399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2291272282600402,0.2291316986083984,-4.46433250544942e-06,0.0,0.0001475799945183,0.0,0.0,9.708964347839355,0.0,0.0,0.0,0.2927356362342834,4.0,0.0,1.0
400500,293.1217346191406,297.1499938964844,293.1499938964844,0.0143648870289325,-717.063232421875,304.1484375,0.5841057300567627,0.0543028451502323,0.0493905693292617,294.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1454467773437,0.5661507844924927,0.050000000745058,0.0481316670775413,293.1368713378906,297.1499938964844,293.1499938964844,0.07770736515522,-1449.3135986328125,304.14520263671875,0.806818425655365,0.1425459384918213,0.0998544991016388,293.1675720214844,297.1499938964844,293.1499938964844,0.1629265695810318,-3549.552978515625,304.1511535644531,0.9860023856163024,0.2576543688774109,0.2444339841604232,293.3087158203125,297.1499938964844,293.1499938964844,0.0010030402336269,-366.7383728027344,293.4815673828125,0.5661507844924927,0.050000000745058,0.2283159047365188,291.1453552246094,291.1499938964844,269.5691223144531,267.6205139160156,284.0657043457031,293.3310852050781,292.1451721191406,1.0,0.1813329607248306,0.8304318785667419,0.8304318785667419,1.0,1.0,-0.8042067289352417,0.3136855959892273,0.490521103143692,0.1977061927318573,0.0,0.0,0.3184742629528045,24.798059463500977,25.0,-1.4936290979385376,-6546.06640625,63.4453239440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453552246094,306.3254699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.08984375,18000.0,0.0,0.0,0.1455106288194656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.229430004954338,0.2294344753026962,-4.465022357180715e-06,0.0,0.0001476747856941,0.0,0.0,9.72438621520996,0.0,0.0,0.0,0.2927977740764618,4.0,0.0,1.0
400560,293.1215209960937,297.1499938964844,293.1499938964844,0.0145492451265454,-722.2941284179688,304.1484069824219,0.5860776305198669,0.0547058284282684,0.0497486144304275,294.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1448974609375,0.5664592385292053,0.050000000745058,0.0481297373771667,293.1322021484375,297.1499938964844,293.1499938964844,0.0784446597099304,-1459.8482666015625,304.1447448730469,0.8091421723365784,0.1436294466257095,0.1005792617797851,293.1670837402344,297.1499938964844,293.1499938964844,0.1628325879573822,-3547.927978515625,304.151123046875,0.9862399101257324,0.257530003786087,0.2443107962608337,293.30767822265625,297.1499938964844,293.1499938964844,0.0009844448650255,-359.94732666015625,293.4564208984375,0.5664592385292053,0.050000000745058,0.2283067554235458,291.144775390625,291.1499938964844,269.5875549316406,267.6349182128906,284.06988525390625,293.3254699707031,292.14459228515625,1.0,0.1813944727182388,0.8304920196533203,0.8304920196533203,1.0,1.0,-0.8053451180458069,0.3141180276870727,0.4912270903587341,0.198125422000885,0.0,0.0,0.3188785910606384,24.76498413085937,25.0,-1.586890459060669,-6551.2412109375,63.573509216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1361083984375,306.3207092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.763671875,18000.0,0.0,0.0,0.1456219851970672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2297637462615966,0.2297682017087936,-4.465785877982853e-06,0.0,0.0001477878104196,0.0,0.0,9.741400718688965,0.0,0.0,0.0,0.2928664088249206,4.0,0.0,1.0
400620,293.1210327148437,297.1499938964844,293.1499938964844,0.0149306766688823,-732.9552612304688,304.1482849121094,0.5900388360023499,0.0555244050920009,0.0504771694540977,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.5670908689498901,0.050000000745058,0.0481258034706115,293.1227722167969,297.1499938964844,293.1499938964844,0.0800772607326507,-1483.2354736328125,304.1437683105469,0.8140723705291748,0.1460004299879074,0.1021862775087356,293.1660461425781,297.1499938964844,293.1499938964844,0.1626665443181991,-3545.069580078125,304.1510314941406,0.986755073070526,0.2573031485080719,0.2440861910581588,293.3055419921875,297.1499938964844,293.1499938964844,0.0009477330022491,-346.54296875,293.4064636230469,0.5670908689498901,0.050000000745058,0.2282880991697311,291.1434020996094,291.1499938964844,269.6231384277344,267.6626281738281,284.0771179199219,293.314697265625,292.1431579589844,1.0,0.1815421730279922,0.8306124210357666,0.8306124210357666,1.0,1.0,-0.8078515529632568,0.3151040971279144,0.4927474558353424,0.198965311050415,0.0,0.0,0.3198522329330444,24.69852638244629,25.0,-1.9330323934555047,-6564.2607421875,63.86529159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1459025293588638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305639684200287,0.2305684238672256,-4.467602593649644e-06,0.0,0.0001480725186411,0.0,0.0,9.782209396362305,0.0,0.0,0.0,0.2930310070514679,4.0,0.0,1.0
400680,293.1210327148437,297.1499938964844,293.1499938964844,0.0149306766688823,-732.9552612304688,304.1482849121094,0.5900388360023499,0.0555244050920009,0.0504771694540977,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1435241699219,0.5670908689498901,0.050000000745058,0.0481258034706115,293.1227722167969,297.1499938964844,293.1499938964844,0.0800772607326507,-1483.2354736328125,304.1437683105469,0.8140723705291748,0.1460004299879074,0.1021862775087356,293.1660461425781,297.1499938964844,293.1499938964844,0.1626665443181991,-3545.069580078125,304.1510314941406,0.986755073070526,0.2573031485080719,0.2440861910581588,293.3055419921875,297.1499938964844,293.1499938964844,0.0009477330022491,-346.54296875,293.4064636230469,0.5670908689498901,0.050000000745058,0.2282880991697311,291.1434020996094,291.1499938964844,269.6231384277344,267.6626281738281,284.0771179199219,293.314697265625,292.1431579589844,1.0,0.1815421730279922,0.8306124210357666,0.8306124210357666,1.0,1.0,-0.8078515529632568,0.3151040971279144,0.4927474558353424,0.198965311050415,0.0,0.0,0.3198522329330444,24.69852638244629,25.0,-1.9330323934555047,-6564.2607421875,63.86529159545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1174621582031,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.90234375,18000.0,0.0,0.0,0.1459025293588638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305639684200287,0.2305684238672256,-4.467602593649644e-06,0.0,0.0001480725186411,0.0,0.0,9.782209396362305,0.0,0.0,0.0,0.2930310070514679,4.0,0.0,1.0
